time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772025436162948,-1867.6998291015625,304.1474914550781,0.7832663655281067,0.1313228458166122,0.1186233460903167,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.564484179019928,0.050000000745058,0.0481422320008277,293.1802062988281,297.1499938964844,293.1499938964844,0.0808905288577079,-1504.933349609375,304.1527709960937,0.7927064299583435,0.1358465552330017,0.095544658601284,293.1291198730469,297.1499938964844,293.1499938964844,0.1677056401968002,-3650.838134765625,304.14727783203125,0.9680876135826112,0.2445660084486007,0.231879711151123,293.2239685058594,297.1499938964844,293.1499938964844,0.0039188503287732,-1476.8424072265625,296.4836120605469,0.564484179019928,0.050000000745058,0.2283660173416137,291.1365661621094,291.1499938964844,273.1499938964844,270.5852355957031,284.95751953125,293.2242431640625,291.13629150390625,1.0,0.1884238868951797,0.8061732053756714,0.8061732053756714,1.0,1.0,-0.8671249151229858,0.3573269546031952,0.509797990322113,0.1658529192209243,0.0,0.0,0.2187197506427765,24.88566970825196,25.0,-3.331584930419922,-5399.27783203125,73.7172622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,304.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1659358888864517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560890525579452,0.1560933589935302,-4.304947651689872e-06,0.0,0.0001684038288658,0.0,0.0,6.229583263397217,0.0,0.0,0.0,0.2788258790969848,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774744674563407,-1872.6934814453125,304.1474609375,0.7841219305992126,0.1316711455583572,0.1189335286617279,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5646151900291443,0.050000000745058,0.0481414012610912,293.1781616210937,297.1499938964844,293.1499938964844,0.0808972418308258,-1505.0814208984375,304.1522521972656,0.7928850650787354,0.1358682960271835,0.0955518409609794,293.1287841796875,297.1499938964844,293.1499938964844,0.1679954975843429,-3655.890869140625,304.1472473144531,0.968695104122162,0.2448942512273788,0.2321868687868118,293.22235107421875,297.1499938964844,293.1499938964844,0.0039125480689108,-1474.61328125,296.47467041015625,0.5646151900291443,0.050000000745058,0.2283620834350586,291.1357421875,291.1499938964844,273.1499938964844,270.5870056152344,284.9503173828125,293.2226257324219,291.1355285644531,1.0,0.1884614378213882,0.806167721748352,0.806167721748352,1.0,1.0,-0.8678686618804932,0.3579021990299225,0.5099664926528931,0.1653722375631332,0.0,0.0,0.2197575122117996,24.860334396362305,25.0,-2.648868560791016,-5410.52099609375,73.80669403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1661078184843063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567073613405227,0.1567116677761078,-4.306056325731333e-06,0.0,0.0001685783208813,0.0,0.0,6.256911754608154,0.0,0.0,0.0,0.2789317965507507,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780212581157684,-1882.735107421875,304.1473999023437,0.7858327627182007,0.1323764622211456,0.1195627674460411,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5648611187934875,0.050000000745058,0.048139851540327,293.1741638183594,297.1499938964844,293.1499938964844,0.0809525325894355,-1505.9559326171875,304.15142822265625,0.793336808681488,0.1359664499759674,0.095606155693531,293.128173828125,297.1499938964844,293.1499938964844,0.1685743480920791,-3665.961181640625,304.1471862792969,0.969889998435974,0.2455588579177856,0.2328096330165863,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005910512059,-1470.351806640625,296.4581604003906,0.5648611187934875,0.050000000745058,0.2283547222614288,291.1347045898437,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1346435546875,1.0,0.1885526925325393,0.8061567544937134,0.8061567544937134,1.0,1.0,-0.8694255352020264,0.3590580523014068,0.5103675127029419,0.1644874811172485,0.0,0.0,0.2218734174966812,24.814233779907227,25.0,-1.4254931211471558,-5433.19287109375,74.00447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,304.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.166572704911232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579869538545608,0.1579912602901458,-4.308407369535416e-06,0.0,0.0001690501230768,0.0,0.0,6.313632488250732,0.0,0.0,0.0,0.279152512550354,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780212581157684,-1882.735107421875,304.1473999023437,0.7858327627182007,0.1323764622211456,0.1195627674460411,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5648611187934875,0.050000000745058,0.048139851540327,293.1741638183594,297.1499938964844,293.1499938964844,0.0809525325894355,-1505.9559326171875,304.15142822265625,0.793336808681488,0.1359664499759674,0.095606155693531,293.128173828125,297.1499938964844,293.1499938964844,0.1685743480920791,-3665.961181640625,304.1471862792969,0.969889998435974,0.2455588579177856,0.2328096330165863,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005910512059,-1470.351806640625,296.4581604003906,0.5648611187934875,0.050000000745058,0.2283547222614288,291.1347045898437,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1346435546875,1.0,0.1885526925325393,0.8061567544937134,0.8061567544937134,1.0,1.0,-0.8694255352020264,0.3590580523014068,0.5103675127029419,0.1644874811172485,0.0,0.0,0.2218734174966812,24.814233779907227,25.0,-1.4254931211471558,-5433.19287109375,74.00447082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,304.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.673828125,18000.0,0.0,0.0,0.166572704911232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579869538545608,0.1579912602901458,-4.308407369535416e-06,0.0,0.0001690501230768,0.0,0.0,6.313632488250732,0.0,0.0,0.0,0.279152512550354,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785703659057617,-1892.822021484375,304.1473388671875,0.7875374555587769,0.1330900192260742,0.1202004551887512,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5650878548622131,0.050000000745058,0.0481384210288524,293.1703186035156,297.1499938964844,293.1499938964844,0.0810585618019104,-1507.536376953125,304.1507873535156,0.7939023971557617,0.1361313164234161,0.0957085341215133,293.1275939941406,297.1499938964844,293.1499938964844,0.1691525876522064,-3675.999267578125,304.14715576171875,0.9710580110549928,0.2462320178747177,0.2334412485361099,293.2156982421875,297.1499938964844,293.1499938964844,0.0038895111065357,-1466.36962890625,296.4432983398437,0.5650878548622131,0.050000000745058,0.2283479571342468,291.13433837890625,291.1499938964844,273.1499938964844,270.5935363769531,284.9234313964844,293.2159729003906,291.13433837890625,1.0,0.1886634230613708,0.8061458468437195,0.8061458468437195,1.0,1.0,-0.8710617423057556,0.360212504863739,0.5108492970466614,0.1637099236249923,0.0,0.0,0.2239926159381866,24.773866653442383,25.0,-0.5066727995872498,-5455.7490234375,74.22479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,304.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1671937555074691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592889875173568,0.1592932939529419,-4.31085618401994e-06,0.0,0.0001696804101811,0.0,0.0,6.371546268463135,0.0,0.0,0.0,0.279378741979599,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785703659057617,-1892.822021484375,304.1473388671875,0.7875374555587769,0.1330900192260742,0.1202004551887512,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5650878548622131,0.050000000745058,0.0481384210288524,293.1703186035156,297.1499938964844,293.1499938964844,0.0810585618019104,-1507.536376953125,304.1507873535156,0.7939023971557617,0.1361313164234161,0.0957085341215133,293.1275939941406,297.1499938964844,293.1499938964844,0.1691525876522064,-3675.999267578125,304.14715576171875,0.9710580110549928,0.2462320178747177,0.2334412485361099,293.2156982421875,297.1499938964844,293.1499938964844,0.0038895111065357,-1466.36962890625,296.4432983398437,0.5650878548622131,0.050000000745058,0.2283479571342468,291.13433837890625,291.1499938964844,273.1499938964844,270.5935363769531,284.9234313964844,293.2159729003906,291.13433837890625,1.0,0.1886634230613708,0.8061458468437195,0.8061458468437195,1.0,1.0,-0.8710617423057556,0.360212504863739,0.5108492970466614,0.1637099236249923,0.0,0.0,0.2239926159381866,24.773866653442383,25.0,-0.5066727995872498,-5455.7490234375,74.22479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,304.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.1671937555074691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592889875173568,0.1592932939529419,-4.31085618401994e-06,0.0,0.0001696804101811,0.0,0.0,6.371546268463135,0.0,0.0,0.0,0.279378741979599,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791204795241355,-1902.9329833984373,304.1473083496094,0.7892330884933472,0.1338087618350982,0.1208435148000717,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5652990937232971,0.050000000745058,0.0481370948255062,293.16668701171875,297.1499938964844,293.1499938964844,0.0812110528349876,-1509.7681884765625,304.1502685546875,0.7945732474327087,0.1363570988178253,0.0958544909954071,293.12701416015625,297.1499938964844,293.1499938964844,0.1697309762239456,-3686.0224609375,304.14715576171875,0.9722015261650084,0.2469116002321243,0.2340794801712036,293.2123107910156,297.1499938964844,293.1499938964844,0.0038793089333921,-1462.6785888671875,296.429931640625,0.5652990937232971,0.050000000745058,0.2283416539430618,291.1343994140625,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.21258544921875,291.1344299316406,1.0,0.1887911558151245,0.8061255216598511,0.8061255216598511,1.0,1.0,-0.8727654218673706,0.3613573908805847,0.5114080309867859,0.1630423814058303,0.0,0.0,0.226071298122406,24.73859977722168,25.0,0.1356199532747268,-5477.99658203125,74.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.167956456542015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605831831693649,0.1605875045061111,-4.313330919103464e-06,0.0,0.000170454441104,0.0,0.0,6.429287910461426,0.0,0.0,0.0,0.2796048820018768,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791204795241355,-1902.9329833984373,304.1473083496094,0.7892330884933472,0.1338087618350982,0.1208435148000717,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5652990937232971,0.050000000745058,0.0481370948255062,293.16668701171875,297.1499938964844,293.1499938964844,0.0812110528349876,-1509.7681884765625,304.1502685546875,0.7945732474327087,0.1363570988178253,0.0958544909954071,293.12701416015625,297.1499938964844,293.1499938964844,0.1697309762239456,-3686.0224609375,304.14715576171875,0.9722015261650084,0.2469116002321243,0.2340794801712036,293.2123107910156,297.1499938964844,293.1499938964844,0.0038793089333921,-1462.6785888671875,296.429931640625,0.5652990937232971,0.050000000745058,0.2283416539430618,291.1343994140625,291.1499938964844,273.1499938964844,270.5965270996094,284.9112548828125,293.21258544921875,291.1344299316406,1.0,0.1887911558151245,0.8061255216598511,0.8061255216598511,1.0,1.0,-0.8727654218673706,0.3613573908805847,0.5114080309867859,0.1630423814058303,0.0,0.0,0.226071298122406,24.73859977722168,25.0,0.1356199532747268,-5477.99658203125,74.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.167956456542015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605831831693649,0.1605875045061111,-4.313330919103464e-06,0.0,0.000170454441104,0.0,0.0,6.429287910461426,0.0,0.0,0.0,0.2796048820018768,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796710327267646,-1913.058837890625,304.14727783203125,0.7909204959869385,0.1345317959785461,0.1214904710650444,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5654988288879395,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0814069584012031,-1512.6126708984375,304.1498413085937,0.7953455448150635,0.1366400420665741,0.0960410386323928,293.12652587890625,297.1499938964844,293.1499938964844,0.1703097969293594,-3696.039306640625,304.1471252441406,0.9733244776725768,0.2475966066122055,0.2347230166196823,293.2088928222656,297.1499938964844,293.1499938964844,0.0038699938450008,-1459.2886962890625,296.41796875,0.5654988288879395,0.050000000745058,0.2283356934785843,291.1347961425781,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093811035156,291.1348571777344,1.0,0.1889338791370391,0.8061051368713379,0.8061051368713379,1.0,1.0,-0.8745293021202087,0.362489253282547,0.5120400190353394,0.1624869555234909,0.0,0.0,0.2280755341053009,24.70775985717773,25.0,0.6053772568702698,-5499.8466796875,74.72245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,304.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1688409894704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618468016386032,0.1618511229753494,-4.31578109783004e-06,0.0,0.0001713521342026,0.0,0.0,6.485829830169678,0.0,0.0,0.0,0.2798267900943756,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796710327267646,-1913.058837890625,304.14727783203125,0.7909204959869385,0.1345317959785461,0.1214904710650444,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5654988288879395,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0814069584012031,-1512.6126708984375,304.1498413085937,0.7953455448150635,0.1366400420665741,0.0960410386323928,293.12652587890625,297.1499938964844,293.1499938964844,0.1703097969293594,-3696.039306640625,304.1471252441406,0.9733244776725768,0.2475966066122055,0.2347230166196823,293.2088928222656,297.1499938964844,293.1499938964844,0.0038699938450008,-1459.2886962890625,296.41796875,0.5654988288879395,0.050000000745058,0.2283356934785843,291.1347961425781,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093811035156,291.1348571777344,1.0,0.1889338791370391,0.8061051368713379,0.8061051368713379,1.0,1.0,-0.8745293021202087,0.362489253282547,0.5120400190353394,0.1624869555234909,0.0,0.0,0.2280755341053009,24.70775985717773,25.0,0.6053772568702698,-5499.8466796875,74.72245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,304.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1688409894704818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618468016386032,0.1618511229753494,-4.31578109783004e-06,0.0,0.0001713521342026,0.0,0.0,6.485829830169678,0.0,0.0,0.0,0.2798267900943756,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.079947605729103,-1918.1483154296875,304.14727783203125,0.7917674779891968,0.1348986774682998,0.1218168959021568,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5655970573425293,0.050000000745058,0.048135221004486,293.1615295410156,297.1499938964844,293.1499938964844,0.0815209299325943,-1514.26171875,304.1496887207031,0.7957727909088135,0.1368039548397064,0.0961495190858841,293.12628173828125,297.1499938964844,293.1499938964844,0.1705996096134185,-3701.04931640625,304.1471252441406,0.9738826155662536,0.2479426264762878,0.235047310590744,293.20721435546875,297.1499938964844,293.1499938964844,0.0038656736724078,-1457.707763671875,296.4125366210937,0.5655970573425293,0.050000000745058,0.2283327728509903,291.1351013183594,291.1499938964844,273.1499938964844,270.6006774902344,284.8953857421875,293.2086181640625,291.1352233886719,1.0,0.1890104115009308,0.8060949444770813,0.8060949444770813,1.0,1.0,-0.8754361271858215,0.3630512952804565,0.512384831905365,0.1622519195079803,0.0,0.0,0.2290359735488891,24.69359970092773,25.0,0.8951237797737122,-5510.50830078125,74.85771179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,304.8700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.796875,18000.0,0.0,0.0,0.1693217009305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624597311019897,0.1624640375375747,-4.316983904573135e-06,0.0,0.0001718400017125,0.0,0.0,6.513317584991455,0.0,0.0,0.0,0.2799348533153534,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802271366119384,-1923.293701171875,304.14727783203125,0.792626678943634,0.1352707892656326,0.1221481636166572,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.565697193145752,0.050000000745058,0.0481345914304256,293.15985107421875,297.1499938964844,293.1499938964844,0.0816460847854614,-1516.0694580078125,304.1495056152344,0.7962332963943481,0.1369835436344146,0.0962689593434333,293.12603759765625,297.1499938964844,293.1499938964844,0.1708901822566986,-3706.068115234375,304.1471252441406,0.9744442105293274,0.248291864991188,0.2353745549917221,293.2055053710937,297.1499938964844,293.1499938964844,0.0038615586236119,-1456.1937255859375,296.407470703125,0.565697193145752,0.050000000745058,0.2283297777175903,291.13555908203125,291.1499938964844,273.1499938964844,270.6019897460937,284.89093017578125,293.2079772949219,291.1357116699219,1.0,0.189090296626091,0.8060814738273621,0.8060814738273621,1.0,1.0,-0.8763654232025146,0.3636132776737213,0.5127521753311157,0.162045881152153,0.0,0.0,0.2299520373344421,24.67985725402832,25.0,1.168318271636963,-5520.9765625,74.99766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,304.8697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.1698230057954788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630511134862899,0.1630554348230362,-4.318159881222528e-06,0.0,0.0001723487657727,0.0,0.0,6.539888381958008,0.0,0.0,0.0,0.2800394892692566,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807927921414375,-1933.7138671875,304.1472473144531,0.7943651080131531,0.1360225081443786,0.1228198334574699,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5658998489379883,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819295793771743,-1520.1597900390625,304.1492004394531,0.7972434163093567,0.137384757399559,0.0965384617447853,293.12554931640625,297.1499938964844,293.1499938964844,0.1714764386415481,-3716.188232421875,304.1470947265625,0.975570559501648,0.2489965260028839,0.2360360473394394,293.2020874023437,297.1499938964844,293.1499938964844,0.0038539951201528,-1453.401123046875,296.3983154296875,0.5658998489379883,0.050000000745058,0.228323757648468,291.1365966796875,291.1499938964844,273.1499938964844,270.6044616699219,284.8827209472656,293.2066955566406,291.1367492675781,1.0,0.1892595738172531,0.8060545325279236,0.8060545325279236,1.0,1.0,-0.878279983997345,0.3647326231002807,0.513547420501709,0.1617194712162017,0.0,0.0,0.2316669225692749,24.654035568237305,25.0,1.39486825466156,-5541.32080078125,75.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1708709597587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641615033149719,0.1641658246517181,-4.3203908717259765e-06,0.0,0.0001734123070491,0.0,0.0,6.589880466461182,0.0,0.0,0.0,0.2802367806434631,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807927921414375,-1933.7138671875,304.1472473144531,0.7943651080131531,0.1360225081443786,0.1228198334574699,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5658998489379883,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819295793771743,-1520.1597900390625,304.1492004394531,0.7972434163093567,0.137384757399559,0.0965384617447853,293.12554931640625,297.1499938964844,293.1499938964844,0.1714764386415481,-3716.188232421875,304.1470947265625,0.975570559501648,0.2489965260028839,0.2360360473394394,293.2020874023437,297.1499938964844,293.1499938964844,0.0038539951201528,-1453.401123046875,296.3983154296875,0.5658998489379883,0.050000000745058,0.228323757648468,291.1365966796875,291.1499938964844,273.1499938964844,270.6044616699219,284.8827209472656,293.2066955566406,291.1367492675781,1.0,0.1892595738172531,0.8060545325279236,0.8060545325279236,1.0,1.0,-0.878279983997345,0.3647326231002807,0.513547420501709,0.1617194712162017,0.0,0.0,0.2316669225692749,24.654035568237305,25.0,1.39486825466156,-5541.32080078125,75.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,304.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1708709597587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641615033149719,0.1641658246517181,-4.3203908717259765e-06,0.0,0.0001734123070491,0.0,0.0,6.589880466461182,0.0,0.0,0.0,0.2802367806434631,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813623741269111,-1944.21728515625,304.147216796875,0.796110987663269,0.1367790102958679,0.1234969794750213,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5661022663116455,0.050000000745058,0.048132050782442,293.15362548828125,297.1499938964844,293.1499938964844,0.0822525843977928,-1524.8173828125,304.14892578125,0.7983537912368774,0.1378360092639923,0.0968438908457756,293.1250915527344,297.1499938964844,293.1499938964844,0.1720679700374603,-3726.392578125,304.1470947265625,0.9766914248466492,0.2497065514326095,0.2367032766342163,293.1986694335937,297.1499938964844,293.1499938964844,0.0038473403546959,-1450.9359130859375,296.390380859375,0.5661022663116455,0.050000000745058,0.2283177375793457,291.1376342773437,291.1499938964844,273.1499938964844,270.60675048828125,284.8754272460937,293.2055053710937,291.1377868652344,1.0,0.1894401311874389,0.8060275316238403,0.8060275316238403,1.0,1.0,-0.8802512288093567,0.3658381998538971,0.514413058757782,0.1615032702684402,0.0,0.0,0.2332429885864257,24.630794525146484,25.0,1.4768868684768677,-5561.21484375,75.59776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201354980469,304.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.1719531863927841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651890873908996,0.1651934087276458,-4.3224654291407205e-06,0.0,0.0001745106274029,0.0,0.0,6.636240005493164,0.0,0.0,0.0,0.2804199159145355,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813623741269111,-1944.21728515625,304.147216796875,0.796110987663269,0.1367790102958679,0.1234969794750213,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5661022663116455,0.050000000745058,0.048132050782442,293.15362548828125,297.1499938964844,293.1499938964844,0.0822525843977928,-1524.8173828125,304.14892578125,0.7983537912368774,0.1378360092639923,0.0968438908457756,293.1250915527344,297.1499938964844,293.1499938964844,0.1720679700374603,-3726.392578125,304.1470947265625,0.9766914248466492,0.2497065514326095,0.2367032766342163,293.1986694335937,297.1499938964844,293.1499938964844,0.0038473403546959,-1450.9359130859375,296.390380859375,0.5661022663116455,0.050000000745058,0.2283177375793457,291.1376342773437,291.1499938964844,273.1499938964844,270.60675048828125,284.8754272460937,293.2055053710937,291.1377868652344,1.0,0.1894401311874389,0.8060275316238403,0.8060275316238403,1.0,1.0,-0.8802512288093567,0.3658381998538971,0.514413058757782,0.1615032702684402,0.0,0.0,0.2332429885864257,24.630794525146484,25.0,1.4768868684768677,-5561.21484375,75.59776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201354980469,304.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.650390625,18000.0,0.0,0.0,0.1719531863927841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651890873908996,0.1651934087276458,-4.3224654291407205e-06,0.0,0.0001745106274029,0.0,0.0,6.636240005493164,0.0,0.0,0.0,0.2804199159145355,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819330438971519,-1954.7498779296875,304.1471862792969,0.7978572845458984,0.1375378519296646,0.1241766363382339,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5663045048713684,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0826103165745735,-1529.974365234375,304.148681640625,0.7995527386665344,0.1383322030305862,0.0971813574433326,293.12469482421875,297.1499938964844,293.1499938964844,0.1726622581481933,-3736.635009765625,304.1470642089844,0.9778040051460266,0.2504200637340545,0.2373741567134857,293.1952514648437,297.1499938964844,293.1499938964844,0.0038415528833866,-1448.780517578125,296.38360595703125,0.5663045048713684,0.050000000745058,0.2283117324113845,291.13873291015625,291.1499938964844,273.1499938964844,270.6088562011719,284.8690490722656,293.2043762207031,291.1388854980469,1.0,0.1896305382251739,0.8059931397438049,0.8059931397438049,1.0,1.0,-0.8822683095932007,0.3669252395629883,0.5153430700302124,0.1613935232162475,0.0,0.0,0.2346722185611724,24.6099910736084,25.0,1.5562292337417605,-5580.67138671875,75.91777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,304.8759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.015625,18000.0,0.0,0.0,0.1730417758226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661311239004135,0.1661354452371597,-4.324386736698216e-06,0.0,0.0001756153942551,0.0,0.0,6.678837299346924,0.0,0.0,0.0,0.2805883884429931,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819330438971519,-1954.7498779296875,304.1471862792969,0.7978572845458984,0.1375378519296646,0.1241766363382339,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5663045048713684,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0826103165745735,-1529.974365234375,304.148681640625,0.7995527386665344,0.1383322030305862,0.0971813574433326,293.12469482421875,297.1499938964844,293.1499938964844,0.1726622581481933,-3736.635009765625,304.1470642089844,0.9778040051460266,0.2504200637340545,0.2373741567134857,293.1952514648437,297.1499938964844,293.1499938964844,0.0038415528833866,-1448.780517578125,296.38360595703125,0.5663045048713684,0.050000000745058,0.2283117324113845,291.13873291015625,291.1499938964844,273.1499938964844,270.6088562011719,284.8690490722656,293.2043762207031,291.1388854980469,1.0,0.1896305382251739,0.8059931397438049,0.8059931397438049,1.0,1.0,-0.8822683095932007,0.3669252395629883,0.5153430700302124,0.1613935232162475,0.0,0.0,0.2346722185611724,24.6099910736084,25.0,1.5562292337417605,-5580.67138671875,75.91777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,304.8759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.015625,18000.0,0.0,0.0,0.1730417758226394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661311239004135,0.1661354452371597,-4.324386736698216e-06,0.0,0.0001756153942551,0.0,0.0,6.678837299346924,0.0,0.0,0.0,0.2805883884429931,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0825040787458419,-1965.2984619140625,304.1471862792969,0.7996021509170532,0.1382981389760971,0.1248577460646629,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5665071606636047,0.050000000745058,0.0481295175850391,293.1479797363281,297.1499938964844,293.1499938964844,0.0830018147826194,-1535.6180419921875,304.1484680175781,0.8008377552032471,0.1388721764087677,0.0975499302148819,293.12432861328125,297.1499938964844,293.1499938964844,0.1732588857412338,-3746.908935546875,304.1470642089844,0.9789080619812012,0.2511364221572876,0.2380478382110595,293.1918640136719,297.1499938964844,293.1499938964844,0.0038366729859262,-1446.951416015625,296.3780822753906,0.5665071606636047,0.050000000745058,0.2283057123422622,291.1398620605469,291.1499938964844,273.1499938964844,270.6108093261719,284.8635559082031,293.2032775878906,291.1400451660156,1.0,0.1898301541805267,0.8059587478637695,0.8059587478637695,1.0,1.0,-0.8843278884887695,0.3679932355880737,0.516334593296051,0.1613892465829849,0.0,0.0,0.2359429746866226,24.59147453308105,25.0,1.5931270122528076,-5599.59423828125,76.24971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,304.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.1741105020046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669763773679733,0.1669806987047195,-4.326130692788865e-06,0.0,0.0001767000212566,0.0,0.0,6.717145919799805,0.0,0.0,0.0,0.2807402014732361,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0825040787458419,-1965.2984619140625,304.1471862792969,0.7996021509170532,0.1382981389760971,0.1248577460646629,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5665071606636047,0.050000000745058,0.0481295175850391,293.1479797363281,297.1499938964844,293.1499938964844,0.0830018147826194,-1535.6180419921875,304.1484680175781,0.8008377552032471,0.1388721764087677,0.0975499302148819,293.12432861328125,297.1499938964844,293.1499938964844,0.1732588857412338,-3746.908935546875,304.1470642089844,0.9789080619812012,0.2511364221572876,0.2380478382110595,293.1918640136719,297.1499938964844,293.1499938964844,0.0038366729859262,-1446.951416015625,296.3780822753906,0.5665071606636047,0.050000000745058,0.2283057123422622,291.1398620605469,291.1499938964844,273.1499938964844,270.6108093261719,284.8635559082031,293.2032775878906,291.1400451660156,1.0,0.1898301541805267,0.8059587478637695,0.8059587478637695,1.0,1.0,-0.8843278884887695,0.3679932355880737,0.516334593296051,0.1613892465829849,0.0,0.0,0.2359429746866226,24.59147453308105,25.0,1.5931270122528076,-5599.59423828125,76.24971008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,304.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.1741105020046234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669763773679733,0.1669806987047195,-4.326130692788865e-06,0.0,0.0001767000212566,0.0,0.0,6.717145919799805,0.0,0.0,0.0,0.2807402014732361,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827896445989608,-1970.5771484375,304.14715576171875,0.8004740476608276,0.1386785358190536,0.1251986175775528,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5666092038154602,0.050000000745058,0.0481288805603981,293.14666748046875,297.1499938964844,293.1499938964844,0.0832097455859184,-1538.6160888671875,304.1483764648437,0.8015114068984985,0.1391578465700149,0.0977453887462616,293.1241455078125,297.1499938964844,293.1499938964844,0.1735581457614898,-3752.058837890625,304.14703369140625,0.9794572591781616,0.2514954507350921,0.2383855581283569,293.1901550292969,297.1499938964844,293.1499938964844,0.0038345791399478,-1446.1619873046875,296.3757629394531,0.5666092038154602,0.050000000745058,0.2283026874065399,291.14044189453125,291.1499938964844,273.1499938964844,270.6117248535156,284.8611145019531,293.2027282714844,291.1405944824219,1.0,0.1899331361055374,0.8059415221214294,0.8059415221214294,1.0,1.0,-0.8853724598884583,0.36851966381073,0.5168527960777283,0.1614264398813247,0.0,0.0,0.2365189492702484,24.582988739013672,25.0,1.5947240591049194,-5608.8447265625,76.41986846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,304.8863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.174629271030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673619449138641,0.1673662811517715,-4.326932867115829e-06,0.0,0.0001772265095496,0.0,0.0,6.73464822769165,0.0,0.0,0.0,0.2808096408843994,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.083075150847435,-1975.8570556640625,304.14715576171875,0.801345705986023,0.1390590071678161,0.125539556145668,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5667120814323425,0.050000000745058,0.0481282398104667,293.1453857421875,297.1499938964844,293.1499938964844,0.0834246203303337,-1541.7149658203125,304.1482849121094,0.8022032976150513,0.1394525617361068,0.0979472175240516,293.1239929199219,297.1499938964844,293.1499938964844,0.1738579124212265,-3757.216064453125,304.14703369140625,0.9800048470497132,0.2518549561500549,0.2387236952781677,293.1884460449219,297.1499938964844,293.1499938964844,0.0038326932117342,-1445.4481201171875,296.37371826171875,0.5667120814323425,0.050000000745058,0.2282996326684951,291.1410217285156,291.1499938964844,273.1499938964844,270.6125793457031,284.8589172363281,293.2021789550781,291.14117431640625,1.0,0.1900378763675689,0.805920422077179,0.805920422077179,1.0,1.0,-0.886425256729126,0.3690399825572967,0.5173852443695068,0.1614892929792404,0.0,0.0,0.237060010433197,24.574932098388672,25.0,1.5889443159103394,-5617.95849609375,76.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,304.8908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.1751355081796646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677255630493164,0.1677298843860626,-4.3276922951918095e-06,0.0,0.0001777402649167,0.0,0.0,6.751169204711914,0.0,0.0,0.0,0.2808752357959747,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836458504199981,-1986.4176025390625,304.14715576171875,0.8030879497528076,0.1398196667432785,0.1262213140726089,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5669207572937012,0.050000000745058,0.0481269359588623,293.1429138183594,297.1499938964844,293.1499938964844,0.0838763713836669,-1548.23193359375,304.1481018066406,0.8036442399024963,0.1400701850652694,0.0983709543943405,293.1236877441406,297.1499938964844,293.1499938964844,0.174459233880043,-3767.5546875,304.14703369140625,0.981095552444458,0.2525751292705536,0.2394011914730072,293.18505859375,297.1499938964844,293.1499938964844,0.0038296042475849,-1444.268798828125,296.3705139160156,0.5669207572937012,0.050000000745058,0.2282934635877609,291.1421203613281,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.2010498046875,291.14227294921875,1.0,0.1902527809143066,0.805878221988678,0.805878221988678,1.0,1.0,-0.8885561227798462,0.3700632154941559,0.5184929370880127,0.1616939455270767,0.0,0.0,0.2380301356315612,24.560104370117188,25.0,1.5495526790618896,-5635.712890625,76.9448013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,304.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1760976314544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683814823627472,0.1683858036994934,-4.329072908149101e-06,0.0,0.0001787167129805,0.0,0.0,6.781011581420898,0.0,0.0,0.0,0.2809938490390777,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836458504199981,-1986.4176025390625,304.14715576171875,0.8030879497528076,0.1398196667432785,0.1262213140726089,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5669207572937012,0.050000000745058,0.0481269359588623,293.1429138183594,297.1499938964844,293.1499938964844,0.0838763713836669,-1548.23193359375,304.1481018066406,0.8036442399024963,0.1400701850652694,0.0983709543943405,293.1236877441406,297.1499938964844,293.1499938964844,0.174459233880043,-3767.5546875,304.14703369140625,0.981095552444458,0.2525751292705536,0.2394011914730072,293.18505859375,297.1499938964844,293.1499938964844,0.0038296042475849,-1444.268798828125,296.3705139160156,0.5669207572937012,0.050000000745058,0.2282934635877609,291.1421203613281,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.2010498046875,291.14227294921875,1.0,0.1902527809143066,0.805878221988678,0.805878221988678,1.0,1.0,-0.8885561227798462,0.3700632154941559,0.5184929370880127,0.1616939455270767,0.0,0.0,0.2380301356315612,24.560104370117188,25.0,1.5495526790618896,-5635.712890625,76.9448013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013366699219,304.9013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.203125,18000.0,0.0,0.0,0.1760976314544677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683814823627472,0.1683858036994934,-4.329072908149101e-06,0.0,0.0001787167129805,0.0,0.0,6.781011581420898,0.0,0.0,0.0,0.2809938490390777,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842158570885658,-1996.974365234375,304.14715576171875,0.8048287034034729,0.1405794024467468,0.1269023716449737,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5671344995498657,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.0843553096055984,-1555.144775390625,304.14794921875,0.8051562905311584,0.1407226175069809,0.0988193899393081,293.1234130859375,297.1499938964844,293.1499938964844,0.1750628501176834,-3777.926513671875,304.1470031738281,0.9821810722351074,0.253296434879303,0.2400798350572586,293.1816711425781,297.1499938964844,293.1499938964844,0.0038274084217846,-1443.4161376953125,296.3684387207031,0.5671344995498657,0.050000000745058,0.2282871454954147,291.1431884765625,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1433410644531,1.0,0.19047412276268,0.805836021900177,0.805836021900177,1.0,1.0,-0.8907170295715332,0.3710609078407287,0.5196561217308044,0.1620050817728042,0.0,0.0,0.2388630360364914,24.54680824279785,25.0,1.4674110412597656,-5652.8046875,77.30606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,304.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1769824177026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689483523368835,0.1689526885747909,-4.330277079134248e-06,0.0,0.0001796146534616,0.0,0.0,6.806846618652344,0.0,0.0,0.0,0.2810966968536377,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842158570885658,-1996.974365234375,304.14715576171875,0.8048287034034729,0.1405794024467468,0.1269023716449737,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5671344995498657,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.0843553096055984,-1555.144775390625,304.14794921875,0.8051562905311584,0.1407226175069809,0.0988193899393081,293.1234130859375,297.1499938964844,293.1499938964844,0.1750628501176834,-3777.926513671875,304.1470031738281,0.9821810722351074,0.253296434879303,0.2400798350572586,293.1816711425781,297.1499938964844,293.1499938964844,0.0038274084217846,-1443.4161376953125,296.3684387207031,0.5671344995498657,0.050000000745058,0.2282871454954147,291.1431884765625,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1433410644531,1.0,0.19047412276268,0.805836021900177,0.805836021900177,1.0,1.0,-0.8907170295715332,0.3710609078407287,0.5196561217308044,0.1620050817728042,0.0,0.0,0.2388630360364914,24.54680824279785,25.0,1.4674110412597656,-5652.8046875,77.30606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,304.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.1769824177026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689483523368835,0.1689526885747909,-4.330277079134248e-06,0.0,0.0001796146534616,0.0,0.0,6.806846618652344,0.0,0.0,0.0,0.2810966968536377,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847852006554603,-2007.5277099609373,304.14715576171875,0.8065580725669861,0.1413377225399017,0.127582237124443,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673497915267944,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848594978451728,-1562.4268798828125,304.1477966308594,0.8067225813865662,0.1414069384336471,0.0992904603481292,293.1231689453125,297.1499938964844,293.1499938964844,0.1756692677736282,-3788.340087890625,304.1470031738281,0.9832562804222108,0.2540185451507568,0.2407592684030532,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260931614786,-1442.888427734375,296.367431640625,0.5673497915267944,0.050000000745058,0.2282807826995849,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1442565917969,1.0,0.1907011419534683,0.8057901263237,0.8057901263237,1.0,1.0,-0.8929045796394348,0.3720467090606689,0.5208578705787659,0.1623824536800384,0.0,0.0,0.2395779490470886,24.53481674194336,25.0,1.2853496074676514,-5669.3037109375,77.67535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1777816861867904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694361418485641,0.1694404631853103,-4.331318905315129e-06,0.0,0.0001804258063202,0.0,0.0,6.829104900360107,0.0,0.0,0.0,0.2811853885650635,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847852006554603,-2007.5277099609373,304.14715576171875,0.8065580725669861,0.1413377225399017,0.127582237124443,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5673497915267944,0.050000000745058,0.0481242649257183,293.1383972167969,297.1499938964844,293.1499938964844,0.0848594978451728,-1562.4268798828125,304.1477966308594,0.8067225813865662,0.1414069384336471,0.0992904603481292,293.1231689453125,297.1499938964844,293.1499938964844,0.1756692677736282,-3788.340087890625,304.1470031738281,0.9832562804222108,0.2540185451507568,0.2407592684030532,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260931614786,-1442.888427734375,296.367431640625,0.5673497915267944,0.050000000745058,0.2282807826995849,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1442565917969,1.0,0.1907011419534683,0.8057901263237,0.8057901263237,1.0,1.0,-0.8929045796394348,0.3720467090606689,0.5208578705787659,0.1623824536800384,0.0,0.0,0.2395779490470886,24.53481674194336,25.0,1.2853496074676514,-5669.3037109375,77.67535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237670898437,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.1777816861867904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694361418485641,0.1694404631853103,-4.331318905315129e-06,0.0,0.0001804258063202,0.0,0.0,6.829104900360107,0.0,0.0,0.0,0.2811853885650635,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853548571467399,-2018.09814453125,304.14715576171875,0.8082520365715027,0.1420942693948745,0.1282606124877929,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5675618648529053,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.085389494895935,-1570.088623046875,304.14764404296875,0.8083204627037048,0.142122209072113,0.0997835770249366,293.1229553222656,297.1499938964844,293.1499938964844,0.1762809157371521,-3798.841552734375,304.14697265625,0.9843151569366456,0.2547413408756256,0.2414393723011016,293.1748962402344,297.1499938964844,293.1499938964844,0.0038257266860455,-1442.71923828125,296.36749267578125,0.5675618648529053,0.050000000745058,0.2282745391130447,291.14483642578125,291.1499938964844,273.1499938964844,270.61798095703125,284.8474426269531,293.1972961425781,291.1448974609375,1.0,0.1909335106611251,0.8057442903518677,0.8057442903518677,1.0,1.0,-0.8951177597045898,0.3730378448963165,0.5220798850059509,0.1627811342477798,0.0,0.0,0.2402159869670868,24.52400779724121,25.0,0.929429054260254,-5685.48828125,78.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1784864366054535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698653697967529,0.1698697060346603,-4.33222203355399e-06,0.0,0.0001811410475056,0.0,0.0,6.8486857414245605,0.0,0.0,0.0,0.2812633216381073,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853548571467399,-2018.09814453125,304.14715576171875,0.8082520365715027,0.1420942693948745,0.1282606124877929,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5675618648529053,0.050000000745058,0.0481229461729526,293.1363220214844,297.1499938964844,293.1499938964844,0.085389494895935,-1570.088623046875,304.14764404296875,0.8083204627037048,0.142122209072113,0.0997835770249366,293.1229553222656,297.1499938964844,293.1499938964844,0.1762809157371521,-3798.841552734375,304.14697265625,0.9843151569366456,0.2547413408756256,0.2414393723011016,293.1748962402344,297.1499938964844,293.1499938964844,0.0038257266860455,-1442.71923828125,296.36749267578125,0.5675618648529053,0.050000000745058,0.2282745391130447,291.14483642578125,291.1499938964844,273.1499938964844,270.61798095703125,284.8474426269531,293.1972961425781,291.1448974609375,1.0,0.1909335106611251,0.8057442903518677,0.8057442903518677,1.0,1.0,-0.8951177597045898,0.3730378448963165,0.5220798850059509,0.1627811342477798,0.0,0.0,0.2402159869670868,24.52400779724121,25.0,0.929429054260254,-5685.48828125,78.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1784864366054535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698653697967529,0.1698697060346603,-4.33222203355399e-06,0.0,0.0001811410475056,0.0,0.0,6.8486857414245605,0.0,0.0,0.0,0.2812633216381073,4.0,0.0,1.0
