time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856397077441215,-2023.3876953125,304.14715576171875,0.8090858459472656,0.1424715965986251,0.1285990476608276,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5676668882369995,0.050000000745058,0.0481222942471504,293.1353454589844,297.1499938964844,293.1499938964844,0.0856636613607406,-1574.0545654296875,304.1475830078125,0.8091298937797546,0.1424906700849533,0.1000379100441932,293.12286376953125,297.1499938964844,293.1499938964844,0.1765886694192886,-3804.12451171875,304.14697265625,0.984838604927063,0.2551027834415436,0.2417795807123184,293.1731872558594,297.1499938964844,293.1499938964844,0.003825906664133,-1442.7718505859375,296.3678894042969,0.5676668882369995,0.050000000745058,0.2282714396715164,291.14508056640625,291.1499938964844,273.1499938964844,270.6185302734375,284.8462829589844,293.1965637207031,291.1451416015625,1.0,0.1910515427589416,0.8057213425636292,0.8057213425636292,1.0,1.0,-0.8962329626083374,0.3735347688198089,0.5226982235908508,0.1629890352487564,0.0,0.0,0.2405194193124771,24.519018173217773,25.0,0.7514939308166504,-5693.55908203125,78.24358367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,304.94842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.1788029819726944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700678318738937,0.1700721681118011,-4.332639491622103e-06,0.0,0.0001814622955862,0.0,0.0,6.857913970947266,0.0,0.0,0.0,0.2812999188899994,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859243497252464,-2028.675537109375,304.14715576171875,0.8099114298820496,0.142848253250122,0.1289368867874145,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5677713751792908,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859430581331253,-1578.0975341796875,304.14752197265625,0.8099446296691895,0.1428655087947845,0.1002967432141304,293.1227722167969,297.1499938964844,293.1499938964844,0.176897332072258,-3809.421875,304.14697265625,0.9853581190109252,0.2554642260074615,0.2421197593212127,293.1715087890625,297.1499938964844,293.1499938964844,0.0038263092283159,-1442.907958984375,296.3685302734375,0.5677713751792908,0.050000000745058,0.2282683700323104,291.145263671875,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.1958312988281,291.1452941894531,1.0,0.1911706328392028,0.8056946396827698,0.8056946396827698,1.0,1.0,-0.897352933883667,0.3740316033363342,0.5233213305473328,0.1632026135921478,0.0,0.0,0.2408165484666824,24.5142822265625,25.0,0.5908246636390686,-5701.62353515625,78.4363784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,304.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.275390625,18000.0,0.0,0.0,0.1790980100631714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702655404806137,0.1702698767185211,-4.3330437620170414e-06,0.0,0.0001817617157939,0.0,0.0,6.866922378540039,0.0,0.0,0.0,0.2813356220722198,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864925384521484,-2039.2369384765625,304.14715576171875,0.811538577079773,0.1435988545417785,0.1296103149652481,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865177661180496,-1586.4178466796875,304.1473693847656,0.8115915060043335,0.1436343938112259,0.1008282229304313,293.12261962890625,297.1499938964844,293.1499938964844,0.1775169670581817,-3820.05224609375,304.1469421386719,0.9863852858543396,0.256186693906784,0.2427998632192611,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278340362012,-1443.4481201171875,296.37066650390625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.1454772949219,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1455078125,1.0,0.191412016749382,0.8056411743164062,0.8056411743164062,1.0,1.0,-0.8996064066886902,0.3750251233577728,0.5245813131332397,0.1636491268873214,0.0,0.0,0.2414000630378723,24.505592346191406,25.0,0.3203944563865661,-5717.72216796875,78.82671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,304.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1796221137046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706519722938537,0.1706563085317611,-4.333825017965864e-06,0.0,0.0001822936173994,0.0,0.0,6.884525299072266,0.0,0.0,0.0,0.2814052402973175,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864925384521484,-2039.2369384765625,304.14715576171875,0.811538577079773,0.1435988545417785,0.1296103149652481,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5679787993431091,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865177661180496,-1586.4178466796875,304.1473693847656,0.8115915060043335,0.1436343938112259,0.1008282229304313,293.12261962890625,297.1499938964844,293.1499938964844,0.1775169670581817,-3820.05224609375,304.1469421386719,0.9863852858543396,0.256186693906784,0.2427998632192611,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278340362012,-1443.4481201171875,296.37066650390625,0.5679787993431091,0.050000000745058,0.2282622754573822,291.1454772949219,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1455078125,1.0,0.191412016749382,0.8056411743164062,0.8056411743164062,1.0,1.0,-0.8996064066886902,0.3750251233577728,0.5245813131332397,0.1636491268873214,0.0,0.0,0.2414000630378723,24.505592346191406,25.0,0.3203944563865661,-5717.72216796875,78.82671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,304.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.1796221137046814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706519722938537,0.1706563085317611,-4.333825017965864e-06,0.0,0.0001822936173994,0.0,0.0,6.884525299072266,0.0,0.0,0.0,0.2814052402973175,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870585292577743,-2049.764404296875,304.14715576171875,0.8131356239318848,0.14434514939785,0.1302801370620727,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871108248829841,-1595.0087890625,304.14727783203125,0.8132565021514893,0.1444255709648132,0.1013757213950157,293.1224975585937,297.1499938964844,293.1499938964844,0.1781386286020279,-3830.711181640625,304.1469116210937,0.9873965978622437,0.2569079399108886,0.2434790432453155,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302615284919,-1444.3231201171875,296.3738708496094,0.5681846737861633,0.050000000745058,0.2282562255859375,291.14556884765625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.14556884765625,1.0,0.1916570514440536,0.8055877685546875,0.8055877685546875,1.0,1.0,-0.9018738269805908,0.3760153651237488,0.525858461856842,0.1641238331794738,0.0,0.0,0.2419833093881607,24.497886657714844,25.0,0.1073410585522651,-5733.7626953125,79.22254180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,304.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.1800703406333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710361242294311,0.1710404604673385,-4.334591267252108e-06,0.0,0.0001827484957175,0.0,0.0,6.902019500732422,0.0,0.0,0.0,0.2814743220806122,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870585292577743,-2049.764404296875,304.14715576171875,0.8131356239318848,0.14434514939785,0.1302801370620727,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871108248829841,-1595.0087890625,304.14727783203125,0.8132565021514893,0.1444255709648132,0.1013757213950157,293.1224975585937,297.1499938964844,293.1499938964844,0.1781386286020279,-3830.711181640625,304.1469116210937,0.9873965978622437,0.2569079399108886,0.2434790432453155,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302615284919,-1444.3231201171875,296.3738708496094,0.5681846737861633,0.050000000745058,0.2282562255859375,291.14556884765625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.14556884765625,1.0,0.1916570514440536,0.8055877685546875,0.8055877685546875,1.0,1.0,-0.9018738269805908,0.3760153651237488,0.525858461856842,0.1641238331794738,0.0,0.0,0.2419833093881607,24.497886657714844,25.0,0.1073410585522651,-5733.7626953125,79.22254180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,304.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33984375,18000.0,0.0,0.0,0.1800703406333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710361242294311,0.1710404604673385,-4.334591267252108e-06,0.0,0.0001827484957175,0.0,0.0,6.902019500732422,0.0,0.0,0.0,0.2814743220806122,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876213908195495,-2060.2392578125,304.14715576171875,0.8147039413452148,0.1450862139463424,0.1309454590082168,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5683891773223877,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.0877204909920692,-1603.84423828125,304.14715576171875,0.8149374723434448,0.1452370733022689,0.10193782299757,293.12237548828125,297.1499938964844,293.1499938964844,0.1787612438201904,-3841.379150390625,304.1469116210937,0.988391935825348,0.2576274275779724,0.2441566586494445,293.16131591796875,297.1499938964844,293.1499938964844,0.0038336047437042,-1445.53564453125,296.3782043457031,0.5683891773223877,0.050000000745058,0.2282502353191375,291.1455383300781,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.1905517578125,291.1455383300781,1.0,0.1919053196907043,0.8055287003517151,0.8055287003517151,1.0,1.0,-0.9041515588760376,0.3769987821578979,0.5271527171134949,0.1646295934915542,0.0,0.0,0.2425785660743713,24.49116325378418,25.0,-0.0528446771204471,-5749.70654296875,79.6232681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,305.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.1804529130458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714269369840622,0.1714312732219696,-4.335362973506562e-06,0.0,0.0001831367699196,0.0,0.0,6.919816493988037,0.0,0.0,0.0,0.2815444767475128,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876213908195495,-2060.2392578125,304.14715576171875,0.8147039413452148,0.1450862139463424,0.1309454590082168,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5683891773223877,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.0877204909920692,-1603.84423828125,304.14715576171875,0.8149374723434448,0.1452370733022689,0.10193782299757,293.12237548828125,297.1499938964844,293.1499938964844,0.1787612438201904,-3841.379150390625,304.1469116210937,0.988391935825348,0.2576274275779724,0.2441566586494445,293.16131591796875,297.1499938964844,293.1499938964844,0.0038336047437042,-1445.53564453125,296.3782043457031,0.5683891773223877,0.050000000745058,0.2282502353191375,291.1455383300781,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.1905517578125,291.1455383300781,1.0,0.1919053196907043,0.8055287003517151,0.8055287003517151,1.0,1.0,-0.9041515588760376,0.3769987821578979,0.5271527171134949,0.1646295934915542,0.0,0.0,0.2425785660743713,24.49116325378418,25.0,-0.0528446771204471,-5749.70654296875,79.6232681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169372558594,305.0009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30859375,18000.0,0.0,0.0,0.1804529130458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714269369840622,0.1714312732219696,-4.335362973506562e-06,0.0,0.0001831367699196,0.0,0.0,6.919816493988037,0.0,0.0,0.0,0.2815444767475128,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881802812218666,-2070.644775390625,304.1471862792969,0.8162448406219482,0.1458211690187454,0.1316054314374923,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5685927867889404,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883453488349914,-1612.9033203125,304.1470642089844,0.8166332840919495,0.1460672467947006,0.1025133654475212,293.1222839355469,297.1499938964844,293.1499938964844,0.1793839633464813,-3852.041748046875,304.1469116210937,0.9893712997436525,0.2583445608615875,0.2448321729898452,293.1579284667969,297.1499938964844,293.1499938964844,0.003837892320007,-1447.0948486328125,296.3836669921875,0.5685927867889404,0.050000000745058,0.2282442897558212,291.1454162597656,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884765625,291.1454162597656,1.0,0.1921564638614654,0.8054696917533875,0.8054696917533875,1.0,1.0,-0.9064365029335022,0.3779729902744293,0.5284634828567505,0.165170133113861,0.0,0.0,0.2431966662406921,24.485408782958984,25.0,-0.1770628839731216,-5765.5087890625,80.0283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,305.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.1807815134525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718319356441497,0.1718362718820572,-4.336157417128561e-06,0.0,0.0001834702561609,0.0,0.0,6.938262939453125,0.0,0.0,0.0,0.281617134809494,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881802812218666,-2070.644775390625,304.1471862792969,0.8162448406219482,0.1458211690187454,0.1316054314374923,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5685927867889404,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883453488349914,-1612.9033203125,304.1470642089844,0.8166332840919495,0.1460672467947006,0.1025133654475212,293.1222839355469,297.1499938964844,293.1499938964844,0.1793839633464813,-3852.041748046875,304.1469116210937,0.9893712997436525,0.2583445608615875,0.2448321729898452,293.1579284667969,297.1499938964844,293.1499938964844,0.003837892320007,-1447.0948486328125,296.3836669921875,0.5685927867889404,0.050000000745058,0.2282442897558212,291.1454162597656,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884765625,291.1454162597656,1.0,0.1921564638614654,0.8054696917533875,0.8054696917533875,1.0,1.0,-0.9064365029335022,0.3779729902744293,0.5284634828567505,0.165170133113861,0.0,0.0,0.2431966662406921,24.485408782958984,25.0,-0.1770628839731216,-5765.5087890625,80.0283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,305.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.1807815134525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718319356441497,0.1718362718820572,-4.336157417128561e-06,0.0,0.0001834702561609,0.0,0.0,6.938262939453125,0.0,0.0,0.0,0.281617134809494,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884580463171005,-2075.81787109375,304.1471862792969,0.8170055747032166,0.1461860835552215,0.1319332271814346,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5686944127082825,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.088662751019001,-1617.5059814453125,304.14703369140625,0.8174857497215271,0.1464883685111999,0.1028055399656295,293.12225341796875,297.1499938964844,293.1499938964844,0.1796951442956924,-3857.36669921875,304.1469116210937,0.9898551106452942,0.2587020397186279,0.245168998837471,293.1562194824219,297.1499938964844,293.1499938964844,0.0038403796497732,-1448.0001220703125,296.3868103027344,0.5686944127082825,0.050000000745058,0.2282413095235824,291.14532470703125,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.14532470703125,1.0,0.1922829449176788,0.8054401874542236,0.8054401874542236,1.0,1.0,-0.907580554485321,0.3784557282924652,0.5291247963905334,0.1654542833566665,0.0,0.0,0.2435167580842971,24.48287773132324,25.0,-0.2273220270872116,-5773.35107421875,80.23228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411682128906,305.0208435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.1809304505586624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172041580080986,0.1720459163188934,-4.33656714449171e-06,0.0,0.0001836214069044,0.0,0.0,6.947813987731934,0.0,0.0,0.0,0.2816547453403473,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887345671653747,-2080.96826171875,304.1471862792969,0.8177599906921387,0.1465492397546768,0.1322594583034515,293.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5687959790229797,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889830291271209,-1622.15087890625,304.14697265625,0.8183407187461853,0.146913081407547,0.1031002774834632,293.1222229003906,297.1499938964844,293.1499938964844,0.1800059974193573,-3862.684326171875,304.1469116210937,0.9903348684310912,0.2590587735176086,0.245505079627037,293.1545104980469,297.1499938964844,293.1499938964844,0.0038430916611105,-1448.9873046875,296.3902587890625,0.5687959790229797,0.050000000745058,0.2282383441925048,291.1452331542969,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861877441406,291.14520263671875,1.0,0.192409947514534,0.8054068684577942,0.8054068684577942,1.0,1.0,-0.9087249040603638,0.378934770822525,0.5297901034355164,0.1657477468252182,0.0,0.0,0.2438448518514633,24.48057556152344,25.0,-0.2681891918182373,-5781.14990234375,80.43701934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480651855469,305.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1810717582702636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722566038370132,0.1722609400749206,-4.336986876296578e-06,0.0,0.0001837648160289,0.0,0.0,6.95761251449585,0.0,0.0,0.0,0.2816933095455169,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892833545804023,-2091.191650390625,304.147216796875,0.8192498683929443,0.1472695171833038,0.1329066455364227,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5689988732337952,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896317884325981,-1631.560791015625,304.1469116210937,0.8200579285621643,0.1477725207805633,0.103697083890438,293.1221923828125,297.1499938964844,293.1499938964844,0.1806263923645019,-3873.290771484375,304.1469116210937,0.9912824630737304,0.259769469499588,0.2461748123168945,293.151123046875,297.1499938964844,293.1499938964844,0.0038492237217724,-1451.2191162109375,296.3980712890625,0.5689988732337952,0.050000000745058,0.2282324284315109,291.1449890136719,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.1837158203125,291.1449890136719,1.0,0.1926653385162353,0.8053403496742249,0.8053403496742249,1.0,1.0,-0.9110131859779358,0.3798816502094269,0.5311315059661865,0.1663640588521957,0.0,0.0,0.2445278316736221,24.47665786743164,25.0,-0.3276408910751343,-5796.6025390625,80.84867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596618652344,305.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1813376098871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727048605680465,0.1727092117071151,-4.337861810199684e-06,0.0,0.0001840346230892,0.0,0.0,6.978050708770752,0.0,0.0,0.0,0.2817737460136413,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892833545804023,-2091.191650390625,304.147216796875,0.8192498683929443,0.1472695171833038,0.1329066455364227,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5689988732337952,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896317884325981,-1631.560791015625,304.1469116210937,0.8200579285621643,0.1477725207805633,0.103697083890438,293.1221923828125,297.1499938964844,293.1499938964844,0.1806263923645019,-3873.290771484375,304.1469116210937,0.9912824630737304,0.259769469499588,0.2461748123168945,293.151123046875,297.1499938964844,293.1499938964844,0.0038492237217724,-1451.2191162109375,296.3980712890625,0.5689988732337952,0.050000000745058,0.2282324284315109,291.1449890136719,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.1837158203125,291.1449890136719,1.0,0.1926653385162353,0.8053403496742249,0.8053403496742249,1.0,1.0,-0.9110131859779358,0.3798816502094269,0.5311315059661865,0.1663640588521957,0.0,0.0,0.2445278316736221,24.47665786743164,25.0,-0.3276408910751343,-5796.6025390625,80.84867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0596618652344,305.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.056640625,18000.0,0.0,0.0,0.1813376098871231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727048605680465,0.1727092117071151,-4.337861810199684e-06,0.0,0.0001840346230892,0.0,0.0,6.978050708770752,0.0,0.0,0.0,0.2817737460136413,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898260846734047,-2101.303955078125,304.1472473144531,0.8207155466079712,0.1479813158512115,0.1335464715957641,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.090289294719696,-1641.098388671875,304.1468505859375,0.8217816948890686,0.1486425399780273,0.1043017357587814,293.1221923828125,297.1499938964844,293.1499938964844,0.1812444031238556,-3883.847900390625,304.1469116210937,0.9922139048576356,0.2604760825634002,0.2468408644199371,293.147705078125,297.1499938964844,293.1499938964844,0.0038562414702028,-1453.771728515625,296.406982421875,0.5692015290260315,0.050000000745058,0.2282265275716781,291.1447448730469,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1810607910156,291.14471435546875,1.0,0.1929221600294113,0.8052737712860107,0.8052737712860107,1.0,1.0,-0.9132976531982422,0.3808119297027588,0.5324857234954834,0.1670197397470474,0.0,0.0,0.2452460527420044,24.47361946105957,25.0,-0.3605757653713226,-5811.86376953125,81.2625961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,305.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.1815924495458603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731775254011154,0.1731818616390228,-4.338785402069334e-06,0.0,0.0001842932397266,0.0,0.0,6.9996185302734375,0.0,0.0,0.0,0.2818586528301239,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898260846734047,-2101.303955078125,304.1472473144531,0.8207155466079712,0.1479813158512115,0.1335464715957641,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.090289294719696,-1641.098388671875,304.1468505859375,0.8217816948890686,0.1486425399780273,0.1043017357587814,293.1221923828125,297.1499938964844,293.1499938964844,0.1812444031238556,-3883.847900390625,304.1469116210937,0.9922139048576356,0.2604760825634002,0.2468408644199371,293.147705078125,297.1499938964844,293.1499938964844,0.0038562414702028,-1453.771728515625,296.406982421875,0.5692015290260315,0.050000000745058,0.2282265275716781,291.1447448730469,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1810607910156,291.14471435546875,1.0,0.1929221600294113,0.8052737712860107,0.8052737712860107,1.0,1.0,-0.9132976531982422,0.3808119297027588,0.5324857234954834,0.1670197397470474,0.0,0.0,0.2452460527420044,24.47361946105957,25.0,-0.3605757653713226,-5811.86376953125,81.2625961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684509277344,305.0472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9453125,18000.0,0.0,0.0,0.1815924495458603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731775254011154,0.1731818616390228,-4.338785402069334e-06,0.0,0.0001842932397266,0.0,0.0,6.9996185302734375,0.0,0.0,0.0,0.2818586528301239,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903617739677429,-2111.28564453125,304.14727783203125,0.8221561312675476,0.1486835777759552,0.1341778934001922,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5694035887718201,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909543633460998,-1650.7454833984375,304.14678955078125,0.8235107660293579,0.1495221853256225,0.1049132198095321,293.1221923828125,297.1499938964844,293.1499938964844,0.1818587779998779,-3894.333984375,304.1469116210937,0.9931277632713318,0.2611773312091827,0.2475022077560424,293.144287109375,297.1499938964844,293.1499938964844,0.0038641837891191,-1456.6578369140625,296.4171142578125,0.5694035887718201,0.050000000745058,0.2282206565141677,291.1444702148437,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.1444396972656,1.0,0.1931800246238708,0.805202305316925,0.805202305316925,1.0,1.0,-0.9155746102333068,0.3817237615585327,0.5338508486747742,0.1677131652832031,0.0,0.0,0.246000126004219,24.471485137939453,25.0,-0.3676460087299347,-5826.92236328125,81.67813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1818475425243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736756861209869,0.1736800223588943,-4.339761289884336e-06,0.0,0.0001845521328505,0.0,0.0,7.022373199462891,0.0,0.0,0.0,0.2819482684135437,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903617739677429,-2111.28564453125,304.14727783203125,0.8221561312675476,0.1486835777759552,0.1341778934001922,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5694035887718201,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.0909543633460998,-1650.7454833984375,304.14678955078125,0.8235107660293579,0.1495221853256225,0.1049132198095321,293.1221923828125,297.1499938964844,293.1499938964844,0.1818587779998779,-3894.333984375,304.1469116210937,0.9931277632713318,0.2611773312091827,0.2475022077560424,293.144287109375,297.1499938964844,293.1499938964844,0.0038641837891191,-1456.6578369140625,296.4171142578125,0.5694035887718201,0.050000000745058,0.2282206565141677,291.1444702148437,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.1444396972656,1.0,0.1931800246238708,0.805202305316925,0.805202305316925,1.0,1.0,-0.9155746102333068,0.3817237615585327,0.5338508486747742,0.1677131652832031,0.0,0.0,0.246000126004219,24.471485137939453,25.0,-0.3676460087299347,-5826.92236328125,81.67813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.83203125,18000.0,0.0,0.0,0.1818475425243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736756861209869,0.1736800223588943,-4.339761289884336e-06,0.0,0.0001845521328505,0.0,0.0,7.022373199462891,0.0,0.0,0.0,0.2819482684135437,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908899009227752,-2121.126220703125,304.1473083496094,0.8235722780227661,0.149375706911087,0.1348003596067428,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5696052312850952,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.091632179915905,-1660.577392578125,304.146728515625,0.8252590298652649,0.1504244208335876,0.1055365353822708,293.1222839355469,297.1499938964844,293.1499938964844,0.1824638396501541,-3904.64990234375,304.1469421386719,0.9940183162689208,0.2618627548217773,0.2481525987386703,293.140869140625,297.1499938964844,293.1499938964844,0.0038730406668037,-1459.872802734375,296.4284362792969,0.5696052312850952,0.050000000745058,0.2282148003578186,291.14422607421875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.1750183105469,291.1441955566406,1.0,0.1934385001659393,0.8051308393478394,0.8051308393478394,1.0,1.0,-0.9178419709205629,0.3826174139976501,0.5352245569229126,0.1684422940015792,0.0,0.0,0.2467879951000213,24.47017288208008,25.0,-0.3594719767570495,-5841.79248046875,82.09475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,305.06182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1821128129959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741982847452163,0.1742026209831237,-4.340789473644691e-06,0.0,0.0001848213578341,0.0,0.0,7.04626989364624,0.0,0.0,0.0,0.2820424139499664,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908899009227752,-2121.126220703125,304.1473083496094,0.8235722780227661,0.149375706911087,0.1348003596067428,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5696052312850952,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.091632179915905,-1660.577392578125,304.146728515625,0.8252590298652649,0.1504244208335876,0.1055365353822708,293.1222839355469,297.1499938964844,293.1499938964844,0.1824638396501541,-3904.64990234375,304.1469421386719,0.9940183162689208,0.2618627548217773,0.2481525987386703,293.140869140625,297.1499938964844,293.1499938964844,0.0038730406668037,-1459.872802734375,296.4284362792969,0.5696052312850952,0.050000000745058,0.2282148003578186,291.14422607421875,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.1750183105469,291.1441955566406,1.0,0.1934385001659393,0.8051308393478394,0.8051308393478394,1.0,1.0,-0.9178419709205629,0.3826174139976501,0.5352245569229126,0.1684422940015792,0.0,0.0,0.2467879951000213,24.47017288208008,25.0,-0.3594719767570495,-5841.79248046875,82.09475708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07733154296875,305.06182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1821128129959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741982847452163,0.1742026209831237,-4.340789473644691e-06,0.0,0.0001848213578341,0.0,0.0,7.04626989364624,0.0,0.0,0.0,0.2820424139499664,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911513864994049,-2125.99853515625,304.1473083496094,0.8242722749710083,0.1497196704149246,0.1351085603237152,293.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5697058439254761,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919801890850067,-1665.6256103515625,304.1466979980469,0.8261505961418152,0.1508854031562805,0.10585667937994,293.12237548828125,297.1499938964844,293.1499938964844,0.1827586591243744,-3909.671142578125,304.1469421386719,0.9944502115249634,0.26219642162323,0.2484689652919769,293.13916015625,297.1499938964844,293.1499938964844,0.0038778288289904,-1461.6094970703125,296.4345703125,0.5697058439254761,0.050000000745058,0.2282118797302246,291.14410400390625,291.1499938964844,273.1499938964844,270.6238708496094,284.8314819335937,293.1733703613281,291.1440734863281,1.0,0.1935678720474243,0.8050950765609741,0.8050950765609741,1.0,1.0,-0.918971598148346,0.3830577135086059,0.53591388463974,0.1688189506530761,0.0,0.0,0.247194692492485,24.46979713439941,25.0,-0.3532650470733642,-5849.1669921875,82.30335235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,305.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.1822523474693298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174468845129013,0.1744731813669204,-4.341323347034631e-06,0.0,0.0001849629625212,0.0,0.0,7.058652400970459,0.0,0.0,0.0,0.2820912301540375,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914171114563942,-2130.951171875,304.1473083496094,0.8249814510345459,0.1500762999057769,0.1354220360517501,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5698068737983704,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923252180218696,-1670.6285400390625,304.14666748046875,0.8270336985588074,0.1513335406780243,0.106173850595951,293.1224670410156,297.1499938964844,293.1499938964844,0.1830500662326812,-3914.6318359375,304.14697265625,0.9948760271072388,0.2625269293785095,0.2487815022468567,293.137451171875,297.1499938964844,293.1499938964844,0.0038828398101031,-1463.4259033203125,296.4410095214844,0.5698068737983704,0.050000000745058,0.2282089591026306,291.1439819335937,291.1499938964844,273.1499938964844,270.6239013671875,284.8312072753906,293.171630859375,291.1439514160156,1.0,0.193697303533554,0.805056095123291,0.805056095123291,1.0,1.0,-0.9200993776321412,0.3834940493106842,0.5366053581237793,0.1692029386758804,0.0,0.0,0.2476089000701904,24.46952438354492,25.0,-0.3433968722820282,-5856.51171875,82.51217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777893066406,305.0671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6171875,18000.0,0.0,0.0,0.18239726126194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747449934482574,0.1747493296861648,-4.341869043855695e-06,0.0,0.0001851100241765,0.0,0.0,7.071297645568848,0.0,0.0,0.0,0.2821410894393921,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919700041413307,-2141.259521484375,304.14727783203125,0.8264451622962952,0.150810495018959,0.1360750794410705,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5700086355209351,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929878130555152,-1680.2293701171875,304.14666748046875,0.8287321925163269,0.1521956026554107,0.1067820787429809,293.1226806640625,297.1499938964844,293.1499938964844,0.1836261451244354,-3924.433349609375,304.14703369140625,0.9957121014595032,0.2631813287734985,0.2493992000818252,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935698103159,-1467.31201171875,296.45477294921875,0.5700086355209351,0.050000000745058,0.2282031178474426,291.14373779296875,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1678466796875,291.1437072753906,1.0,0.1939561367034912,0.8049781918525696,0.8049781918525696,1.0,1.0,-0.9223461151123048,0.3843550682067871,0.5379910469055176,0.1699902713298797,0.0,0.0,0.2484597116708755,24.46944236755371,25.0,-0.3327588737010956,-5871.13818359375,82.9300765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,305.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.1827070862054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753139942884445,0.1753183454275131,-4.342997726780595e-06,0.0,0.0001854244619607,0.0,0.0,7.097377777099609,0.0,0.0,0.0,0.2822439968585968,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919700041413307,-2141.259521484375,304.14727783203125,0.8264451622962952,0.150810495018959,0.1360750794410705,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5700086355209351,0.050000000745058,0.0481078885495662,293.1202087402344,297.1499938964844,293.1499938964844,0.0929878130555152,-1680.2293701171875,304.14666748046875,0.8287321925163269,0.1521956026554107,0.1067820787429809,293.1226806640625,297.1499938964844,293.1499938964844,0.1836261451244354,-3924.433349609375,304.14703369140625,0.9957121014595032,0.2631813287734985,0.2493992000818252,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935698103159,-1467.31201171875,296.45477294921875,0.5700086355209351,0.050000000745058,0.2282031178474426,291.14373779296875,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1678466796875,291.1437072753906,1.0,0.1939561367034912,0.8049781918525696,0.8049781918525696,1.0,1.0,-0.9223461151123048,0.3843550682067871,0.5379910469055176,0.1699902713298797,0.0,0.0,0.2484597116708755,24.46944236755371,25.0,-0.3327588737010956,-5871.13818359375,82.9300765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760192871094,305.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.517578125,18000.0,0.0,0.0,0.1827070862054824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753139942884445,0.1753183454275131,-4.342997726780595e-06,0.0,0.0001854244619607,0.0,0.0,7.097377777099609,0.0,0.0,0.0,0.2822439968585968,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925050154328346,-2151.231689453125,304.1473083496094,0.8278371691703796,0.1514905542135238,0.1367040276527404,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5701907873153687,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936321541666984,-1689.5640869140625,304.1466979980469,0.8303586840629578,0.1530372053384781,0.10737144947052,293.1228942871094,297.1499938964844,293.1499938964844,0.184200033545494,-3934.200439453125,304.1470642089844,0.9965107440948486,0.2638300359249115,0.2500109076499939,293.1305847167969,297.1499938964844,293.1499938964844,0.0039052120409905,-1471.5374755859375,296.4696044921875,0.5701907873153687,0.050000000745058,0.22819784283638,291.143310546875,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.1607971191406,291.1432189941406,1.0,0.1942137479782104,0.8049002289772034,0.8049002289772034,1.0,1.0,-0.9245349168777466,0.3851812183856964,0.5393537282943726,0.1707912981510162,0.0,0.0,0.2493765503168106,24.472347259521484,25.0,-0.6910125613212585,-5886.26806640625,83.34341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724182128906,305.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1830457597970962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759172230958938,0.1759215742349624,-4.344178705650847e-06,0.0,0.0001857681781984,0.0,0.0,7.125028610229492,0.0,0.0,0.0,0.2823530733585357,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925050154328346,-2151.231689453125,304.1473083496094,0.8278371691703796,0.1514905542135238,0.1367040276527404,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5701907873153687,0.050000000745058,0.0481067784130573,293.1197814941406,297.1499938964844,293.1499938964844,0.0936321541666984,-1689.5640869140625,304.1466979980469,0.8303586840629578,0.1530372053384781,0.10737144947052,293.1228942871094,297.1499938964844,293.1499938964844,0.184200033545494,-3934.200439453125,304.1470642089844,0.9965107440948486,0.2638300359249115,0.2500109076499939,293.1305847167969,297.1499938964844,293.1499938964844,0.0039052120409905,-1471.5374755859375,296.4696044921875,0.5701907873153687,0.050000000745058,0.22819784283638,291.143310546875,291.1499938964844,273.1499938964844,270.62384033203125,284.8282470703125,293.1607971191406,291.1432189941406,1.0,0.1942137479782104,0.8049002289772034,0.8049002289772034,1.0,1.0,-0.9245349168777466,0.3851812183856964,0.5393537282943726,0.1707912981510162,0.0,0.0,0.2493765503168106,24.472347259521484,25.0,-0.6910125613212585,-5886.26806640625,83.34341430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724182128906,305.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33203125,18000.0,0.0,0.0,0.1830457597970962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759172230958938,0.1759215742349624,-4.344178705650847e-06,0.0,0.0001857681781984,0.0,0.0,7.125028610229492,0.0,0.0,0.0,0.2823530733585357,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.092983566224575,-2160.14208984375,304.1473999023437,0.829212486743927,0.1521052867174148,0.1372644305229187,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.570473849773407,0.050000000745058,0.04810506477952,293.1158447265625,297.1499938964844,293.1499938964844,0.0945397540926933,-1702.763916015625,304.146240234375,0.8326978087425232,0.1545841097831726,0.1082110553979873,293.12310791015625,297.1499938964844,293.1499938964844,0.1847696602344513,-3943.89306640625,304.1470947265625,0.9974027276039124,0.2644742429256439,0.2506175637245178,293.12713623046875,297.1499938964844,293.1499938964844,0.0039178249426186,-1476.112060546875,296.4856262207031,0.570473849773407,0.050000000745058,0.2281897068023681,291.1427917480469,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.15380859375,291.1427001953125,1.0,0.1944738328456878,0.8048185706138611,0.8048185706138611,1.0,1.0,-0.9269313216209412,0.3860975205898285,0.5408337712287903,0.1716403067111969,0.0,0.0,0.2503772377967834,24.46239471435547,25.0,-0.7892537117004395,-5902.5888671875,83.77702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,305.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.083984375,18000.0,0.0,0.0,0.1834213882684707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765862554311752,0.1765905916690826,-4.345482466305839e-06,0.0,0.0001861493947217,0.0,0.0,7.155717849731445,0.0,0.0,0.0,0.2824738323688507,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.092983566224575,-2160.14208984375,304.1473999023437,0.829212486743927,0.1521052867174148,0.1372644305229187,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.570473849773407,0.050000000745058,0.04810506477952,293.1158447265625,297.1499938964844,293.1499938964844,0.0945397540926933,-1702.763916015625,304.146240234375,0.8326978087425232,0.1545841097831726,0.1082110553979873,293.12310791015625,297.1499938964844,293.1499938964844,0.1847696602344513,-3943.89306640625,304.1470947265625,0.9974027276039124,0.2644742429256439,0.2506175637245178,293.12713623046875,297.1499938964844,293.1499938964844,0.0039178249426186,-1476.112060546875,296.4856262207031,0.570473849773407,0.050000000745058,0.2281897068023681,291.1427917480469,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.15380859375,291.1427001953125,1.0,0.1944738328456878,0.8048185706138611,0.8048185706138611,1.0,1.0,-0.9269313216209412,0.3860975205898285,0.5408337712287903,0.1716403067111969,0.0,0.0,0.2503772377967834,24.46239471435547,25.0,-0.7892537117004395,-5902.5888671875,83.77702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669860839844,305.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.083984375,18000.0,0.0,0.0,0.1834213882684707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765862554311752,0.1765905916690826,-4.345482466305839e-06,0.0,0.0001861493947217,0.0,0.0,7.155717849731445,0.0,0.0,0.0,0.2824738323688507,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934477746486663,-2168.8017578125,304.1474914550781,0.8310045599937439,0.1526972353458404,0.1377959996461868,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5711697340011597,0.050000000745058,0.0481008812785148,293.1036682128906,297.1499938964844,293.1499938964844,0.0967388153076171,-1734.827880859375,304.143798828125,0.8383925557136536,0.1579061895608902,0.1102558821439743,293.1231689453125,297.1499938964844,293.1499938964844,0.1851107478141784,-3949.575927734375,304.14752197265625,0.9984436631202698,0.2651442587375641,0.2509349286556244,293.1236267089844,297.1499938964844,293.1499938964844,0.0039313705638051,-1481.083984375,296.5023803710937,0.5711697340011597,0.050000000745058,0.2281698733568191,291.14117431640625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1474304199219,291.140869140625,1.0,0.1947661340236663,0.8047369122505188,0.8047369122505188,1.0,1.0,-0.9303807616233826,0.3874914944171905,0.5428892374038696,0.1726796180009842,0.0,0.0,0.2516402006149292,24.401111602783203,25.0,-2.456226825714112,-5922.9716796875,84.32942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,305.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1838423609733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773757934570312,0.1773801445960998,-4.346936748333974e-06,0.0,0.0001865766244009,0.0,0.0,7.191842555999756,0.0,0.0,0.0,0.2826158106327057,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934477746486663,-2168.8017578125,304.1474914550781,0.8310045599937439,0.1526972353458404,0.1377959996461868,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5711697340011597,0.050000000745058,0.0481008812785148,293.1036682128906,297.1499938964844,293.1499938964844,0.0967388153076171,-1734.827880859375,304.143798828125,0.8383925557136536,0.1579061895608902,0.1102558821439743,293.1231689453125,297.1499938964844,293.1499938964844,0.1851107478141784,-3949.575927734375,304.14752197265625,0.9984436631202698,0.2651442587375641,0.2509349286556244,293.1236267089844,297.1499938964844,293.1499938964844,0.0039313705638051,-1481.083984375,296.5023803710937,0.5711697340011597,0.050000000745058,0.2281698733568191,291.14117431640625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231811523437,293.1474304199219,291.140869140625,1.0,0.1947661340236663,0.8047369122505188,0.8047369122505188,1.0,1.0,-0.9303807616233826,0.3874914944171905,0.5428892374038696,0.1726796180009842,0.0,0.0,0.2516402006149292,24.401111602783203,25.0,-2.456226825714112,-5922.9716796875,84.32942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595397949219,305.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3984375,18000.0,0.0,0.0,0.1838423609733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773757934570312,0.1773801445960998,-4.346936748333974e-06,0.0,0.0001865766244009,0.0,0.0,7.191842555999756,0.0,0.0,0.0,0.2826158106327057,4.0,0.0,1.0
