time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936781838536262,-2173.102783203125,304.14752197265625,0.8318161964416504,0.1529889106750488,0.1380572617053985,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5714506506919861,0.050000000745058,0.0480991974472999,293.0964660644531,297.1499938964844,293.1499938964844,0.0981826931238174,-1755.8194580078125,304.1423034667969,0.8419142961502075,0.1599149703979492,0.1115933582186698,293.12274169921875,297.1499938964844,293.1499938964844,0.1849522292613983,-3946.7451171875,304.14825439453125,0.9985374808311462,0.2655636370182037,0.2507218420505523,293.1217956542969,297.1499938964844,293.1499938964844,0.0039387894794344,-1483.814453125,296.5111389160156,0.5714506506919861,0.050000000745058,0.2281618863344192,291.1400451660156,291.1499938964844,273.1499938964844,270.62335205078125,284.82183837890625,293.1441955566406,291.13983154296875,1.0,0.1949201822280883,0.8046960830688477,0.8046960830688477,1.0,1.0,-0.9320270419120787,0.3881503939628601,0.5438766479492188,0.1731929630041122,0.0,0.0,0.2524203062057495,24.380189895629883,25.0,-2.5124032497406006,-5934.66796875,84.6080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546569824219,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1840772628784179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778807789087295,0.1778851300477981,-4.347836693341378e-06,0.0,0.0001868150284281,0.0,0.0,7.214922904968262,0.0,0.0,0.0,0.2827056348323822,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939036756753921,-2177.30419921875,304.1475830078125,0.8325647711753845,0.1532784253358841,0.138316810131073,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5716791152954102,0.050000000745058,0.0480978302657604,293.089111328125,297.1499938964844,293.1499938964844,0.0997386872768402,-1778.3624267578125,304.1408996582031,0.8456191420555115,0.1620364040136337,0.113032728433609,293.1218566894531,297.1499938964844,293.1499938964844,0.1846273094415664,-3940.998291015625,304.149169921875,0.9984022974967957,0.2660821974277496,0.2503258883953094,293.1199645996094,297.1499938964844,293.1499938964844,0.0039464924484491,-1486.6214599609375,296.52056884765625,0.5716791152954102,0.050000000745058,0.2281554043292999,291.13934326171875,291.1499938964844,273.1499938964844,270.6231994628906,284.8205871582031,293.14093017578125,291.1392517089844,1.0,0.1950765252113342,0.8046475052833557,0.8046475052833557,1.0,1.0,-0.93358314037323,0.388766884803772,0.544816255569458,0.1736926287412643,0.0,0.0,0.2532041370868683,24.36642074584961,25.0,-1.901157259941101,-5946.52490234375,84.88099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489196777344,305.08154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.1843308061361313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784174144268036,0.1784217655658722,-4.348855782154715e-06,0.0,0.0001870723353931,0.0,0.0,7.239570617675781,0.0,0.0,0.0,0.2828019559383392,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943420082330703,-2185.455078125,304.14764404296875,0.8340156078338623,0.1538506895303726,0.1388300657272339,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5721043348312378,0.050000000745058,0.0480952933430671,293.07489013671875,297.1499938964844,293.1499938964844,0.1030507087707519,-1826.0472412109373,304.138427734375,0.8534099459648132,0.166461706161499,0.1160821616649627,293.11865234375,297.1499938964844,293.1499938964844,0.1837864369153976,-3926.307861328125,304.1508178710937,0.9979247450828552,0.2674471139907837,0.2493554055690765,293.1161804199219,297.1499938964844,293.1499938964844,0.0039626844227313,-1492.4609375,296.5412902832031,0.5721043348312378,0.050000000745058,0.2281433641910553,291.13897705078125,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1343688964844,291.13897705078125,1.0,0.1953964084386825,0.8045503497123718,0.8045503497123718,1.0,1.0,-0.9366752505302428,0.3899899423122406,0.5466852784156799,0.1746921837329864,0.0,0.0,0.2547063827514648,24.343786239624023,25.0,-0.7401491403579712,-5969.33984375,85.43345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,305.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.1848964691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179466888308525,0.1794712394475937,-4.351001734903548e-06,0.0,0.0001876464084489,0.0,0.0,7.288085460662842,0.0,0.0,0.0,0.2829938530921936,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943420082330703,-2185.455078125,304.14764404296875,0.8340156078338623,0.1538506895303726,0.1388300657272339,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5721043348312378,0.050000000745058,0.0480952933430671,293.07489013671875,297.1499938964844,293.1499938964844,0.1030507087707519,-1826.0472412109373,304.138427734375,0.8534099459648132,0.166461706161499,0.1160821616649627,293.11865234375,297.1499938964844,293.1499938964844,0.1837864369153976,-3926.307861328125,304.1508178710937,0.9979247450828552,0.2674471139907837,0.2493554055690765,293.1161804199219,297.1499938964844,293.1499938964844,0.0039626844227313,-1492.4609375,296.5412902832031,0.5721043348312378,0.050000000745058,0.2281433641910553,291.13897705078125,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1343688964844,291.13897705078125,1.0,0.1953964084386825,0.8045503497123718,0.8045503497123718,1.0,1.0,-0.9366752505302428,0.3899899423122406,0.5466852784156799,0.1746921837329864,0.0,0.0,0.2547063827514648,24.343786239624023,25.0,-0.7401491403579712,-5969.33984375,85.43345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,305.0843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.1848964691162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179466888308525,0.1794712394475937,-4.351001734903548e-06,0.0,0.0001876464084489,0.0,0.0,7.288085460662842,0.0,0.0,0.0,0.2829938530921936,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947749465703964,-2193.510009765625,304.147705078125,0.8355865478515625,0.1544147282838821,0.1393349766731262,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5726454854011536,0.050000000745058,0.0480920821428298,293.062255859375,297.1499938964844,293.1499938964844,0.1064783036708831,-1874.993896484375,304.1365966796875,0.861540675163269,0.1709383726119995,0.1192049160599708,293.1142578125,297.1499938964844,293.1499938964844,0.1831318140029907,-3914.986328125,304.151611328125,0.9977822303771972,0.2691323161125183,0.248610571026802,293.1122436523437,297.1499938964844,293.1499938964844,0.0039800493977963,-1498.728759765625,296.5636291503906,0.5726454854011536,0.050000000745058,0.228128120303154,291.138427734375,291.1499938964844,273.1499938964844,270.6224365234375,284.8150329589844,293.12713623046875,291.1383361816406,1.0,0.1957342475652694,0.8044531345367432,0.8044531345367432,1.0,1.0,-0.9401131868362428,0.3913695514202118,0.5487436652183533,0.1757581532001495,0.0,0.0,0.2562761306762695,24.307924270629883,25.0,-0.9616909027099608,-5992.939453125,86.03372955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,305.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.240234375,18000.0,0.0,0.0,0.1855377852916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805315911769867,0.1805359423160553,-4.35315723734675e-06,0.0,0.0001882972574094,0.0,0.0,7.337355136871338,0.0,0.0,0.0,0.2831892967224121,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947749465703964,-2193.510009765625,304.147705078125,0.8355865478515625,0.1544147282838821,0.1393349766731262,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5726454854011536,0.050000000745058,0.0480920821428298,293.062255859375,297.1499938964844,293.1499938964844,0.1064783036708831,-1874.993896484375,304.1365966796875,0.861540675163269,0.1709383726119995,0.1192049160599708,293.1142578125,297.1499938964844,293.1499938964844,0.1831318140029907,-3914.986328125,304.151611328125,0.9977822303771972,0.2691323161125183,0.248610571026802,293.1122436523437,297.1499938964844,293.1499938964844,0.0039800493977963,-1498.728759765625,296.5636291503906,0.5726454854011536,0.050000000745058,0.228128120303154,291.138427734375,291.1499938964844,273.1499938964844,270.6224365234375,284.8150329589844,293.12713623046875,291.1383361816406,1.0,0.1957342475652694,0.8044531345367432,0.8044531345367432,1.0,1.0,-0.9401131868362428,0.3913695514202118,0.5487436652183533,0.1757581532001495,0.0,0.0,0.2562761306762695,24.307924270629883,25.0,-0.9616909027099608,-5992.939453125,86.03372955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,305.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.240234375,18000.0,0.0,0.0,0.1855377852916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805315911769867,0.1805359423160553,-4.35315723734675e-06,0.0,0.0001882972574094,0.0,0.0,7.337355136871338,0.0,0.0,0.0,0.2831892967224121,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952032208442688,-2201.4794921875,304.14776611328125,0.8371158838272095,0.1549717038869857,0.1398335993289947,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5731580853462219,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.1099098548293113,-1923.6080322265625,304.1353759765625,0.8695865273475647,0.175363078713417,0.1223007291555404,293.1094055175781,297.1499938964844,293.1499938964844,0.1825329065322876,-3904.6943359375,304.1520690917969,0.9976751804351808,0.2710198760032654,0.2479360848665237,293.1082458496094,297.1499938964844,293.1499938964844,0.0039987838827073,-1505.487060546875,296.58746337890625,0.5731580853462219,0.050000000745058,0.2281137406826019,291.1377258300781,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1202392578125,291.1376953125,1.0,0.1960872858762741,0.8043454885482788,0.8043454885482788,1.0,1.0,-0.9435968399047852,0.3927696049213409,0.5508272051811218,0.1768333464860916,0.0,0.0,0.2579675912857055,24.27733039855957,25.0,-0.7664541006088257,-6018.0625,86.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1862550675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816970407962799,0.1817013919353485,-4.355481905804481e-06,0.0,0.0001890252169687,0.0,0.0,7.391330242156982,0.0,0.0,0.0,0.2834025025367737,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952032208442688,-2201.4794921875,304.14776611328125,0.8371158838272095,0.1549717038869857,0.1398335993289947,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5731580853462219,0.050000000745058,0.0480890497565269,293.0514221191406,297.1499938964844,293.1499938964844,0.1099098548293113,-1923.6080322265625,304.1353759765625,0.8695865273475647,0.175363078713417,0.1223007291555404,293.1094055175781,297.1499938964844,293.1499938964844,0.1825329065322876,-3904.6943359375,304.1520690917969,0.9976751804351808,0.2710198760032654,0.2479360848665237,293.1082458496094,297.1499938964844,293.1499938964844,0.0039987838827073,-1505.487060546875,296.58746337890625,0.5731580853462219,0.050000000745058,0.2281137406826019,291.1377258300781,291.1499938964844,273.1499938964844,270.6219482421875,284.8120422363281,293.1202392578125,291.1376953125,1.0,0.1960872858762741,0.8043454885482788,0.8043454885482788,1.0,1.0,-0.9435968399047852,0.3927696049213409,0.5508272051811218,0.1768333464860916,0.0,0.0,0.2579675912857055,24.27733039855957,25.0,-0.7664541006088257,-6018.0625,86.65464782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,305.0859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1862550675868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816970407962799,0.1817013919353485,-4.355481905804481e-06,0.0,0.0001890252169687,0.0,0.0,7.391330242156982,0.0,0.0,0.0,0.2834025025367737,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956222265958786,-2209.266357421875,304.1477966308594,0.838590681552887,0.1555213928222656,0.1403259932994842,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5736309289932251,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133141443133354,-1971.46728515625,304.13458251953125,0.8774623870849609,0.1797139644622802,0.1253494322299957,293.1043701171875,297.1499938964844,293.1499938964844,0.1819670647382736,-3894.9990234375,304.1523132324219,0.9975737929344176,0.2730694711208343,0.2473128736019134,293.10418701171875,297.1499938964844,293.1499938964844,0.004018607083708,-1512.599365234375,296.61309814453125,0.5736309289932251,0.050000000745058,0.2281005233526229,291.13751220703125,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.13751220703125,1.0,0.1964519470930099,0.8042379021644592,0.8042379021644592,1.0,1.0,-0.9470797777175904,0.3941722512245178,0.5529075264930725,0.1779040545225143,0.0,0.0,0.2596500217914581,24.252992630004883,25.0,-0.2922491431236267,-6043.291015625,87.2890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1870455741882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828823089599609,0.1828866600990295,-4.357927537057549e-06,0.0,0.0001898274786071,0.0,0.0,7.446464538574219,0.0,0.0,0.0,0.2836211919784546,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956222265958786,-2209.266357421875,304.1477966308594,0.838590681552887,0.1555213928222656,0.1403259932994842,293.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5736309289932251,0.050000000745058,0.0480862632393837,293.04229736328125,297.1499938964844,293.1499938964844,0.1133141443133354,-1971.46728515625,304.13458251953125,0.8774623870849609,0.1797139644622802,0.1253494322299957,293.1043701171875,297.1499938964844,293.1499938964844,0.1819670647382736,-3894.9990234375,304.1523132324219,0.9975737929344176,0.2730694711208343,0.2473128736019134,293.10418701171875,297.1499938964844,293.1499938964844,0.004018607083708,-1512.599365234375,296.61309814453125,0.5736309289932251,0.050000000745058,0.2281005233526229,291.13751220703125,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.13751220703125,1.0,0.1964519470930099,0.8042379021644592,0.8042379021644592,1.0,1.0,-0.9470797777175904,0.3941722512245178,0.5529075264930725,0.1779040545225143,0.0,0.0,0.2596500217914581,24.252992630004883,25.0,-0.2922491431236267,-6043.291015625,87.2890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,305.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.751953125,18000.0,0.0,0.0,0.1870455741882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828823089599609,0.1828866600990295,-4.357927537057549e-06,0.0,0.0001898274786071,0.0,0.0,7.446464538574219,0.0,0.0,0.0,0.2836211919784546,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.095828890800476,-2213.1044921875,304.1478271484375,0.8393065929412842,0.1557933688163757,0.1405697613954544,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5738518834114075,0.050000000745058,0.0480849631130695,293.0383605957031,297.1499938964844,293.1499938964844,0.1149990335106849,-1995.025146484375,304.1343078613281,0.8813132047653198,0.1818523555994033,0.1268499344587326,293.1018371582031,297.1499938964844,293.1499938964844,0.1816993504762649,-3890.4208984375,304.1523742675781,0.9975255727767944,0.2741480469703674,0.2470214068889618,293.1021423339844,297.1499938964844,293.1499938964844,0.0040289219468832,-1516.290771484375,296.6264953613281,0.5738518834114075,0.050000000745058,0.2280943691730499,291.13751220703125,291.1499938964844,273.1499938964844,270.62115478515625,284.80810546875,293.11102294921875,291.1375427246094,1.0,0.1966377943754196,0.804184079170227,0.804184079170227,1.0,1.0,-0.9488145112991332,0.3948723375797272,0.5539421439170837,0.1784345209598541,0.0,0.0,0.260482907295227,24.243127822875977,25.0,-0.1009884998202323,-6055.82470703125,87.61000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,305.0877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.1874661594629287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834723651409149,0.1834767162799835,-4.3591594476311e-06,0.0,0.0001902543153846,0.0,0.0,7.473976612091064,0.0,0.0,0.0,0.2837305963039398,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960336774587631,-2216.90625,304.1478576660156,0.8400075435638428,0.156063437461853,0.1408118158578872,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5740620493888855,0.050000000745058,0.0480837300419807,293.0348205566406,297.1499938964844,293.1499938964844,0.1166679412126541,-2018.2779541015625,304.1341247558594,0.8850929737091064,0.1839609295129776,0.1283309161663055,293.0992736816406,297.1499938964844,293.1499938964844,0.1814427226781845,-3886.037109375,304.15240478515625,0.9974791407585144,0.2752593755722046,0.2467439025640487,293.1001281738281,297.1499938964844,293.1499938964844,0.0040395036339759,-1520.0718994140625,296.6402893066406,0.5740620493888855,0.050000000745058,0.2280885130167007,291.1375732421875,291.1499938964844,273.1499938964844,270.620849609375,284.806884765625,293.1081848144531,291.1376037597656,1.0,0.1968255043029785,0.804122805595398,0.804122805595398,1.0,1.0,-0.9505409598350524,0.3955698013305664,0.5549711585044861,0.178959310054779,0.0,0.0,0.2613067626953125,24.23478126525879,25.0,0.0735701397061348,-6068.30517578125,87.93272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,305.08837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.765625,18000.0,0.0,0.0,0.1879018545150756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184059202671051,0.1840635538101196,-4.360390903457301e-06,0.0,0.0001906965044327,0.0,0.0,7.501376628875732,0.0,0.0,0.0,0.2838395833969116,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964380130171775,-2224.407470703125,304.1478881835937,0.8413640260696411,0.1565983593463897,0.141291081905365,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5744495987892151,0.050000000745058,0.0480814613401889,293.0289306640625,297.1499938964844,293.1499938964844,0.1199450716376304,-2063.707275390625,304.13397216796875,0.8924052715301514,0.1880737096071243,0.131224125623703,293.0942077636719,297.1499938964844,293.1499938964844,0.1809644550085067,-3877.878662109375,304.15240478515625,0.9973922967910768,0.2775714695453644,0.2462318241596222,293.0960998535156,297.1499938964844,293.1499938964844,0.0040614190511405,-1527.8861083984375,296.6689147949219,0.5744495987892151,0.050000000745058,0.2280777394771576,291.1378173828125,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.102783203125,291.13787841796875,1.0,0.197204977273941,0.8040003776550293,0.8040003776550293,1.0,1.0,-0.9539585113525392,0.3969547152519226,0.5570037961006165,0.1799883693456649,0.0,0.0,0.2629149556159973,24.22252655029297,25.0,0.3613487184047699,-6093.02392578125,88.58116912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,305.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.1888118237257003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852135956287384,0.1852179616689682,-4.362836079963017e-06,0.0,0.0001916199980769,0.0,0.0,7.555392742156982,0.0,0.0,0.0,0.2840547561645508,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964380130171775,-2224.407470703125,304.1478881835937,0.8413640260696411,0.1565983593463897,0.141291081905365,293.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5744495987892151,0.050000000745058,0.0480814613401889,293.0289306640625,297.1499938964844,293.1499938964844,0.1199450716376304,-2063.707275390625,304.13397216796875,0.8924052715301514,0.1880737096071243,0.131224125623703,293.0942077636719,297.1499938964844,293.1499938964844,0.1809644550085067,-3877.878662109375,304.15240478515625,0.9973922967910768,0.2775714695453644,0.2462318241596222,293.0960998535156,297.1499938964844,293.1499938964844,0.0040614190511405,-1527.8861083984375,296.6689147949219,0.5744495987892151,0.050000000745058,0.2280777394771576,291.1378173828125,291.1499938964844,273.1499938964844,270.6202392578125,284.80450439453125,293.102783203125,291.13787841796875,1.0,0.197204977273941,0.8040003776550293,0.8040003776550293,1.0,1.0,-0.9539585113525392,0.3969547152519226,0.5570037961006165,0.1799883693456649,0.0,0.0,0.2629149556159973,24.22252655029297,25.0,0.3613487184047699,-6093.02392578125,88.58116912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,305.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.1888118237257003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852135956287384,0.1852179616689682,-4.362836079963017e-06,0.0,0.0001916199980769,0.0,0.0,7.555392742156982,0.0,0.0,0.0,0.2840547561645508,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968457981944084,-2231.969970703125,304.1479187011719,0.8426848649978638,0.1571465879678726,0.141775980591774,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5747953653335571,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231201365590095,-2107.43798828125,304.134033203125,0.8993395566940308,0.1920237988233566,0.1340086609125137,293.0892333984375,297.1499938964844,293.1499938964844,0.1805322915315628,-3870.517822265625,304.1523132324219,0.997313380241394,0.2799928784370422,0.2457742840051651,293.0921630859375,297.1499938964844,293.1499938964844,0.0040842560119926,-1536.009033203125,296.6988220214844,0.5747953653335571,0.050000000745058,0.2280681580305099,291.1382141113281,291.1499938964844,273.1499938964844,270.6195373535156,284.8021545410156,293.09771728515625,291.1382751464844,1.0,0.1975877583026886,0.8038778901100159,0.8038778901100159,1.0,1.0,-0.9573195576667786,0.3983237743377685,0.55899578332901,0.1809843033552169,0.0,0.0,0.2644601762294769,24.21562767028809,25.0,0.5551623702049255,-6117.375,89.2308578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,305.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1897616684436798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186332106590271,0.1863364577293396,-4.365228505776031e-06,0.0,0.0001925839751493,0.0,0.0,7.607870578765869,0.0,0.0,0.0,0.2842641174793243,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968457981944084,-2231.969970703125,304.1479187011719,0.8426848649978638,0.1571465879678726,0.141775980591774,293.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5747953653335571,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231201365590095,-2107.43798828125,304.134033203125,0.8993395566940308,0.1920237988233566,0.1340086609125137,293.0892333984375,297.1499938964844,293.1499938964844,0.1805322915315628,-3870.517822265625,304.1523132324219,0.997313380241394,0.2799928784370422,0.2457742840051651,293.0921630859375,297.1499938964844,293.1499938964844,0.0040842560119926,-1536.009033203125,296.6988220214844,0.5747953653335571,0.050000000745058,0.2280681580305099,291.1382141113281,291.1499938964844,273.1499938964844,270.6195373535156,284.8021545410156,293.09771728515625,291.1382751464844,1.0,0.1975877583026886,0.8038778901100159,0.8038778901100159,1.0,1.0,-0.9573195576667786,0.3983237743377685,0.55899578332901,0.1809843033552169,0.0,0.0,0.2644601762294769,24.21562767028809,25.0,0.5551623702049255,-6117.375,89.2308578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402770996094,305.09228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1897616684436798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186332106590271,0.1863364577293396,-4.365228505776031e-06,0.0,0.0001925839751493,0.0,0.0,7.607870578765869,0.0,0.0,0.0,0.2842641174793243,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972683578729629,-2239.8046875,304.1479187011719,0.8439974784851074,0.157713383436203,0.1422796547412872,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5751022100448608,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261705607175827,-2149.196533203125,304.13427734375,0.9059140086174012,0.1957877427339553,0.1366669982671737,293.0843811035156,297.1499938964844,293.1499938964844,0.1801444590091705,-3863.920654296875,304.1521911621094,0.9972421526908876,0.2825147807598114,0.24536794424057,293.0883178710937,297.1499938964844,293.1499938964844,0.004107940942049,-1544.4150390625,296.7298278808594,0.5751022100448608,0.050000000745058,0.2280596643686294,291.1387023925781,291.1499938964844,273.1499938964844,270.61883544921875,284.79986572265625,293.0930480957031,291.1387939453125,1.0,0.1979716271162033,0.8037487268447876,0.8037487268447876,1.0,1.0,-0.9606146812438964,0.3996728956699371,0.5609418153762817,0.181942418217659,0.0,0.0,0.2659335732460022,24.21348190307617,25.0,0.7071866393089294,-6141.32958984375,89.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,305.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1907364875078201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874073296785354,0.1874116957187652,-4.367547717265552e-06,0.0,0.000193573301658,0.0,0.0,7.658444881439209,0.0,0.0,0.0,0.2844661176204681,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972683578729629,-2239.8046875,304.1479187011719,0.8439974784851074,0.157713383436203,0.1422796547412872,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5751022100448608,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261705607175827,-2149.196533203125,304.13427734375,0.9059140086174012,0.1957877427339553,0.1366669982671737,293.0843811035156,297.1499938964844,293.1499938964844,0.1801444590091705,-3863.920654296875,304.1521911621094,0.9972421526908876,0.2825147807598114,0.24536794424057,293.0883178710937,297.1499938964844,293.1499938964844,0.004107940942049,-1544.4150390625,296.7298278808594,0.5751022100448608,0.050000000745058,0.2280596643686294,291.1387023925781,291.1499938964844,273.1499938964844,270.61883544921875,284.79986572265625,293.0930480957031,291.1387939453125,1.0,0.1979716271162033,0.8037487268447876,0.8037487268447876,1.0,1.0,-0.9606146812438964,0.3996728956699371,0.5609418153762817,0.181942418217659,0.0,0.0,0.2659335732460022,24.21348190307617,25.0,0.7071866393089294,-6141.32958984375,89.87884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,305.0956420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1907364875078201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874073296785354,0.1874116957187652,-4.367547717265552e-06,0.0,0.000193573301658,0.0,0.0,7.658444881439209,0.0,0.0,0.0,0.2844661176204681,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976980775594711,-2247.767822265625,304.1478881835937,0.8452830910682678,0.1582897305488586,0.1427934765815735,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5753681659698486,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290803253650665,-2188.802490234375,304.1346740722656,0.9124049544334412,0.1993534415960312,0.1391888260841369,293.0796813964844,297.1499938964844,293.1499938964844,0.1798023879528045,-3858.10986328125,304.15203857421875,0.9971795678138732,0.2851291596889496,0.24501533806324,293.0845947265625,297.1499938964844,293.1499938964844,0.0041324156336486,-1553.0791015625,296.76190185546875,0.5753681659698486,0.050000000745058,0.2280523031949997,291.13934326171875,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.1394348144531,1.0,0.1983541697263717,0.8036195635795593,0.8036195635795593,1.0,1.0,-0.9638243317604064,0.4009933173656463,0.5628309845924377,0.1828604787588119,0.0,0.0,0.2673134803771972,24.216102600097656,25.0,0.8988164663314819,-6164.68212890625,90.52113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,305.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1917205899953842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884258538484573,0.1884302198886871,-4.369771431811387e-06,0.0,0.0001945720287039,0.0,0.0,7.706482887268066,0.0,0.0,0.0,0.2846582531929016,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976980775594711,-2247.767822265625,304.1478881835937,0.8452830910682678,0.1582897305488586,0.1427934765815735,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5753681659698486,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290803253650665,-2188.802490234375,304.1346740722656,0.9124049544334412,0.1993534415960312,0.1391888260841369,293.0796813964844,297.1499938964844,293.1499938964844,0.1798023879528045,-3858.10986328125,304.15203857421875,0.9971795678138732,0.2851291596889496,0.24501533806324,293.0845947265625,297.1499938964844,293.1499938964844,0.0041324156336486,-1553.0791015625,296.76190185546875,0.5753681659698486,0.050000000745058,0.2280523031949997,291.13934326171875,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.1394348144531,1.0,0.1983541697263717,0.8036195635795593,0.8036195635795593,1.0,1.0,-0.9638243317604064,0.4009933173656463,0.5628309845924377,0.1828604787588119,0.0,0.0,0.2673134803771972,24.216102600097656,25.0,0.8988164663314819,-6164.68212890625,90.52113342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,305.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.435546875,18000.0,0.0,0.0,0.1917205899953842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884258538484573,0.1884302198886871,-4.369771431811387e-06,0.0,0.0001945720287039,0.0,0.0,7.706482887268066,0.0,0.0,0.0,0.2846582531929016,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.097914844751358,-2251.782470703125,304.1478881835937,0.8459137678146362,0.1585806608200073,0.1430531144142151,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5754860043525696,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304786950349807,-2207.75830078125,304.1349182128906,0.9155728816986084,0.2010578960180282,0.1403959840536117,293.077392578125,297.1499938964844,293.1499938964844,0.1796485930681228,-3855.5,304.1519470214844,0.9971516132354736,0.2864687442779541,0.2448589950799942,293.0827941894531,297.1499938964844,293.1499938964844,0.0041449340060353,-1557.501953125,296.7783203125,0.5754860043525696,0.050000000745058,0.2280490398406982,291.13970947265625,291.1499938964844,273.1499938964844,270.61767578125,284.79693603515625,293.0873718261719,291.13983154296875,1.0,0.1985442787408828,0.8035549521446228,0.8035549521446228,1.0,1.0,-0.9653924703598022,0.4016401767730713,0.563752293586731,0.183304950594902,0.0,0.0,0.2679624259471893,24.219133377075195,25.0,0.9878526329994202,-6176.05322265625,90.83905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,305.10302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.1922112554311752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889084279537201,0.1889127939939499,-4.370835540612461e-06,0.0,0.0001950699806911,0.0,0.0,7.729290962219238,0.0,0.0,0.0,0.2847495973110199,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.098132736980915,-2255.81591796875,304.1478576660156,0.8465359807014465,0.1588732898235321,0.143314316868782,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5755939483642578,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318371295928955,-2226.125,304.1351928710937,0.9186587929725648,0.2027078568935394,0.1415657550096511,293.0751647949219,297.1499938964844,293.1499938964844,0.1795062571763992,-3853.086181640625,304.15185546875,0.997125804424286,0.2878287136554718,0.2447157502174377,293.0810241699219,297.1499938964844,293.1499938964844,0.0041576377116143,-1561.984619140625,296.7949523925781,0.5755939483642578,0.050000000745058,0.2280460596084594,291.1401062011719,291.1499938964844,273.1499938964844,270.6172790527344,284.7961120605469,293.0858459472656,291.1402282714844,1.0,0.1987332254648208,0.8034855723381042,0.8034855723381042,1.0,1.0,-0.9669337272644044,0.4022761583328247,0.5646575689315796,0.1837400496006012,0.0,0.0,0.2685819864273071,24.223278045654297,28.0,1.0739152431488037,-6187.19091796875,91.1542510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,305.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.755859375,18000.0,0.0,0.0,0.1926982700824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893714666366577,0.1893758326768875,-4.3718632696254645e-06,0.0,0.0001955642364919,0.0,0.0,7.751204490661621,0.0,0.0,0.0,0.2848374247550964,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986025854945182,-2264.558837890625,304.1477966308594,0.8448330163955688,0.159454733133316,0.1438497304916381,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344227641820907,-2260.987060546875,304.1358337402344,0.9205415844917296,0.2057245820760727,0.1437547206878662,293.0733642578125,297.1499938964844,293.1499938964844,0.1821301728487014,-3899.237548828125,304.146728515625,0.9976392388343812,0.290101021528244,0.2477126717567443,293.0776062011719,297.1499938964844,293.1499938964844,0.0041848607361316,-1571.750244140625,296.8274841308594,0.5733270049095154,0.050000000745058,0.2281081974506378,291.1385192871094,291.1499938964844,273.1499938964844,270.6164245605469,284.7933654785156,293.0841064453125,291.13775634765625,1.0,0.2003925442695617,0.8033467531204224,0.8033467531204224,1.0,1.0,-0.9738889336586,0.4052607119083404,0.568628191947937,0.1854599714279174,0.0,0.0,0.2701354324817657,24.640361785888672,25.0,-4.238070011138916,-6219.755859375,93.24687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,305.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1936647742986679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903643161058426,0.1903686821460724,-4.373848241812084e-06,0.0,0.0001965451374417,0.0,0.0,7.797874927520752,0.0,0.0,0.0,0.2850245237350464,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986025854945182,-2264.558837890625,304.1477966308594,0.8448330163955688,0.159454733133316,0.1438497304916381,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5733270049095154,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344227641820907,-2260.987060546875,304.1358337402344,0.9205415844917296,0.2057245820760727,0.1437547206878662,293.0733642578125,297.1499938964844,293.1499938964844,0.1821301728487014,-3899.237548828125,304.146728515625,0.9976392388343812,0.290101021528244,0.2477126717567443,293.0776062011719,297.1499938964844,293.1499938964844,0.0041848607361316,-1571.750244140625,296.8274841308594,0.5733270049095154,0.050000000745058,0.2281081974506378,291.1385192871094,291.1499938964844,273.1499938964844,270.6164245605469,284.7933654785156,293.0841064453125,291.13775634765625,1.0,0.2003925442695617,0.8033467531204224,0.8033467531204224,1.0,1.0,-0.9738889336586,0.4052607119083404,0.568628191947937,0.1854599714279174,0.0,0.0,0.2701354324817657,24.640361785888672,25.0,-4.238070011138916,-6219.755859375,93.24687957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,305.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.123046875,18000.0,0.0,0.0,0.1936647742986679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903643161058426,0.1903686821460724,-4.373848241812084e-06,0.0,0.0001965451374417,0.0,0.0,7.797874927520752,0.0,0.0,0.0,0.2850245237350464,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460709452629089,0.0,0.1443778276443481,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925661563873291,0.0,0.1456857472658157,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361956119537,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.57353675365448,0.0,0.2281022667884826,291.1355285644531,294.1499938964844,273.1499938964844,270.6155700683594,284.7934875488281,293.0838623046875,291.13623046875,0.0,0.0,0.8032078742980957,0.8032078742980957,1.0,1.0,-0.9765030145645142,0.4063190817832947,0.5701839327812195,0.1862508654594421,0.0,0.0,0.0,24.64434814453125,60.0,0.9427696466445924,-6253.63818359375,93.78591918945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,305.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920593380928039,0.1920637041330337,-4.376949163997779e-06,0.0,0.0,0.0,0.0,7.877226829528809,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460709452629089,0.0,0.1443778276443481,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925661563873291,0.0,0.1456857472658157,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361956119537,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.86004638671875,0.57353675365448,0.0,0.2281022667884826,291.1355285644531,294.1499938964844,273.1499938964844,270.6155700683594,284.7934875488281,293.0838623046875,291.13623046875,0.0,0.0,0.8032078742980957,0.8032078742980957,1.0,1.0,-0.9765030145645142,0.4063190817832947,0.5701839327812195,0.1862508654594421,0.0,0.0,0.0,24.64434814453125,60.0,0.9427696466445924,-6253.63818359375,93.78591918945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,305.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920593380928039,0.1920637041330337,-4.376949163997779e-06,0.0,0.0,0.0,0.0,7.877226829528809,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9378356933594,0.0,0.0,0.0006240372895263,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.00027671692078,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5654602050781,0.0,0.0,0.000608286820352,292.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3498840332031,0.0,0.0,0.0011123254662379,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.12322998046875,0.0,0.0,0.001312625943683,291.16748046875,294.1499938964844,273.15399169921875,270.6177978515625,282.5631103515625,287.4633483886719,291.14581298828125,0.0,0.0,0.4819247424602508,0.4819247424602508,1.0,1.0,-0.0047215404920279,0.0088555924594402,-0.0041340519674122,-0.0266125574707984,0.0,0.0,0.0,-0.0277996640652418,60.0,-123.59178161621094,-0.0,-1.5196161484709592e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.893986912377517e-18,2.89726668350629e-18,-3.2797561845917666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9378356933594,0.0,0.0,0.0006240372895263,292.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.00027671692078,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5654602050781,0.0,0.0,0.000608286820352,292.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3498840332031,0.0,0.0,0.0011123254662379,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.12322998046875,0.0,0.0,0.001312625943683,291.16748046875,294.1499938964844,273.15399169921875,270.6177978515625,282.5631103515625,287.4633483886719,291.14581298828125,0.0,0.0,0.4819247424602508,0.4819247424602508,1.0,1.0,-0.0047215404920279,0.0088555924594402,-0.0041340519674122,-0.0266125574707984,0.0,0.0,0.0,-0.0277996640652418,60.0,-123.59178161621094,-0.0,-1.5196161484709592e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.893986912377517e-18,2.89726668350629e-18,-3.2797561845917666e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.876708984375,0.0,0.0,0.000115828392154,292.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001106401541619,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5006103515625,0.0,0.0,9.3751099484507e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2733764648437,0.0,0.0,0.0001355323329335,292.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0948181152344,0.0,0.0,0.0005248292582109,291.1676025390625,294.1499938964844,273.1588439941406,270.62115478515625,282.3895568847656,283.79669189453125,291.1435241699219,0.0,0.0,0.3212831616401672,0.3212831616401672,1.0,1.0,-0.0011767452815547,0.0035919763613492,-0.0024152309633791,-0.0315597020089626,0.0,0.0,0.0,-0.0109804477542638,60.0,-65.03777313232422,-0.0,-9.441357917694405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5369789647472392e-20,-1.848431690860347e-20,3.1145266552859072e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8510131835937,0.0,0.0,0.0001003640936687,292.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001055884786183,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4772644042969,0.0,0.0,7.809304224792868e-05,292.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.25115966796875,0.0,0.0,0.0001058069610735,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751037597656,0.0,0.0,0.0005008662701584,291.1676940917969,294.1499938964844,273.16552734375,270.6259460449219,282.2994689941406,281.0049133300781,291.14215087890625,0.0,0.0,0.1606415808200836,0.1606415808200836,1.0,1.0,-0.0010693323565647,0.0010200755205005,4.925678513245657e-05,-0.0341810695827007,0.0,0.0,0.0,-0.0113120712339878,60.0,-32.29053497314453,-0.0,-7.790197287249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.853027456376699e-21,7.385008732149477e-21,-2.5319808718759945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8265075683594,0.0,0.0,0.0001002429999061,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001055584361893,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.45526123046875,0.0,0.0,7.796733552822843e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.23065185546875,0.0,0.0,0.0001055628017638,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0557861328125,0.0,0.0,0.0005007237778045,291.1677551269531,294.1499938964844,273.1739807128906,270.632080078125,282.2127380371094,278.9433898925781,291.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680723935365,4.870967273973292e-08,0.001068023731932,-0.0352642051875591,0.0,0.0,0.0,-0.0116677395999431,60.0,-20.06305885314941,-0.0,-7.778589861118236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8424453606497016e-21,7.395624755206286e-21,-2.5531793945565828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
