time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759960,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8021850585937,0.0,0.0,0.000100261051557,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001055790926329,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.43341064453125,0.0,0.0,7.798084698151797e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2102966308594,0.0,0.0,0.0001055798566085,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0365905761719,0.0,0.0,0.0005008217412978,291.1678161621094,294.1499938964844,273.1841125488281,270.6395263671875,282.1269226074219,277.4243469238281,291.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.638927459716797,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842264414890706e-21,7.39580085420388e-21,-2.5535364393131734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7539978027344,0.0,0.0,0.0001003014986054,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3901062011719,0.0,0.0,7.801230094628409e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,0.0001056224064086,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99859619140625,0.0,0.0,0.0005010239547118,291.1679382324219,294.1499938964844,273.2091064453125,270.6581726074219,281.9579772949219,275.4853820800781,291.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.44025993347168,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842260375922872e-21,7.395802469791014e-21,-2.5535426997133173e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7539978027344,0.0,0.0,0.0001003014986054,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001056217224686,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3901062011719,0.0,0.0,7.801230094628409e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16998291015625,0.0,0.0,0.0001056224064086,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99859619140625,0.0,0.0,0.0005010239547118,291.1679382324219,294.1499938964844,273.2091064453125,270.6581726074219,281.9579772949219,275.4853820800781,291.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.44025993347168,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842260375922872e-21,7.395802469791014e-21,-2.5535426997133173e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7064514160156,0.0,0.0,0.000100341734651,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001056640976457,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473815917969,0.0,0.0,7.804359483998269e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1301574707031,0.0,0.0,0.0001056647815858,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610595703125,0.0,0.0,0.0005012250039726,291.16802978515625,294.1499938964844,273.2399597167969,270.6813659667969,281.7926940917969,274.4457702636719,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13718605041504,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7064514160156,0.0,0.0,0.000100341734651,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001056640976457,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473815917969,0.0,0.0,7.804359483998269e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1301574707031,0.0,0.0,0.0001056647815858,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610595703125,0.0,0.0,0.0005012250039726,291.16802978515625,294.1499938964844,273.2399597167969,270.6813659667969,281.7926940917969,274.4457702636719,291.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13718605041504,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.65948486328125,0.0,0.0,0.0001003816360025,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001057061308529,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30517578125,0.0,0.0,7.807462679920718e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0908508300781,0.0,0.0,0.000105706800241,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92401123046875,0.0,0.0,0.0005014243652112,291.1681213378906,294.1499938964844,273.276123046875,270.70867919921875,281.631103515625,273.8978576660156,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078299522399902,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.65948486328125,0.0,0.0,0.0001003816360025,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001057061308529,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.30517578125,0.0,0.0,7.807462679920718e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0908508300781,0.0,0.0,0.000105706800241,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92401123046875,0.0,0.0,0.0005014243652112,291.1681213378906,294.1499938964844,273.276123046875,270.70867919921875,281.631103515625,273.8978576660156,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078299522399902,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61309814453125,0.0,0.0,0.0001004211299004,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001057477202266,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2635192871094,0.0,0.0,7.810534589225426e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,0.0001057483823387,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0005016216891817,291.1681823730469,294.1499938964844,273.3170166015625,270.7396545410156,281.4732666015625,273.61993408203125,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047840118408203,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61309814453125,0.0,0.0,0.0001004211299004,292.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0001057477202266,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2635192871094,0.0,0.0,7.810534589225426e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.05206298828125,0.0,0.0,0.0001057483823387,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8874206542969,0.0,0.0,0.0005016216891817,291.1681823730469,294.1499938964844,273.3170166015625,270.7396545410156,281.4732666015625,273.61993408203125,291.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047840118408203,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,0.0001004406949505,292.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001057683330145,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428894042969,0.0,0.0,7.812056719558313e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0328369140625,0.0,0.0,0.0001057689878507,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692932128906,0.0,0.0,0.0005017194198444,291.168212890625,294.1499938964844,273.33905029296875,270.7563781738281,281.395751953125,273.5419311523437,291.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033052444458008,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673217773437,0.0,0.0,0.0001004601290333,292.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001057888002833,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.222412109375,0.0,0.0,7.81356793595478e-05,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01373291015625,0.0,0.0,0.0001057894551195,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8512878417969,0.0,0.0,0.0005018165102228,291.1682434082031,294.1499938964844,273.362060546875,270.7738647460937,281.31915283203125,273.4907531738281,291.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017634391784668,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5221252441406,0.0,0.0,0.0001004985533654,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817932128906,0.0,0.0,7.816556171746925e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9759216308594,0.0,0.0,0.0001058299094438,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,0.0005020084790885,291.1683044433594,294.1499938964844,273.41070556640625,270.81085205078125,281.1687927246094,273.4429931640625,291.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984577178955078,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5221252441406,0.0,0.0,0.0001004985533654,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001058292691595,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817932128906,0.0,0.0,7.816556171746925e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9759216308594,0.0,0.0,0.0001058299094438,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,0.0005020084790885,291.1683044433594,294.1499938964844,273.41070556640625,270.81085205078125,281.1687927246094,273.4429931640625,291.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984577178955078,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4775085449219,0.0,0.0,0.0001005363155854,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,7.81949347583577e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9385681152344,0.0,0.0,0.0001058696798281,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803955078125,0.0,0.0,0.0005021971301175,291.1683349609375,294.1499938964844,273.4623413085937,270.8501892089844,281.0221862792969,273.44110107421875,291.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948700904846191,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4775085449219,0.0,0.0,0.0001005363155854,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001058690395439,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,7.81949347583577e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9385681152344,0.0,0.0,0.0001058696798281,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803955078125,0.0,0.0,0.0005021971301175,291.1683349609375,294.1499938964844,273.4623413085937,270.8501892089844,281.0221862792969,273.44110107421875,291.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948700904846191,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,0.0001005733356578,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001059080241248,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,7.822372572263703e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90167236328125,0.0,0.0,0.0001059086571331,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456359863281,0.0,0.0,0.0005023820558562,291.1683349609375,294.1499938964844,273.5164489746094,270.8913879394531,280.8793334960937,273.4648132324219,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910412788391112,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4334716796875,0.0,0.0,0.0001005733356578,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001059080241248,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,7.822372572263703e-05,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.90167236328125,0.0,0.0,0.0001059086571331,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456359863281,0.0,0.0,0.0005023820558562,291.1683349609375,294.1499938964844,273.5164489746094,270.8913879394531,280.8793334960937,273.4648132324219,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910412788391112,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,0.000100609518995,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001059461355907,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0630187988281,0.0,0.0,7.825186912668869e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652648925781,0.0,0.0,0.0001059467613231,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,0.000502562848851,291.1683044433594,294.1499938964844,273.5723876953125,270.9340209960937,280.7401428222656,273.5033569335937,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870139122009276,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.38995361328125,0.0,0.0,0.000100609518995,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001059461355907,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0630187988281,0.0,0.0,7.825186912668869e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8652648925781,0.0,0.0,0.0001059467613231,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112731933594,0.0,0.0,0.000502562848851,291.1683044433594,294.1499938964844,273.5723876953125,270.9340209960937,280.7401428222656,273.5033569335937,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870139122009276,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.368408203125,0.0,0.0,0.0001006272723316,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001059648348018,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0436706542969,0.0,0.0,7.82656716182828e-05,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84722900390625,0.0,0.0,0.0001059654532582,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,0.0005026515573263,291.1683044433594,294.1499938964844,273.6009216308594,270.95574951171875,280.67193603515625,273.5261535644531,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.849393844604492,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3470153808594,0.0,0.0,0.0001006447855615,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001059832793544,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0244445800781,0.0,0.0,7.827929948689416e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8293151855469,0.0,0.0,0.0001059838978108,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6773681640625,0.0,0.0,0.0005027390434406,291.16827392578125,294.1499938964844,273.6296691894531,270.9776916503906,280.6046447753906,273.5505676269531,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.82831859588623,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3045959472656,0.0,0.0,0.000100679048046,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,7.83059440436773e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937927246094,0.0,0.0,0.0001060199720086,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438903808594,0.0,0.0,0.0005029102321714,291.168212890625,294.1499938964844,273.68768310546875,271.0218811035156,280.4727783203125,273.60284423828125,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785394668579102,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3045959472656,0.0,0.0,0.000100679048046,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001060193681041,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.986328125,0.0,0.0,7.83059440436773e-05,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937927246094,0.0,0.0,0.0001060199720086,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438903808594,0.0,0.0,0.0005029102321714,291.168212890625,294.1499938964844,273.68768310546875,271.0218811035156,280.4727783203125,273.60284423828125,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.785394668579102,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2627258300781,0.0,0.0,0.0001007122191367,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486999511719,0.0,0.0,7.83317445893772e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7587280273437,0.0,0.0,0.0001060549111571,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108093261719,0.0,0.0,0.0005030760075896,291.16815185546875,294.1499938964844,273.7458190917969,271.0661926269531,280.3444519042969,273.6579895019531,291.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741788864135742,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2627258300781,0.0,0.0,0.0001007122191367,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001060543145285,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9486999511719,0.0,0.0,7.83317445893772e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7587280273437,0.0,0.0,0.0001060549111571,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6108093261719,0.0,0.0,0.0005030760075896,291.16815185546875,294.1499938964844,273.7458190917969,271.0661926269531,280.3444519042969,273.6579895019531,291.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.741788864135742,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22137451171875,0.0,0.0,0.0001007442187983,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115295410156,0.0,0.0,7.835663564037532e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240905761719,0.0,0.0,0.0001060886061168,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5781555175781,0.0,0.0,0.0005032358458265,291.16802978515625,294.1499938964844,273.8035888671875,271.1101989746094,280.2196350097656,273.714599609375,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69793701171875,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.22137451171875,0.0,0.0,0.0001007442187983,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001060880167642,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115295410156,0.0,0.0,7.835663564037532e-05,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7240905761719,0.0,0.0,0.0001060886061168,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5781555175781,0.0,0.0,0.0005032358458265,291.16802978515625,294.1499938964844,273.8035888671875,271.1101989746094,280.2196350097656,273.714599609375,291.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69793701171875,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,0.0001007749597192,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8748474121094,0.0,0.0,7.838054443709552e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,0.0001061209768522,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5459289550781,0.0,0.0,0.0005033894558437,291.1679077148437,294.1499938964844,273.8603820800781,271.1534729003906,280.0982360839844,273.7716369628906,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654263496398926,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,0.0001007749597192,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001061203947756,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8748474121094,0.0,0.0,7.838054443709552e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,0.0001061209768522,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5459289550781,0.0,0.0,0.0005033894558437,291.1679077148437,294.1499938964844,273.8603820800781,271.1534729003906,280.0982360839844,273.7716369628906,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.654263496398926,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603088378906,0.0,0.0,0.0001007898317766,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001061360526364,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8566589355469,0.0,0.0,7.839211320970207e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6729736328125,0.0,0.0,0.000106136634713,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299377441406,0.0,0.0,0.000503463728819,291.1678161621094,294.1499938964844,273.8882141113281,271.1746826171875,280.0387878417969,273.800048828125,291.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.6326265335083,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1402282714844,0.0,0.0,0.000100804354588,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001061513539752,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385925292969,0.0,0.0,7.840340549591929e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561279296875,0.0,0.0,0.0001061519287759,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140686035156,0.0,0.0,0.0005035363137722,291.167724609375,294.1499938964844,273.91558837890625,271.1955261230469,279.9801940917969,273.8282775878906,291.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.611193656921388,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.10040283203125,0.0,0.0,0.0001008323233691,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80279541015625,0.0,0.0,7.84251606091857e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,0.0001061813745764,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48260498046875,0.0,0.0,0.000503676070366,291.16754150390625,294.1499938964844,273.9687194824219,271.2359619140625,279.8653869628906,273.8838195800781,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569153785705566,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.10040283203125,0.0,0.0,0.0001008323233691,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001061808070517,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80279541015625,0.0,0.0,7.84251606091857e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,0.0001061813745764,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48260498046875,0.0,0.0,0.000503676070366,291.16754150390625,294.1499938964844,273.9687194824219,271.2359619140625,279.8653869628906,273.8838195800781,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.569153785705566,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.0,0.0,0.0001008587787509,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674560546875,0.0,0.0,7.84457370173186e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.58984375,0.0,0.0,0.0001062092342181,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.0005038082017563,291.1673278808594,294.1499938964844,274.0191345214844,271.2743835449219,279.7536926269531,273.9376220703125,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.528565406799316,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.06109619140625,0.0,0.0,0.0001008587787509,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001062086739693,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674560546875,0.0,0.0,7.84457370173186e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.58984375,0.0,0.0,0.0001062092342181,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,0.0005038082017563,291.1673278808594,294.1499938964844,274.0191345214844,271.2743835449219,279.7536926269531,273.9376220703125,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.528565406799316,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0222473144531,0.0,0.0,0.0001008836406981,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001062348674167,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325439453125,0.0,0.0,7.84650765126571e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55731201171875,0.0,0.0,0.0001062354203895,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0005039324751123,291.1670837402344,294.1499938964844,274.0663146972656,271.310302734375,279.6450500488281,273.98907470703125,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.489850997924805,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0222473144531,0.0,0.0,0.0001008836406981,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001062348674167,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7325439453125,0.0,0.0,7.84650765126571e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55731201171875,0.0,0.0,0.0001062354203895,292.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4208679199219,0.0,0.0,0.0005039324751123,291.1670837402344,294.1499938964844,274.0663146972656,271.310302734375,279.6450500488281,273.98907470703125,291.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.489850997924805,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9839172363281,0.0,0.0,0.000100906836451,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001062592928064,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.848311361158267e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5251770019531,0.0,0.0,0.0001062598385033,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0005040483665652,291.1667785644531,294.1499938964844,274.1096496582031,271.34332275390625,279.539306640625,274.0375671386719,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453432083129885,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9839172363281,0.0,0.0,0.000100906836451,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001062592928064,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6980895996094,0.0,0.0,7.848311361158267e-05,291.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5251770019531,0.0,0.0,0.0001062598385033,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0005040483665652,291.1667785644531,294.1499938964844,274.1096496582031,271.34332275390625,279.539306640625,274.0375671386719,291.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.453432083129885,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
