time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762300,291.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96490478515625,0.0,0.0,0.0001009177794912,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001062708251993,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6809997558594,0.0,0.0,7.849162648199126e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5092468261719,0.0,0.0,0.0001062713636201,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755187988281,0.0,0.0,0.0005041030235588,291.1666259765625,294.1499938964844,274.12969970703125,271.3586120605469,279.48748779296875,274.0605163574219,291.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.436214447021484,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.946044921875,0.0,0.0,0.0001009282786981,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001062818773789,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640319824219,0.0,0.0,7.849979010643438e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4934387207031,0.0,0.0,0.0001062824157997,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,0.0005041554686613,291.1664733886719,294.1499938964844,274.1485595703125,271.3729858398437,279.4363708496094,274.0824890136719,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.41972827911377,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9086303710937,0.0,0.0,0.0001009478946798,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001063025410985,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304016113281,0.0,0.0,7.851504778955132e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,0.0001063030722434,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.0005042534903623,291.1661071777344,294.1499938964844,274.1825256347656,271.39892578125,279.3360290527344,274.1233215332031,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38916015625,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9086303710937,0.0,0.0,0.0001009478946798,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0001063025410985,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6304016113281,0.0,0.0,7.851504778955132e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,0.0001063030722434,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,0.0005042534903623,291.1661071777344,294.1499938964844,274.1825256347656,271.39892578125,279.3360290527344,274.1233215332031,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38916015625,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717041015625,0.0,0.0,0.0001009656043606,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59716796875,0.0,0.0,7.852882117731497e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0001063217205228,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0005043419660069,291.16571044921875,294.1499938964844,274.2109680175781,271.4206848144531,279.2381896972656,274.1594543457031,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362147331237791,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717041015625,0.0,0.0,0.0001009656043606,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001063211966538,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59716796875,0.0,0.0,7.852882117731497e-05,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0001063217205228,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0005043419660069,291.16571044921875,294.1499938964844,274.2109680175781,271.4206848144531,279.2381896972656,274.1594543457031,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.362147331237791,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.835205078125,0.0,0.0,0.000100981334981,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001063377640093,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643615722656,0.0,0.0,7.854105206206441e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.0001063382806023,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0005044206045567,291.165283203125,294.1499938964844,274.2332763671875,271.43780517578125,279.1426696777344,274.1903381347656,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339099884033203,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.835205078125,0.0,0.0,0.000100981334981,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001063377640093,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5643615722656,0.0,0.0,7.854105206206441e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.0001063382806023,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27294921875,0.0,0.0,0.0005044206045567,291.165283203125,294.1499938964844,274.2332763671875,271.43780517578125,279.1426696777344,274.1903381347656,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.339099884033203,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,0.0001009950137813,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001063521776814,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5319519042969,0.0,0.0,7.855168951209635e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0001063526869984,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005044889403507,291.164794921875,294.1499938964844,274.2489013671875,271.44989013671875,279.04931640625,274.21539306640625,290.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32044792175293,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991638183594,0.0,0.0,0.0001009950137813,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001063521776814,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5319519042969,0.0,0.0,7.855168951209635e-05,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37030029296875,0.0,0.0,0.0001063526869984,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,0.0005044889403507,291.164794921875,294.1499938964844,274.2489013671875,271.44989013671875,279.04931640625,274.21539306640625,290.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32044792175293,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.78131103515625,0.0,0.0,0.0001010010601021,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001063585514202,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5158996582031,0.0,0.0,7.855639705667272e-05,291.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553161621094,0.0,0.0,0.0001063590534613,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23028564453125,0.0,0.0,0.0005045191501267,291.16455078125,294.1499938964844,274.2540283203125,271.45391845703125,279.0033874511719,274.2255554199219,290.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31290054321289,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635803222656,0.0,0.0,0.000101006568002,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001063643503584,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999389648437,0.0,0.0,7.856068259570748e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001063648523995,292.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162475585937,0.0,0.0,0.0005045466823503,291.1642761230469,294.1499938964844,274.2572937011719,271.45654296875,278.9579467773437,274.2340393066406,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.30660915374756,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7284240722656,0.0,0.0,0.0001010159248835,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.856795855332166e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001063747113221,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0005045934813097,291.1637268066406,294.1499938964844,274.2578430175781,271.457275390625,278.868408203125,274.2456970214844,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29799747467041,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7284240722656,0.0,0.0,0.0001010159248835,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.000106374216557,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,7.856795855332166e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001063747113221,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884155273437,0.0,0.0,0.0005045934813097,291.1637268066406,294.1499938964844,274.2578430175781,271.457275390625,278.868408203125,274.2456970214844,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29799747467041,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6936950683594,0.0,0.0,0.0001010229898383,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001063816525856,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0005046287551522,291.1631164550781,294.1499938964844,274.25,271.45166015625,278.7804870605469,274.2497863769531,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800774827961053e-08,0.0010764093603938,-0.0378084443509578,0.0,0.0,0.0,-0.0121501851826906,60.0,-12.295029640197754,-0.0,-7.899988219151055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6936950683594,0.0,0.0,0.0001010229898383,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001063816525856,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0005046287551522,291.1631164550781,294.1499938964844,274.25,271.45166015625,278.7804870605469,274.2497863769531,290.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764241451397,1.4800774827961053e-08,0.0010764093603938,-0.0378084443509578,0.0,0.0,0.0,-0.0121501851826906,60.0,-12.295029640197754,-0.0,-7.899988219151055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593933105469,0.0,0.0,0.0001010147389024,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001063729723682,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,7.856703450670466e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0001063734525814,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005045876023359,291.1624755859375,294.1499938964844,274.2375793457031,271.4430236816406,278.69403076171875,274.24664306640625,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.296282768249512,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593933105469,0.0,0.0,0.0001010147389024,292.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001063729723682,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061889648437,0.0,0.0,7.856703450670466e-05,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0001063734525814,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005045876023359,291.1624755859375,294.1499938964844,274.2375793457031,271.4430236816406,278.69403076171875,274.24664306640625,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.296282768249512,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255187988281,0.0,0.0,0.0001009792031254,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001063355593942,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,7.853940041968599e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0001063360396074,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0005044101271778,291.16180419921875,294.1499938964844,274.2248229980469,271.4349365234375,278.6090393066406,274.2389221191406,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.296439170837402,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6255187988281,0.0,0.0,0.0001009792031254,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0001063355593942,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3757019042969,0.0,0.0,7.853940041968599e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245483398437,0.0,0.0,0.0001063360396074,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0005044101271778,291.16180419921875,294.1499938964844,274.2248229980469,271.4349365234375,278.6090393066406,274.2389221191406,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.296439170837402,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6087341308594,0.0,0.0,0.0001009519037324,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001063068120856,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,7.851816189941019e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0001063072850229,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0005042737466283,291.16143798828125,294.1499938964844,274.2182922363281,271.4310607910156,278.5670471191406,274.2340393066406,290.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.295503616333008,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5920715332031,0.0,0.0,0.0001009186235023,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0001062717710738,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,7.849227404221892e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.000106272236735,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0005041075055487,291.1610717773437,294.1499938964844,274.2117004394531,271.4273376464844,278.5254211425781,274.22869873046875,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.293879508972168,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001008353137876,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061840448528,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,7.842748163966462e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0001061845105141,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0005036913789808,291.1602783203125,294.1499938964844,274.1982421875,271.42022705078125,278.4432067871094,274.2170715332031,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.288674354553224,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001008353137876,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061840448528,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158569335937,0.0,0.0,7.842748163966462e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,0.0001061845105141,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0005036913789808,291.1602783203125,294.1499938964844,274.1982421875,271.42022705078125,278.4432067871094,274.2170715332031,290.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.288674354553224,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264587402344,0.0,0.0,0.0001007317187031,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001060749564203,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,7.834690768504515e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001060754148056,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0005031739128753,291.1594543457031,294.1499938964844,274.1844177246094,271.4136047363281,278.3623962402344,274.2045288085937,290.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437556927759942e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.281073570251465,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264587402344,0.0,0.0,0.0001007317187031,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001060749564203,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,7.834690768504515e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001060754148056,292.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0005031739128753,291.1594543457031,294.1499938964844,274.1844177246094,271.4136047363281,278.3623962402344,274.2045288085937,290.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437556927759942e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.281073570251465,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942932128906,0.0,0.0,0.0001006103921099,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001059472051565,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,7.82525385147892e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001059476562659,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0005025679129175,291.1585998535156,294.1499938964844,274.1702575683594,271.4073791503906,278.28289794921875,274.19140625,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286327676416022e-08,0.0010720110731199,-0.0364630967378616,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.271374702453612,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942932128906,0.0,0.0,0.0001006103921099,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001059472051565,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,7.82525385147892e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001059476562659,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,0.0005025679129175,291.1585998535156,294.1499938964844,274.1702575683594,271.4073791503906,278.28289794921875,274.19140625,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286327676416022e-08,0.0010720110731199,-0.0364630967378616,0.0,0.0,0.0,-0.0118951555341482,60.0,-12.271374702453612,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,0.0001004739679046,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,7.814643322490156e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001058039924828,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0005018864758312,291.1576843261719,294.1499938964844,274.1557922363281,271.4015808105469,278.20477294921875,274.1778259277344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.259883880615234,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,0.0001004739679046,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0001058035486494,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,7.814643322490156e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0001058039924828,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0005018864758312,291.1576843261719,294.1499938964844,274.1557922363281,271.4015808105469,278.20477294921875,274.1778259277344,290.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108624592423,60.0,-12.259883880615234,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468688964844,0.0,0.0,0.0001004009100142,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0001057266199495,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2148132324219,0.0,0.0,7.808960799593478e-05,291.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744323730469,0.0,0.0,0.000105727056507,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.000501521572005,291.1571960449219,294.1499938964844,274.1484375,271.3988342285156,278.16619873046875,274.1708984375,290.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.253560066223145,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312438964844,0.0,0.0,0.0001003251527436,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001056468463502,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20074462890625,0.0,0.0,7.803068729117513e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0001056472829077,292.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0005011431640014,291.1567077636719,294.1499938964844,274.1409912109375,271.39617919921875,278.1279602050781,274.1639099121094,290.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24691390991211,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0001001668715616,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001054801687132,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.790757808834314e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001054805979947,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0005003525293432,291.1557006835937,294.1499938964844,274.1258850097656,271.39111328125,278.05242919921875,274.1496276855469,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733534309778861e-08,0.0010672846110537,-0.0350172519683837,0.0,0.0,0.0,-0.0116211138665676,60.0,-12.232821464538574,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0001001668715616,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0001054801687132,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17291259765625,0.0,0.0,7.790757808834314e-05,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001054805979947,292.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281921386719,0.0,0.0,0.0005003525293432,291.1557006835937,294.1499938964844,274.1258850097656,271.39111328125,278.05242919921875,274.1496276855469,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733534309778861e-08,0.0010672846110537,-0.0350172519683837,0.0,0.0,0.0,-0.0116211138665676,60.0,-12.232821464538574,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,0.0001000017873593,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,7.777918654028326e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0001053067608154,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,0.0004995279596187,291.1546630859375,294.1499938964844,274.1105041503906,271.3863830566406,277.9781494140625,274.1351013183594,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.217913627624512,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3698425292969,0.0,0.0,0.0001000017873593,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001053063388098,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,7.777918654028326e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,0.0001053067608154,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039611816406,0.0,0.0,0.0004995279596187,291.1546630859375,294.1499938964844,274.1105041503906,271.3863830566406,277.9781494140625,274.1351013183594,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.217913627624512,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.983282507164404e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,7.764776819385588e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0001051288345479,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0004986839485354,291.1535339355469,294.1499938964844,274.09478759765625,271.3819885253906,277.90509033203125,274.1202697753906,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.202542304992676,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.983282507164404e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001051284198183,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,7.764776819385588e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843444824219,0.0,0.0,0.0001051288345479,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,0.0004986839485354,291.1535339355469,294.1499938964844,274.09478759765625,271.3819885253906,277.90509033203125,274.1202697753906,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.202542304992676,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,9.966266225092112e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,7.751541852485389e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0001049496422638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564453125,0.0,0.0,0.0004978339420631,291.15240478515625,294.1499938964844,274.07879638671875,271.3778686523437,277.833251953125,274.10516357421875,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18703842163086,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
