time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,9.966266225092112e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001049492348101,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,7.751541852485389e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,0.0001049496422638,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564453125,0.0,0.0,0.0004978339420631,291.15240478515625,294.1499938964844,274.07879638671875,271.3778686523437,277.833251953125,274.10516357421875,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18703842163086,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,9.957794100046158e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001048600170179,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,7.744952017674223e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469909667969,0.0,0.0,0.0001048604244715,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,0.0004974107723683,291.1517944335937,294.1499938964844,274.0707092285156,271.3758850097656,277.7977905273437,274.0975341796875,290.8427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.179336547851562,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2807922363281,0.0,0.0,9.949386003427207e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001047714831656,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,7.738413114566356e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9346923828125,0.0,0.0,0.0001047718906193,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331298828125,0.0,0.0,0.0004969908040948,291.15118408203125,294.1499938964844,274.0625305175781,271.3739929199219,277.7625732421875,274.0898132324219,290.8383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.17171859741211,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.932880493579432e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.725575414951891e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.0,0.0001045980752678,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,0.0004961663507856,291.1499328613281,294.1499938964844,274.0459899902344,271.370361328125,277.69305419921875,274.0741882324219,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.156879425048828,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.932880493579432e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001045976750901,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,7.725575414951891e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91033935546875,0.0,0.0,0.0001045980752678,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,0.0004961663507856,291.1499328613281,294.1499938964844,274.0459899902344,271.370361328125,277.69305419921875,274.0741882324219,290.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.156879425048828,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,9.916962153511122e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001044300515786,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,7.713193917879835e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0001044304444803,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.0004953712341375,291.14862060546875,294.1499938964844,274.0291748046875,271.366943359375,277.6246032714844,274.0583190917969,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.142792701721191,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,9.916962153511122e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001044300515786,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133361816406,0.0,0.0,7.713193917879835e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0001044304444803,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.787353515625,0.0,0.0,0.0004953712341375,291.14862060546875,294.1499938964844,274.0291748046875,271.366943359375,277.6246032714844,274.0583190917969,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.142792701721191,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,9.901816520141438e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,7.701414142502472e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0001042709554894,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,0.000494614650961,291.14727783203125,294.1499938964844,274.0120849609375,271.3637084960937,277.5572509765625,274.04217529296875,290.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.129701614379885,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,9.901816520141438e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,7.701414142502472e-05,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.862548828125,0.0,0.0,0.0001042709554894,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,0.000494614650961,291.14727783203125,294.1499938964844,274.0120849609375,271.3637084960937,277.5572509765625,274.04217529296875,290.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.129701614379885,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.8875978437718e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,7.690355414524674e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0004939044592902,291.1458740234375,294.1499938964844,273.9947814941406,271.3606262207031,277.490966796875,274.0257873535156,290.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.117817878723145,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,9.8875978437718e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001041208452079,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,7.690355414524674e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001041212235577,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74273681640625,0.0,0.0,0.0004939044592902,291.1458740234375,294.1499938964844,273.9947814941406,271.3606262207031,277.490966796875,274.0257873535156,290.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.117817878723145,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1535949707031,0.0,0.0,9.880889410851525e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001040502029354,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504089355469,0.0,0.0,7.685137097723782e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0001040505812852,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,0.0004935693577863,291.1451721191406,294.1499938964844,273.98602294921875,271.3591613769531,277.4582214355469,274.0175170898437,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528252460062,1.2041097008363977e-08,0.0010528132552281,-0.0305893309414386,0.0,0.0,0.0,-0.0107821030542254,60.0,-12.112415313720703,-0.0,-7.557389380963286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,9.874442912405355e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001039823182509,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93804931640625,0.0,0.0,7.680123235331848e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8159484863281,0.0,0.0,0.0001039826966007,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7208557128906,0.0,0.0,0.0004932473530061,291.1444396972656,294.1499938964844,273.9772033691406,271.3576965332031,277.4257202148437,274.0091552734375,290.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960751500339484e-08,0.0010521261719986,-0.0303790774196386,0.0,0.0,0.0,-0.0107422722503542,60.0,-12.107356071472168,-0.0,-7.547528468876409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,9.86241939244792e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,7.670771447010338e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001038560803863,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0004926467663608,291.1429138183594,294.1499938964844,273.9593811035156,271.3548889160156,277.3614501953125,273.99224853515625,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.09832000732422,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,9.86241939244792e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001038557093124,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,7.670771447010338e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001038560803863,292.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0004926467663608,291.1429138183594,294.1499938964844,273.9593811035156,271.3548889160156,277.3614501953125,273.99224853515625,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.09832000732422,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.851628419710325e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.889404296875,0.0,0.0,7.662379357498139e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.0,0.0,0.0001037424444803,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0004921077634207,291.141357421875,294.1499938964844,273.9413452148437,271.3521423339844,277.29803466796875,273.9751281738281,290.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09083366394043,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,9.851628419710325e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001037420806824,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.889404296875,0.0,0.0,7.662379357498139e-05,291.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704467773437,0.0,0.0,0.0001037424444803,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,0.0004921077634207,291.141357421875,294.1499938964844,273.9413452148437,271.3521423339844,277.29803466796875,273.9751281738281,290.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09083366394043,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,9.842119470704348e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865478515625,0.0,0.0,7.65498261898756e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,0.0004916327889077,291.1397705078125,294.1499938964844,273.923095703125,271.3494873046875,277.2355041503906,273.9577331542969,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085082054138184,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595397949219,0.0,0.0,9.842119470704348e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001036419489537,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.865478515625,0.0,0.0,7.65498261898756e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,0.0001036423054756,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,0.0004916327889077,291.1397705078125,294.1499938964844,273.923095703125,271.3494873046875,277.2355041503906,273.9577331542969,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.085082054138184,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.833931108005344e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,7.648614700883627e-05,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001035560853779,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0004912238218821,291.1381225585937,294.1499938964844,273.9046325683594,271.34686279296875,277.1738586425781,273.9400939941406,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08108615875244,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03338623046875,0.0,0.0,9.833931108005344e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.000103555728856,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,7.648614700883627e-05,291.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7259521484375,0.0,0.0,0.0001035560853779,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0004912238218821,291.1381225585937,294.1499938964844,273.9046325683594,271.34686279296875,277.1738586425781,273.9400939941406,290.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08108615875244,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,9.830345516093077e-05,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001035179666359,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,7.645825098734349e-05,291.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149963378906,0.0,0.0,0.0001035183231579,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.0004910446587018,291.13726806640625,294.1499938964844,273.89532470703125,271.3455505371094,277.14337158203125,273.9311828613281,290.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411114719805935e-08,0.0010474262526258,-0.0289406459778547,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.079790115356444,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,9.827113535720856e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0001034839369822,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,7.64331198297441e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0001034842935041,292.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6150817871094,0.0,0.0,0.0004908832488581,291.13641357421875,294.1499938964844,273.8859558105469,271.34423828125,277.11309814453125,273.9222106933594,290.7509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.07895278930664,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,9.821664571063592e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953796386719,0.0,0.0,7.639073737664148e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001034269153024,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946044921875,0.0,0.0,0.0004906111280433,291.1346435546875,294.1499938964844,273.8670654296875,271.34161376953125,277.0531921386719,273.904052734375,290.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.078571319580078,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,9.821664571063592e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001034265660564,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953796386719,0.0,0.0,7.639073737664148e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001034269153024,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946044921875,0.0,0.0,0.0004906111280433,291.1346435546875,294.1499938964844,273.8670654296875,271.34161376953125,277.0531921386719,273.904052734375,290.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.078571319580078,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,9.817664249567316e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77252197265625,0.0,0.0,7.635961810592562e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001033847802318,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0004904112429358,291.1328125,294.1499938964844,273.8479919433594,271.3389587402344,276.9940490722656,273.8856506347656,290.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080034255981444,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566955566406,0.0,0.0,9.817664249567316e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0001033844382618,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77252197265625,0.0,0.0,7.635961810592562e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0001033847802318,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,0.0004904112429358,291.1328125,294.1499938964844,273.8479919433594,271.3389587402344,276.9940490722656,273.8856506347656,290.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.080034255981444,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,9.815155499381945e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499084472656,0.0,0.0,7.6340111263562e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63995361328125,0.0,0.0,0.0001033583685057,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,0.0004902859800495,291.1309509277344,294.1499938964844,273.8287353515625,271.3362731933594,276.9356384277344,273.8670349121094,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.083449363708496,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,9.815155499381945e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0001033580265357,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499084472656,0.0,0.0,7.6340111263562e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63995361328125,0.0,0.0,0.0001033583685057,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,0.0004902859800495,291.1309509277344,294.1499938964844,273.8287353515625,271.3362731933594,276.9356384277344,273.8670349121094,290.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221715112696984e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.083449363708496,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,9.814213990466668e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,7.633278437424451e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0001033484440995,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345153808594,0.0,0.0,0.0004902389482595,291.1290283203125,294.1499938964844,273.8092956542969,271.33349609375,276.8779602050781,273.84814453125,290.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.088873863220217,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9069519042969,0.0,0.0,9.814213990466668e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001033481166814,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,7.633278437424451e-05,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,0.0001033484440995,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345153808594,0.0,0.0,0.0004902389482595,291.1290283203125,294.1499938964844,273.8092956542969,271.33349609375,276.8779602050781,273.84814453125,290.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141190350055,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.088873863220217,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,9.814372606342658e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0001033497901516,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164611816406,0.0,0.0,7.633402128703892e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,0.0001033501175697,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.524658203125,0.0,0.0,0.000490246922709,291.1280517578125,294.1499938964844,273.7995300292969,271.3320617675781,276.84942626953125,273.8385925292969,290.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457338066771,1.1211901629337716e-08,0.0010457226308062,-0.0284192468971014,0.0,0.0,0.0,-0.0103710340335965,60.0,-12.09240436553955,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.88250732421875,0.0,0.0,9.814961958909409e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0001033559965435,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7054138183594,0.0,0.0,7.633860514033586e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0001033563239616,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148620605469,0.0,0.0,0.0004902763175778,291.1270751953125,294.1499938964844,273.7897033691406,271.33062744140625,276.821044921875,273.8289794921875,290.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457964381203,1.1219224660408145e-08,0.001045785145834,-0.0284384135156869,0.0,0.0,0.0,-0.0103746643289923,60.0,-12.096490859985352,-0.0,-7.456824135942952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582763671875,0.0,0.0,9.81744597083889e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834716796875,0.0,0.0,7.635792280780151e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,0.0001033824810292,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49542236328125,0.0,0.0,0.0004904004745185,291.1250305175781,294.1499938964844,273.7699279785156,271.3276062011719,276.7647705078125,273.8096008300781,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.028519332408905,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.106204986572266,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582763671875,0.0,0.0,9.81744597083889e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001033821608871,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834716796875,0.0,0.0,7.635792280780151e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777587890625,0.0,0.0,0.0001033824810292,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49542236328125,0.0,0.0,0.0004904004745185,291.1250305175781,294.1499938964844,273.7699279785156,271.3276062011719,276.7647705078125,273.8096008300781,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.028519332408905,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.106204986572266,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,9.821897401707248e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,7.63925418141298e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,0.0001034293527482,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,0.0004906228277832,291.1229553222656,294.1499938964844,273.75,271.324462890625,276.7091369628906,273.7899780273437,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.11837100982666,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,9.821897401707248e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.000103429039882,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6617736816406,0.0,0.0,7.63925418141298e-05,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574035644531,0.0,0.0,0.0001034293527482,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761657714844,0.0,0.0,0.0004906228277832,291.1229553222656,294.1499938964844,273.75,271.324462890625,276.7091369628906,273.7899780273437,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.11837100982666,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,9.828242764342576e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,7.64418946346268e-05,291.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372619628906,0.0,0.0,0.0001034961751429,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,0.0004909398267045,291.1208190917969,294.1499938964844,273.7300109863281,271.3215026855469,276.6541442871094,273.7701110839844,290.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133026123046877,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.810546875,0.0,0.0,9.828242764342576e-05,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001034958622767,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402587890625,0.0,0.0,7.64418946346268e-05,291.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372619628906,0.0,0.0,0.0001034961751429,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,0.0004909398267045,291.1208190917969,294.1499938964844,273.7300109863281,271.3215026855469,276.6541442871094,273.7701110839844,290.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.133026123046877,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
