time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,9.83628342510201e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61895751953125,0.0,0.0,7.650443149032071e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001035808454616,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0004913414595648,291.1186218261719,294.1499938964844,273.7099914550781,271.3190002441406,276.5997619628906,273.75006103515625,290.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14992904663086,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,9.83628342510201e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001035805325955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61895751953125,0.0,0.0,7.650443149032071e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001035808454616,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381408691406,0.0,0.0,0.0004913414595648,291.1186218261719,294.1499938964844,273.7099914550781,271.3190002441406,276.5997619628906,273.75006103515625,290.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14992904663086,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753295898437,0.0,0.0,9.840945131145418e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001036296234815,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,7.65406948630698e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50738525390625,0.0,0.0,0.0001036299363477,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4287414550781,0.0,0.0,0.0004915743484161,291.11749267578125,294.1499938964844,273.70001220703125,271.3179016113281,276.5727844238281,273.739990234375,290.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542801381381196e-08,0.0010485517559573,-0.0292852949351072,0.0,0.0,0.0,-0.0105350734665989,60.0,-12.159210205078123,-0.0,-7.496336706935838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,9.846020839177072e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001036830799421,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,7.658017420908436e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974975585937,0.0,0.0,0.0001036833855323,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.0004918279009871,291.1163635253906,294.1499938964844,273.69000244140625,271.3169250488281,276.5459899902344,273.7298889160156,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606025474009133e-08,0.0010490922722965,-0.0294507592916488,0.0,0.0,0.0,-0.010566416196525,60.0,-12.169024467468262,-0.0,-7.504069543529114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7498474121094,0.0,0.0,9.852628136286512e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001037526599247,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58526611328125,0.0,0.0,7.663156429771334e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.000103752965515,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,0.0004921579384244,291.114990234375,294.1499938964844,273.6780090332031,271.3158569335937,276.51397705078125,273.7177124023437,290.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.168833207998432e-08,0.0010497960029169,-0.0296661611646413,0.0,0.0,0.0,-0.0106072183698415,60.0,-12.18142032623291,-0.0,-7.514142197351249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406311035156,0.0,0.0,9.857370605459435e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001038025948219,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.576904296875,0.0,0.0,7.666844612685964e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778747558594,0.0,0.0,0.0001038029004121,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0004923948436044,291.11407470703125,294.1499938964844,273.6700134277344,271.3152160644531,276.4927673339844,273.7095642089844,290.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.190065383911133,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177429199219,0.0,0.0,9.870399662759156e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001039398048305,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,7.676978566450998e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0001039401031448,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,0.000493045663461,291.1116943359375,294.1499938964844,273.6499938964844,271.3138732910156,276.4400634765625,273.6891784667969,290.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.213220596313477,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177429199219,0.0,0.0,9.870399662759156e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001039398048305,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,7.676978566450998e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0001039401031448,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,0.000493045663461,291.1116943359375,294.1499938964844,273.6499938964844,271.3138732910156,276.4400634765625,273.6891784667969,290.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.213220596313477,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,9.8850840004161e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,7.688399637117982e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.000104094739072,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,0.0004937791964039,291.1092834472656,294.1499938964844,273.6300048828125,271.31280517578125,276.387939453125,273.668701171875,290.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.238463401794434,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,9.8850840004161e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001040944407577,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355834960937,0.0,0.0,7.688399637117982e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391174316406,0.0,0.0,0.000104094739072,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.364013671875,0.0,0.0,0.0004937791964039,291.1092834472656,294.1499938964844,273.6300048828125,271.31280517578125,276.387939453125,273.668701171875,290.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.238463401794434,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67254638671875,0.0,0.0,9.90142725640908e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,7.70111073506996e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0004945956170558,291.1068115234375,294.1499938964844,273.6099853515625,271.3119812011719,276.3363037109375,273.64813232421875,290.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.265786170959473,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67254638671875,0.0,0.0,9.90142725640908e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001042665462591,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,7.70111073506996e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4199523925781,0.0,0.0,0.0001042668372974,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3458557128906,0.0,0.0,0.0004945956170558,291.1068115234375,294.1499938964844,273.6099853515625,271.3119812011719,276.3363037109375,273.64813232421875,290.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.265786170959473,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,9.910236985888332e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001043593147187,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050354003906,0.0,0.0,7.707962504355237e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41046142578125,0.0,0.0,0.000104359605757,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,0.0004950356669723,291.10552978515625,294.1499938964844,273.6000061035156,271.3116455078125,276.3106994628906,273.6378173828125,290.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.240598290763728e-08,0.0010559322545304,-0.0315441414713859,0.0,0.0,0.0,-0.0109629873186349,60.0,-12.28026294708252,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,9.919456351781264e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001044564050971,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,7.715133688179776e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009704589844,0.0,0.0,0.0001044566961354,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,0.0004954962059855,291.104248046875,294.1499938964844,273.5899963378906,271.3113708496094,276.2851867675781,273.62750244140625,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520839476337642e-08,0.00105691421777,-0.0318446718156337,0.0,0.0,0.0,-0.0110199255868792,60.0,-12.295268058776855,-0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280822753906,0.0,0.0,9.939110896084458e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,7.730420475127175e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001046636607497,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0004964779946021,291.1016540527344,294.1499938964844,273.57000732421875,271.3109130859375,276.23455810546875,273.6068420410156,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.326722145080566,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6280822753906,0.0,0.0,9.939110896084458e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.0001046633769874,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4748229980469,0.0,0.0,7.730420475127175e-05,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001046636607497,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099060058594,0.0,0.0,0.0004964779946021,291.1016540527344,294.1499938964844,273.57000732421875,271.3109130859375,276.23455810546875,273.6068420410156,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.326722145080566,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,9.96045782812871e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,7.74702348280698e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001048884587362,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921447753906,0.0,0.0,0.0004975443589501,291.0989990234375,294.1499938964844,273.54998779296875,271.3105773925781,276.18438720703125,273.58612060546875,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.360312461853027,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,9.96045782812871e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001048881749738,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,7.74702348280698e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001048884587362,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921447753906,0.0,0.0,0.0004975443589501,291.0989990234375,294.1499938964844,273.54998779296875,271.3105773925781,276.18438720703125,273.58612060546875,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.360312461853027,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.983474592445418e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,7.764925976516679e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001051308354362,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0004986940766684,291.0962829589844,294.1499938964844,273.5299987792969,271.3103332519531,276.1346740722656,273.5653686523437,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.396025657653809,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5843200683594,0.0,0.0,9.983474592445418e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0001051305589498,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43505859375,0.0,0.0,7.764925976516679e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0001051308354362,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,0.0004986940766684,291.0962829589844,294.1499938964844,273.5299987792969,271.3103332519531,276.1346740722656,273.5653686523437,290.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.396025657653809,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001000815245788,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,7.784119225107133e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001053907035384,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0004999267985112,291.093505859375,294.1499938964844,273.510009765625,271.31011962890625,276.0853881835937,273.5445861816406,290.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.433845520019531,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001000815245788,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.000105390427052,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,7.784119225107133e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.0,0.0001053907035384,292.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569580078125,0.0,0.0,0.0004999267985112,291.093505859375,294.1499938964844,273.510009765625,271.31011962890625,276.0853881835937,273.5445861816406,290.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.433845520019531,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55194091796875,0.0,0.0,0.0001002112257992,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0001055270113283,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056396484375,0.0,0.0,7.794207340339199e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.317138671875,0.0,0.0,0.0001055272878147,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.24822998046875,0.0,0.0,0.0005005747079849,291.0920715332031,294.1499938964844,273.5,271.3099975585937,276.0609436035156,273.5341796875,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787435193535202e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.453574180603027,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5412292480469,0.0,0.0,0.0001003449579002,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,0.0001056678374879,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,7.804609049344435e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079833984375,0.0,0.0,0.0001056681139743,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0005012427573092,291.09063720703125,294.1499938964844,273.489990234375,271.30987548828125,276.0365600585937,273.52374267578125,290.5765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.473831176757812,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198974609375,0.0,0.0,0.00010062410729,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,7.826319779269397e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0001059620699379,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,0.0005026371218264,291.0877380371094,294.1499938964844,273.4700012207031,271.3096008300781,275.9881591796875,273.5029296875,290.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.515756607055664,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5198974609375,0.0,0.0,0.00010062410729,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0001059617934515,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,7.826319779269397e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0001059620699379,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,0.0005026371218264,291.0877380371094,294.1499938964844,273.4700012207031,271.3096008300781,275.9881591796875,273.5029296875,290.56787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.515756607055664,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,0.000100919198303,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001062728115357,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049865722656,0.0,0.0,0.0005041111726313,291.0847473144531,294.1499938964844,273.45001220703125,271.3092346191406,275.94012451171875,273.4820556640625,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.559743881225586,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,0.000100919198303,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001062725423253,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572082519531,0.0,0.0,7.849271787563339e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2716369628906,0.0,0.0,0.0001062728115357,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049865722656,0.0,0.0,0.0005041111726313,291.0847473144531,294.1499938964844,273.45001220703125,271.3092346191406,275.94012451171875,273.4820556640625,290.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.559743881225586,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0001012294087558,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,7.873398863011971e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,0.0001065994802047,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,0.0005056607769802,291.08172607421875,294.1499938964844,273.42999267578125,271.3087158203125,275.8924865722656,273.4612121582031,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.605713844299316,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776611328125,0.0,0.0,0.0001012294087558,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001065992109943,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,7.873398863011971e-05,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,0.0001065994802047,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,0.0005056607769802,291.08172607421875,294.1499938964844,273.42999267578125,271.3087158203125,275.8924865722656,273.4612121582031,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.605713844299316,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001015539310174,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,7.898639887571335e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,0.0001069412173819,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,0.0005072818603366,291.07861328125,294.1499938964844,273.4100036621094,271.3080444335937,275.84521484375,273.4403381347656,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65356731414795,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4567565917969,0.0,0.0,0.0001015539310174,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001069409554474,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,7.898639887571335e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357177734375,0.0,0.0,0.0001069412173819,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1708374023437,0.0,0.0,0.0005072818603366,291.07861328125,294.1499938964844,273.4100036621094,271.3080444335937,275.84521484375,273.4403381347656,290.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.65356731414795,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,0.0001017213362501,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001071172373485,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3095397949219,0.0,0.0,7.911660213721916e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.226806640625,0.0,0.0,0.000107117499283,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623840332031,0.0,0.0,0.0005081180715933,291.0770263671875,294.1499938964844,273.3999938964844,271.3076171875,275.8217163085937,273.429931640625,290.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.678192138671877,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,0.0001018919501802,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001072969025699,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,7.924930105218664e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179260253906,0.0,0.0,0.0001072971645044,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0005089703481644,291.075439453125,294.1499938964844,273.3900146484375,271.30712890625,275.79833984375,273.41949462890625,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.703262329101562,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,0.0001022414362523,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0001076651969924,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,0.0005107161123305,291.0722045898437,294.1499938964844,273.3699951171875,271.30596923828125,275.7518310546875,273.3986511230469,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.754457473754885,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,0.0001022414362523,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001076649350579,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,7.952112355269492e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,0.0001076651969924,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370849609375,0.0,0.0,0.0005107161123305,291.0722045898437,294.1499938964844,273.3699951171875,271.30596923828125,275.7518310546875,273.3986511230469,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.754457473754885,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.0001026014870149,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625732421875,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0001080443398677,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0005125146126374,291.06890869140625,294.1499938964844,273.3500061035156,271.3045349121094,275.70562744140625,273.3778381347656,290.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.807133674621582,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.0001026014870149,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625732421875,0.0,0.0,7.980116060934961e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825866699219,0.0,0.0,0.0001080443398677,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0005125146126374,291.06890869140625,294.1499938964844,273.3500061035156,271.3045349121094,275.70562744140625,273.3778381347656,290.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.807133674621582,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,0.0001029698541969,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001084319956135,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439880371094,0.0,0.0,8.008767326828092e-05,291.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650695800781,0.0,0.0,0.000108432250272,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036682128906,0.0,0.0,0.0005143547314219,291.0655212402344,294.1499938964844,273.3299865722656,271.302734375,275.6597900390625,273.3570251464844,290.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.861050605773926,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
