time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001067433986463,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001124059635912,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,0.0005332045839168,290.9839172363281,294.1499938964844,272.92999267578125,271.1742858886719,274.81591796875,272.9501037597656,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.538803100585938,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001067433986463,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001124057671404,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8942565917969,0.0,0.0,8.302264905069023e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0001124059635912,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884216308594,0.0,0.0,0.0005332045839168,290.9839172363281,294.1499938964844,272.92999267578125,271.1742858886719,274.81591796875,272.9501037597656,290.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.538803100585938,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0001065775868482,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001122313551604,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0005323763471096,290.979248046875,294.1499938964844,272.9100036621094,271.16510009765625,274.77783203125,272.9302673339844,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.52829647064209,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97509765625,0.0,0.0,0.0001065775868482,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.0001122311659855,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,8.289368270197883e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,0.0001122313551604,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7737731933594,0.0,0.0,0.0005323763471096,290.979248046875,294.1499938964844,272.9100036621094,271.16510009765625,274.77783203125,272.9302673339844,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.52829647064209,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.0001064833049895,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001121318782679,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8701171875,0.0,0.0,8.282035560114309e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7665100097656,0.0,0.0,0.0005319053889252,290.97686767578125,294.1499938964844,272.8999938964844,271.16046142578125,274.7589416503906,272.9203491210937,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345805833116,2.1601769262247217e-08,0.0011345589300617,-0.0555722750723362,0.0,0.0,0.0,-0.0155217051506042,60.0,-13.521502494812012,-0.0,-8.77667076792932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9577331542969,0.0,0.0,0.0001063819727278,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0001120251763495,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,8.274153515230864e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8042907714844,0.0,0.0,0.0001120253655244,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592468261719,0.0,0.0,0.0005313992151059,290.9744873046875,294.1499938964844,272.8900146484375,271.15582275390625,274.7401428222656,272.91046142578125,290.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.513789176940918,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,0.0001061594812199,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0005302878562361,290.9697265625,294.1499938964844,272.8699951171875,271.146484375,274.7029113769531,272.89068603515625,290.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49571132659912,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,0.0001061594812199,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001117908832384,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,8.256849105237052e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7892761230469,0.0,0.0,0.0001117910724133,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.744873046875,0.0,0.0,0.0005302878562361,290.9697265625,294.1499938964844,272.8699951171875,271.146484375,274.7029113769531,272.89068603515625,290.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49571132659912,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,0.0001059140704455,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,8.237761358032003e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743835449219,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0005290619446896,290.96490478515625,294.1499938964844,272.8500061035156,271.1370849609375,274.66607666015625,272.8709716796875,290.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.474363327026367,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,0.0001059140704455,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,8.237761358032003e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743835449219,0.0,0.0,0.0001115326449507,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0005290619446896,290.96490478515625,294.1499938964844,272.8500061035156,271.1370849609375,274.66607666015625,272.8709716796875,290.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.05372154712677,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.474363327026367,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,0.0001056506444001,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,8.217272988986224e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0001112552417907,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0005277461023069,290.9600524902344,294.1499938964844,272.8299865722656,271.1276550292969,274.6296691894531,272.8512878417969,290.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.450325012207031,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90673828125,0.0,0.0,0.0001056506444001,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,8.217272988986224e-05,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,0.0001112552417907,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0005277461023069,290.9600524902344,294.1499938964844,272.8299865722656,271.1276550292969,274.6296691894531,272.8512878417969,290.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.450325012207031,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001053732266882,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001109631120925,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,0.0005263603525236,290.95513916015625,294.1499938964844,272.8099975585937,271.11822509765625,274.5936889648437,272.83160400390625,290.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42418098449707,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901062011719,0.0,0.0,0.0001053732266882,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001109629301936,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997131347656,0.0,0.0,8.195696136681363e-05,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450561523437,0.0,0.0,0.0001109631120925,292.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024841308594,0.0,0.0,0.0005263603525236,290.95513916015625,294.1499938964844,272.8099975585937,271.11822509765625,274.5936889648437,272.83160400390625,290.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.001122731831856,-0.0519626587629318,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.42418098449707,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818359375,0.0,0.0,0.0001052297229762,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0001108118085539,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,8.184534090105444e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,0.0001108119904529,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,0.0005256435251794,290.95269775390625,294.1499938964844,272.79998779296875,271.1134948730469,274.57586669921875,272.8218078613281,290.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039578885189258e-08,0.0011212028330191,-0.0514958873391151,0.0,0.0,0.0,-0.0147472703829407,60.0,-13.41041374206543,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,0.0001050835708156,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001106579074985,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845153808594,0.0,0.0,8.173167589120567e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001106580893974,292.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0005249134846962,290.9502258300781,294.1499938964844,272.7900085449219,271.1087951660156,274.5581359863281,272.8119812011719,290.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.396259307861328,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001047857367666,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,8.15000239526853e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0001103444519685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.000523425755091,290.9452514648437,294.1499938964844,272.7699890136719,271.099365234375,274.5229797363281,272.7923889160156,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.366998672485352,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001047857367666,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001103442773455,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,8.15000239526853e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,0.0001103444519685,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.000523425755091,290.9452514648437,294.1499938964844,272.7699890136719,271.099365234375,274.5229797363281,272.7923889160156,290.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486307678562298e-08,0.001116472412832,-0.0500515662133693,0.0,0.0,0.0,-0.0144729930907487,60.0,-13.366998672485352,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0001044860764523,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001100287263398,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,8.126695320243016e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0001100289009627,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0005219288868829,290.94024658203125,294.1499938964844,272.75,271.0899963378906,274.4881896972656,272.7728271484375,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.336990356445312,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.0001044860764523,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0001100287263398,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,8.126695320243016e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,0.0001100289009627,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0005219288868829,290.94024658203125,294.1499938964844,272.75,271.0899963378906,274.4881896972656,272.7728271484375,290.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113298931159,1.9112896154638293e-08,0.0011132797226309,-0.0490765944123268,0.0,0.0,0.0,-0.0142878787592053,60.0,-13.336990356445312,-0.0,-8.450499677792322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,0.0001041926516336,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001097197382478,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,8.103873551590368e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001097199055948,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0005204632179811,290.9352111816406,294.1499938964844,272.7300109863281,271.0806884765625,274.4538269042969,272.7532653808594,290.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.30715560913086,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251953125,0.0,0.0,0.0001041926516336,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001097197382478,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,8.103873551590368e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68804931640625,0.0,0.0,0.0001097199055948,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0005204632179811,290.9352111816406,294.1499938964844,272.7300109863281,271.0806884765625,274.4538269042969,272.7532653808594,290.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217727065086,0.0,0.0,0.0,-0.0141066145151853,60.0,-13.30715560913086,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,0.0001039145354297,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,8.082242129603401e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0005190739175304,290.9301452636719,294.1499938964844,272.7099914550781,271.0714416503906,274.4198303222656,272.7337341308594,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.278573036193848,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80938720703125,0.0,0.0,0.0001039145354297,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001094268664019,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72509765625,0.0,0.0,8.082242129603401e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741027832031,0.0,0.0,0.0001094270337489,292.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0005190739175304,290.9301452636719,294.1499938964844,272.7099914550781,271.0714416503906,274.4198303222656,272.7337341308594,290.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072085471823,1.840067831437864e-08,0.0011071901535615,-0.0472166277468204,0.0,0.0,0.0,-0.0139348041266202,60.0,-13.278573036193848,-0.0,-8.35829681022915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8015441894531,0.0,0.0,0.0001037842303048,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0001092896563932,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,8.072107448242605e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,0.0001092898164642,292.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0005184230394661,290.9275817871094,294.1499938964844,272.70001220703125,271.0668640136719,274.4029541015625,272.72393798828125,290.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058200616389,1.8238306864759586e-08,0.0011058019008487,-0.0467925257980823,0.0,0.0,0.0,-0.0138543108478188,60.0,-13.26511573791504,-0.0,-8.337347168207998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937316894531,0.0,0.0,0.0001036614048643,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106018066406,0.0,0.0,8.062554115895182e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603088378906,0.0,0.0,0.0001091604790417,292.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62115478515625,0.0,0.0,0.0005178095307201,290.9250183105469,294.1499938964844,272.69000244140625,271.0622863769531,274.3861694335937,272.71417236328125,290.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045113205909,1.808525240676317e-08,0.0011044931598007,-0.0463927313685417,0.0,0.0,0.0,-0.0137784341350197,60.0,-13.252426147460938,-0.0,-8.317623922948769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0001034430169966,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001089303405024,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,8.045568392844871e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001089305005734,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.0005167186609469,290.9198913574219,294.1499938964844,272.6700134277344,271.05322265625,274.35284423828125,272.694580078125,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813109209896538e-08,0.001102166250348,-0.045681819319725,0.0,0.0,0.0,-0.0136435227468609,60.0,-13.229997634887695,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7781982421875,0.0,0.0,0.0001034430169966,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001089303405024,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,8.045568392844871e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0001089305005734,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080017089844,0.0,0.0,0.0005167186609469,290.9198913574219,294.1499938964844,272.6700134277344,271.05322265625,274.35284423828125,272.694580078125,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021840618923,1.7813109209896538e-08,0.001102166250348,-0.045681819319725,0.0,0.0,0.0,-0.0136435227468609,60.0,-13.229997634887695,-0.0,-8.282611219101454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.0001032691143336,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001087472192011,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,8.032043115235865e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,0.0001087473792722,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,0.0005158499698154,290.91473388671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3198547363281,272.6749572753906,290.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596404333630744e-08,0.0011003131512552,-0.0451156757771968,0.0,0.0,0.0,-0.0135360918939113,60.0,-13.21254062652588,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7628173828125,0.0,0.0,0.0001032691143336,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001087472192011,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,8.032043115235865e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,0.0001087473792722,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,0.0005158499698154,290.91473388671875,294.1499938964844,272.6499938964844,271.0443115234375,274.3198547363281,272.6749572753906,290.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003308463841,1.7596404333630744e-08,0.0011003131512552,-0.0451156757771968,0.0,0.0,0.0,-0.0135360918939113,60.0,-13.21254062652588,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001031492065521,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001086209522327,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0001086211050278,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0005152510129846,290.9095153808594,294.1499938964844,272.6300048828125,271.0355224609375,274.28717041015625,272.6553039550781,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446973643586716e-08,0.0010990353766828,-0.0447252616286277,0.0,0.0,0.0,-0.0134620126336812,60.0,-13.201281547546388,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001031492065521,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0001086209522327,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,8.022716792766005e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0001086211050278,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,0.0005152510129846,290.9095153808594,294.1499938964844,272.6300048828125,271.0355224609375,274.28717041015625,272.6553039550781,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446973643586716e-08,0.0010990353766828,-0.0447252616286277,0.0,0.0,0.0,-0.0134620126336812,60.0,-13.201281547546388,-0.0,-8.235623027985639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7324523925781,0.0,0.0,0.0001030927378451,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001085614931071,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,8.018325024750084e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0001085616459022,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,0.0005149689386598,290.9042358398437,294.1499938964844,272.6099853515625,271.0268859863281,274.2547607421875,272.6355285644531,290.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376592609252842e-08,0.0010984333930537,-0.0445413738489151,0.0,0.0,0.0,-0.0134271206334233,60.0,-13.19747543334961,-0.0,-8.22660553012611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7324523925781,0.0,0.0,0.0001030927378451,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,0.0001085614931071,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537780761719,0.0,0.0,8.018325024750084e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0001085616459022,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691223144531,0.0,0.0,0.0005149689386598,290.9042358398437,294.1499938964844,272.6099853515625,271.0268859863281,274.2547607421875,272.6355285644531,290.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376592609252842e-08,0.0010984333930537,-0.0445413738489151,0.0,0.0,0.0,-0.0134271206334233,60.0,-13.19747543334961,-0.0,-8.22660553012611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0001030909406836,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.0001085595940821,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,8.01818459876813e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995178222656,0.0,0.0,0.0001085597468772,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.00051495997468,290.901611328125,294.1499938964844,272.6000061035156,271.0226135253906,274.2386474609375,272.6256103515625,290.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984314139932,1.7374340188780483e-08,0.0010984140681102,-0.0445354878902435,0.0,0.0,0.0,-0.0134260039776563,60.0,-13.198776245117188,-0.0,-8.226317760318126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,0.0001031084902933,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.0001085780750145,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,8.019549568416551e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,0.0001085782278096,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55633544921875,0.0,0.0,0.0005150476354174,290.8989562988281,294.1499938964844,272.5899963378906,271.0184326171875,274.2225952148437,272.6156311035156,290.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986181441694,1.7396200036046142e-08,0.0010986007982864,-0.0445926040410995,0.0,0.0,0.0,-0.013436839915812,60.0,-13.202363014221191,-0.0,-8.22911729869702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001032057843985,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0001086805350496,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,8.027117291931063e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,0.0001086806805687,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436096191406,0.0,0.0,0.000515533669386,290.89361572265625,294.1499938964844,272.57000732421875,271.0101318359375,274.1906433105469,272.5956420898437,290.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517409744982615e-08,0.0010996368946507,-0.0449092909693717,0.0,0.0,0.0,-0.013496926985681,60.0,-13.216862678527832,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025146484375,0.0,0.0,0.0001032057843985,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0001086805350496,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,8.027117291931063e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,0.0001086806805687,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436096191406,0.0,0.0,0.000515533669386,290.89361572265625,294.1499938964844,272.57000732421875,271.0101318359375,274.1906433105469,272.5956420898437,290.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517409744982615e-08,0.0010996368946507,-0.0449092909693717,0.0,0.0,0.0,-0.013496926985681,60.0,-13.216862678527832,-0.0,-8.244651894528945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0001033935914165,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001088783028535,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,8.041724504437298e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001088784483727,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.000516471802257,290.8882141113281,294.1499938964844,272.54998779296875,271.0020751953125,274.15887451171875,272.5754699707031,290.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016549542546,1.7751403902366292e-08,0.0011016372591257,-0.0455206185579299,0.0,0.0,0.0,-0.0136129250749945,60.0,-13.242448806762695,-0.0,-8.274682983255843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
