time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774000,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0001033935914165,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001088783028535,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6121520996094,0.0,0.0,8.041724504437298e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001088784483727,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.000516471802257,290.8882141113281,294.1499938964844,272.54998779296875,271.0020751953125,274.15887451171875,272.5754699707031,290.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016549542546,1.7751403902366292e-08,0.0011016372591257,-0.0455206185579299,0.0,0.0,0.0,-0.0136129250749945,60.0,-13.242448806762695,-0.0,-8.274682983255843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,0.0001036857647704,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001091859812731,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,8.064448775257915e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001091861267923,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,0.0005179313011467,290.8827514648437,294.1499938964844,272.5296936035156,270.9938659667969,274.1272888183594,272.5550842285156,290.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544514396246e-08,0.0011047495063394,-0.0464716032147407,0.0,0.0,0.0,-0.0137933939695358,60.0,-13.280590057373049,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728820800781,0.0,0.0,0.0001036857647704,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001091859812731,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,8.064448775257915e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001091861267923,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,0.0005179313011467,290.8827514648437,294.1499938964844,272.5296936035156,270.9938659667969,274.1272888183594,272.5550842285156,290.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.811544514396246e-08,0.0011047495063394,-0.0464716032147407,0.0,0.0,0.0,-0.0137933939695358,60.0,-13.280590057373049,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.000104088219814,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001096097839763,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,0.0001096099294954,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0005199416191317,290.8772277832031,294.1499938964844,272.5087890625,270.9852600097656,274.0957946777344,272.5341491699219,290.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616896468870443e-08,0.001109036616981,-0.0477813370525836,0.0,0.0,0.0,-0.014041980728507,60.0,-13.332999229431152,-0.0,-8.386235350599237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,0.000104088219814,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001096097839763,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846862792969,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,0.0001096099294954,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0005199416191317,290.8772277832031,294.1499938964844,272.5087890625,270.9852600097656,274.0957946777344,272.5341491699219,290.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616896468870443e-08,0.001109036616981,-0.0477813370525836,0.0,0.0,0.0,-0.014041980728507,60.0,-13.332999229431152,-0.0,-8.386235350599237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001043308220687,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302978515625,0.0,0.0,0.0001098652574,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,8.114619413390756e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337219238281,0.0,0.0,0.0001098653956432,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0005211534444242,290.8744201660156,294.1499938964844,272.4981384277344,270.9808044433594,274.080078125,272.5234680175781,290.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111640012823,1.8919180888588016e-08,0.0011116210371255,-0.0485707558691501,0.0,0.0,0.0,-0.0141918342560529,60.0,-13.364842414855955,-0.0,-8.425371333942169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434326171875,0.0,0.0,0.0001045967292157,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,0.0001101452726288,291.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710144042969,0.0,0.0,8.135302050504833e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5271911621094,0.0,0.0,0.000110145418148,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0005224817432463,290.8716125488281,294.1499938964844,272.4873962402344,270.9762878417969,274.0643615722656,272.5126342773437,290.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144729796797,1.925050874262979e-08,0.0011144536547362,-0.0494359210133552,0.0,0.0,0.0,-0.0143560850992798,60.0,-13.399858474731444,-0.0,-8.468373380310369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001052047227858,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001107855205191,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,8.182589954230934e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0001107856587623,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,0.0005255187861621,290.865966796875,294.1499938964844,272.4656066894531,270.967041015625,274.032958984375,272.4905090332031,290.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000808407842669e-08,0.0011209305375814,-0.0514136813580989,0.0,0.0,0.0,-0.0147316418588161,60.0,-13.479707717895508,-0.0,-8.567105425072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001052047227858,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001107855205191,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,8.182589954230934e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,0.0001107856587623,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,0.0005255187861621,290.865966796875,294.1499938964844,272.4656066894531,270.967041015625,274.032958984375,272.4905090332031,290.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209505610167,2.000808407842669e-08,0.0011209305375814,-0.0514136813580989,0.0,0.0,0.0,-0.0147316418588161,60.0,-13.479707717895508,-0.0,-8.567105425072442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001115251070586,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0005290270783007,290.8601989746094,294.1499938964844,272.4435119628906,270.95758056640625,274.0015563964844,272.46783447265625,290.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284126667305,-0.0536976121366024,0.0,0.0,0.0,-0.0151654779911041,60.0,-13.573040008544922,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,0.0001059070564224,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,0.0001115251070586,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50103759765625,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0005290270783007,290.8601989746094,294.1499938964844,272.4435119628906,270.95758056640625,274.0015563964844,272.46783447265625,290.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284126667305,-0.0536976121366024,0.0,0.0,0.0,-0.0151654779911041,60.0,-13.573040008544922,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.000106695901195,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001123558031395,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,8.298570173792541e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,0.0005329675623215,290.8543701171875,294.1499938964844,272.42120361328125,270.947998046875,273.9700927734375,272.4447631835937,290.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.186616221422356e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.678139686584473,-0.0,-8.811682761233899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.000106695901195,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001123558031395,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5299072265625,0.0,0.0,8.298570173792541e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,0.0005329675623215,290.8543701171875,294.1499938964844,272.42120361328125,270.947998046875,273.9700927734375,272.4447631835937,290.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.186616221422356e-08,0.0011368163395673,-0.0562619231641292,0.0,0.0,0.0,-0.0156527590006589,60.0,-13.678139686584473,-0.0,-8.811682761233899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0001132684046751,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,8.365974645130336e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,0.0001132685429183,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0005372965242713,290.84844970703125,294.1499938964844,272.39874267578125,270.9383544921875,273.9385986328125,272.42138671875,290.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.294604328767491e-08,0.0011460486566647,-0.0590778663754463,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.794097900390623,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0001132684046751,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51617431640625,0.0,0.0,8.365974645130336e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,0.0001132685429183,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,0.0005372965242713,290.84844970703125,294.1499938964844,272.39874267578125,270.9383544921875,273.9385986328125,272.42138671875,290.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460715904831,2.294604328767491e-08,0.0011460486566647,-0.0590778663754463,0.0,0.0,0.0,-0.0161880943924188,60.0,-13.794097900390623,-0.0,-8.955404950938829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0001080230867955,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,0.0001137533909059,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093078613281,0.0,0.0,8.401795639656484e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0001137535291491,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361877441406,0.0,0.0,0.0005395971238613,290.8454284667969,294.1499938964844,272.38751220703125,270.9335327148437,273.9227905273437,272.4096374511719,290.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509787291288,2.3519937997207307e-08,0.0011509552132338,-0.060573823750019,0.0,0.0,0.0,-0.0164725948125123,60.0,-13.85594654083252,-0.0,-9.032257963781377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001084972245735,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,0.0001142526816693,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5024108886719,0.0,0.0,8.438673103228211e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,0.0001142528199125,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,0.0005419655353762,290.8424072265625,294.1499938964844,272.3762512207031,270.9287109375,273.906982421875,272.3978881835937,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560304556041,2.411075783470552e-08,0.0011560063576325,-0.062113482505083,0.0,0.0,0.0,-0.016765484586358,60.0,-13.919696807861328,-0.0,-9.111720089549637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,0.0001094879844458,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001152960030594,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,8.515732770320028e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,0.0001152961413026,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0005469145835377,290.8363037109375,294.1499938964844,272.3537902832031,270.9191589355469,273.87530517578125,272.37432861328125,290.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.05355739593506,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5550842285156,0.0,0.0,0.0001094879844458,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001152960030594,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48858642578125,0.0,0.0,8.515732770320028e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483642578125,0.0,0.0,0.0001152961413026,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41705322265625,0.0,0.0,0.0005469145835377,290.8363037109375,294.1499938964844,272.3537902832031,270.9191589355469,273.87530517578125,272.37432861328125,290.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665865313261,2.534535248344128e-08,0.0011665612692013,-0.0653293877840042,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.05355739593506,-0.0,-9.278887347363708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001163866545539,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.000552088196855,290.8300476074219,294.1499938964844,272.3314819335937,270.90972900390625,273.8435363769531,272.3508605957031,290.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.194167137145996,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,0.0001105236951843,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001163866545539,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747314453125,0.0,0.0,8.596287807449698e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,0.000552088196855,290.8300476074219,294.1499938964844,272.3314819335937,270.90972900390625,273.8435363769531,272.3508605957031,290.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.194167137145996,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,0.0001115919076255,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0001175116703961,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0005574241513386,290.82373046875,294.1499938964844,272.30938720703125,270.9005432128906,273.8116455078125,272.32763671875,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.339884757995604,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,0.0001115919076255,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4607849121094,0.0,0.0,8.679371239850298e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.0001175116703961,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3913269042969,0.0,0.0,0.0005574241513386,290.82373046875,294.1499938964844,272.30938720703125,270.9005432128906,273.8116455078125,272.32763671875,290.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.339884757995604,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001126812348957,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0005628655781038,290.8172912597656,294.1499938964844,272.28759765625,270.89166259765625,273.7796630859375,272.3047180175781,290.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.489113807678224,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001126812348957,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,0.0005628655781038,290.8172912597656,294.1499938964844,272.28759765625,270.89166259765625,273.7796630859375,272.3047180175781,290.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.489113807678224,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.0001132310208049,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,0.0001192376075778,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398193359375,0.0,0.0,8.806857658782974e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,0.000119237738545,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0005656118737533,290.81402587890625,294.1499938964844,272.27685546875,270.8873596191406,273.7636413574219,272.2933959960937,290.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.564623832702637,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,0.0001137824729084,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43280029296875,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948974609375,0.0,0.0,0.0001198184399981,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,0.0005683664930984,290.81072998046875,294.1499938964844,272.2662048339844,270.8831787109375,273.7475891113281,272.2822265625,290.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.640460968017578,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0001148890441982,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,8.935815276345238e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0005738940089941,290.8040466308594,294.1499938964844,272.2453308105469,270.8751220703125,273.7154541015625,272.2602233886719,290.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.792712211608888,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0001148890441982,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,8.935815276345238e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,0.0001209837209898,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,0.0005738940089941,290.8040466308594,294.1499938964844,272.2453308105469,270.8751220703125,273.7154541015625,272.2602233886719,290.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.792712211608888,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.000115994051157,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0005794137250632,290.7972717285156,294.1499938964844,272.2250061035156,270.8675842285156,273.6832580566406,272.2388610839844,289.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94499969482422,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46533203125,0.0,0.0,0.000115994051157,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,9.021759615279734e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0005794137250632,290.7972717285156,294.1499938964844,272.2250061035156,270.8675842285156,273.6832580566406,272.2388610839844,289.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94499969482422,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,0.0001170885807368,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0005848811706528,290.7903747558594,294.1499938964844,272.2053527832031,270.8606262207031,273.6510314941406,272.2182312011719,289.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.096099853515623,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,0.0001170885807368,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3903503417969,0.0,0.0,9.106889774557204e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001232999347848,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0005848811706528,290.7903747558594,294.1499938964844,272.2053527832031,270.8606262207031,273.6510314941406,272.2182312011719,289.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.096099853515623,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.0001181634434033,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,9.19049052754417e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,0.0005902503617107,290.78338623046875,294.1499938964844,272.1864624023437,270.8543701171875,273.6188049316406,272.19830322265625,289.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.245153427124023,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.0001181634434033,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3760986328125,0.0,0.0,9.19049052754417e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,0.0005902503617107,290.78338623046875,294.1499938964844,272.1864624023437,270.8543701171875,273.6188049316406,272.19830322265625,289.98004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.245153427124023,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273986816406,0.0,0.0,0.0001186869194498,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36895751953125,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,0.0001249830675078,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.000592865224462,290.7798156738281,294.1499938964844,272.17730712890625,270.8515014648437,273.6026916503906,272.188720703125,289.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.31786060333252,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,0.000119202893984,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,9.271336602978408e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,0.0005954426014795,290.7762451171875,294.1499938964844,272.1683959960937,270.84881591796875,273.5865783691406,272.1793518066406,289.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.38963222503662,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0006004130118526,290.7690124511719,294.1499938964844,272.1512756347656,270.8441162109375,273.554443359375,272.16131591796875,289.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230269515357e-08,0.0012806598097085,-0.0999500527977943,0.0,0.0,0.0,-0.0239940285682678,60.0,-15.528508186340332,-0.0,-1.118292658475184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,0.0001265741011593,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34747314453125,0.0,0.0,9.348728053737432e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0006004130118526,290.7690124511719,294.1499938964844,272.1512756347656,270.8441162109375,273.554443359375,272.16131591796875,289.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806984595954,3.869230269515357e-08,0.0012806598097085,-0.0999500527977943,0.0,0.0,0.0,-0.0239940285682678,60.0,-15.528508186340332,-0.0,-1.118292658475184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
