time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.422554285265504e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0006051544332876,290.7616882324219,294.1499938964844,272.1351928710937,270.8403015136719,273.5223999023437,272.14434814453125,289.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.660848617553713,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38922119140625,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001275736431125,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,9.422554285265504e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991027832031,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0006051544332876,290.7616882324219,294.1499938964844,272.1351928710937,270.8403015136719,273.5223999023437,272.14434814453125,289.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875320823057336e-08,0.0012907721102237,-0.1030036360025405,0.0,0.0,0.0,-0.0245804823935031,60.0,-15.660848617553713,-0.0,-1.1360241813918037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0001220541817019,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0001285288162762,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,9.49310342548415e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,0.0001285289472434,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,0.0006096853758208,290.7542419433594,294.1499938964844,272.1202087402344,270.83746337890625,273.490478515625,272.1284484863281,289.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004764914512,4.100582629007477e-08,0.0013004355132579,-0.1059190854430198,0.0,0.0,0.0,-0.0251409076154232,60.0,-15.786822319030762,-0.0,-1.1530987364949397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,0.0001220541817019,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0001285288162762,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,9.49310342548415e-05,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,0.0001285289472434,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,0.0006096853758208,290.7542419433594,294.1499938964844,272.1202087402344,270.83746337890625,273.490478515625,272.1284484863281,289.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004764914512,4.100582629007477e-08,0.0013004355132579,-0.1059190854430198,0.0,0.0,0.0,-0.0251409076154232,60.0,-15.786822319030762,-0.0,-1.1530987364949397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,0.0001229314802912,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0001294526737183,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.561338083585724e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0001294527901336,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0006140677141956,290.7467041015625,294.1499938964844,272.1064147949219,270.8356628417969,273.4587707519531,272.11383056640625,289.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823943302,4.2099276953422304e-08,0.0013097818009555,-0.1087364703416824,0.0,0.0,0.0,-0.0256829597055912,60.0,-15.906780242919922,-0.0,-1.1697344604044707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35858154296875,0.0,0.0,0.0001229314802912,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0001294526737183,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042297363281,0.0,0.0,9.561338083585724e-05,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713623046875,0.0,0.0,0.0001294527901336,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,0.0006140677141956,290.7467041015625,294.1499938964844,272.1064147949219,270.8356628417969,273.4587707519531,272.11383056640625,289.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309823943302,4.2099276953422304e-08,0.0013097818009555,-0.1087364703416824,0.0,0.0,0.0,-0.0256829597055912,60.0,-15.906780242919922,-0.0,-1.1697344604044707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,0.0001233568182215,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0001299005525652,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,9.59441895247437e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,0.0001299006835324,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,0.000616192293819,290.7428894042969,294.1499938964844,272.1000061035156,270.8351745605469,273.4429931640625,272.10699462890625,289.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143556425347,4.26293986777182e-08,0.001314313034527,-0.1101014912128448,0.0,0.0,0.0,-0.0259457565844059,60.0,-15.964699745178224,-0.0,-1.1778425346165022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34326171875,0.0,0.0,0.0001237724063685,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001303381868638,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.62674239417538e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,0.000130338317831,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0006182682700455,290.7390441894531,294.1499938964844,272.09393310546875,270.8349914550781,273.4272766113281,272.1005249023437,289.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187836157158,4.3147380779373634e-08,0.0013187405420467,-0.1114346832036972,0.0,0.0,0.0,-0.0262025333940982,60.0,-16.021156311035156,-0.0,-1.1857918735813656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.000124570011394,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001311781234107,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.688779391581193e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001311782398261,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0006222525262273,290.7312927246094,294.1499938964844,272.0827941894531,270.83551025390625,273.3960266113281,272.0885925292969,289.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272820506244,4.41415330953987e-08,0.0013272379292175,-0.1139918193221092,0.0,0.0,0.0,-0.0266953613609075,60.0,-16.1292781829834,-0.0,-1.201123609462229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279113769531,0.0,0.0,0.000124570011394,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001311781234107,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,9.688779391581193e-05,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001311782398261,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0006222525262273,290.7312927246094,294.1499938964844,272.0827941894531,270.83551025390625,273.3960266113281,272.0885925292969,289.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272820506244,4.41415330953987e-08,0.0013272379292175,-0.1139918193221092,0.0,0.0,0.0,-0.0266953613609075,60.0,-16.1292781829834,-0.0,-1.201123609462229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,0.000125318285427,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0001319660950684,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,9.746978321345524e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,0.0001319662114838,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0006259903311729,290.72344970703125,294.1499938964844,272.0731506347656,270.8373107910156,273.3651123046875,272.0780334472656,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352547539398,4.5074202148498443e-08,0.0013352097012102,-0.1163888499140739,0.0,0.0,0.0,-0.0271577071398496,60.0,-16.230417251586914,-0.0,-1.2155965123383794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31256103515625,0.0,0.0,0.000125318285427,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0001319660950684,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608337402344,0.0,0.0,9.746978321345524e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295227050781,0.0,0.0,0.0001319662114838,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.0006259903311729,290.72344970703125,294.1499938964844,272.0731506347656,270.8373107910156,273.3651123046875,272.0780334472656,289.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352547539398,4.5074202148498443e-08,0.0013352097012102,-0.1163888499140739,0.0,0.0,0.0,-0.0271577071398496,60.0,-16.230417251586914,-0.0,-1.2155965123383794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,0.0001260063872905,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001326906931353,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.80049735517241e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001326908095506,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0006294275517575,290.7155456542969,294.1499938964844,272.0650634765625,270.8404846191406,273.3345031738281,272.069091796875,289.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425863580778,4.593186986312504e-08,0.001342540490441,-0.1185914203524589,0.0,0.0,0.0,-0.0275828763842582,60.0,-16.322708129882812,-0.0,-1.2289818585031753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972106933594,0.0,0.0,0.0001260063872905,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0001326906931353,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.80049735517241e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.215576171875,0.0,0.0,0.0001326908095506,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0006294275517575,290.7155456542969,294.1499938964844,272.0650634765625,270.8404846191406,273.3345031738281,272.069091796875,289.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425863580778,4.593186986312504e-08,0.001342540490441,-0.1185914203524589,0.0,0.0,0.0,-0.0275828763842582,60.0,-16.322708129882812,-0.0,-1.2289818585031753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001266306935576,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001333481050096,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.849054185906424e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001333482359768,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0006325460271909,290.70751953125,294.1499938964844,272.05859375,270.8450622558594,273.3043212890625,272.0617980957031,289.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492380967363,4.6710020740192704e-08,0.0013491914141923,-0.1205883473157882,0.0,0.0,0.0,-0.0279686246067285,60.0,-16.40570831298828,-0.0,-1.2411895511377224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001266306935576,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0001333481050096,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.849054185906424e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,0.0001333482359768,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0006325460271909,290.70751953125,294.1499938964844,272.05859375,270.8450622558594,273.3043212890625,272.0617980957031,289.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492380967363,4.6710020740192704e-08,0.0013491914141923,-0.1205883473157882,0.0,0.0,0.0,-0.0279686246067285,60.0,-16.40570831298828,-0.0,-1.2411895511377224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,0.0001269178901566,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0001336505520157,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.87139210337773e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.000133650668431,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0006339806714095,290.7034912109375,294.1499938964844,272.0560302734375,270.847900390625,273.2893981933594,272.0587463378906,289.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522981898859,4.7067999275896e-08,0.0013522511580958,-0.1215065419673919,0.0,0.0,0.0,-0.0281460843980312,60.0,-16.443498611450195,-0.0,-1.246825718226319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001271840883418,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001339308655587,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,9.892095840768889e-05,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0001339309819741,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0006353103672154,290.6994323730469,294.1499938964844,272.05389404296875,270.85113525390625,273.27459716796875,272.05621337890625,289.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551345327869,4.739980141721389e-08,0.0013550871517509,-0.1223573312163353,0.0,0.0,0.0,-0.0283105671405792,60.0,-16.478240966796875,-0.0,-1.2520611392119465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,0.000127659382997,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,0.0001344313641311,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.92906279861927e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001344314805464,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006376845412887,290.6912536621094,294.1499938964844,272.0509948730469,270.8587951660156,273.2453918457031,272.0524597167969,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601985992863,4.7992227081294914e-08,0.0013601506361737,-0.1238757595419883,0.0,0.0,0.0,-0.0286042466759681,60.0,-16.539350509643555,-0.0,-1.261436040067565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,0.000127659382997,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,0.0001344313641311,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.92906279861927e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001344314805464,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0006376845412887,290.6912536621094,294.1499938964844,272.0509948730469,270.8587951660156,273.2453918457031,272.0524597167969,289.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601985992863,4.7992227081294914e-08,0.0013601506361737,-0.1238757595419883,0.0,0.0,0.0,-0.0286042466759681,60.0,-16.539350509643555,-0.0,-1.261436040067565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,0.0001280552241951,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001348482182947,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.959851013263687e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001348483347101,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0006396619137376,290.6829833984375,294.1499938964844,272.04998779296875,270.8681335449219,273.2167358398437,272.050537109375,289.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644163263961,4.8485627957006734e-08,0.0013643677812069,-0.1251397579908371,0.0,0.0,0.0,-0.0288488380610942,60.0,-16.588533401489258,-0.0,-1.269270626380603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2360534667969,0.0,0.0,0.0001280552241951,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001348482182947,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.959851013263687e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001348483347101,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0006396619137376,290.6829833984375,294.1499938964844,272.04998779296875,270.8681335449219,273.2167358398437,272.050537109375,289.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644163263961,4.8485627957006734e-08,0.0013643677812069,-0.1251397579908371,0.0,0.0,0.0,-0.0288488380610942,60.0,-16.588533401489258,-0.0,-1.269270626380603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001283991878153,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001352104300167,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.986603254219516e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000135210546432,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0006413800292648,290.6746826171875,294.1499938964844,272.04998779296875,270.8783569335937,273.1886291503906,272.0500793457031,289.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.627744674682617,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001283991878153,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.0001352104300167,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.986603254219516e-05,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000135210546432,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0006413800292648,290.6746826171875,294.1499938964844,272.04998779296875,270.8783569335937,273.1886291503906,272.0500793457031,289.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680809643119,4.8914358785623335e-08,0.0013680320698767,-0.126237615942955,0.0,0.0,0.0,-0.0290613695979118,60.0,-16.627744674682617,-0.0,-1.2760978052028804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001287303020944,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001355591084575,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001001235723379,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001355592248728,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0006430340581573,290.6662902832031,294.1499938964844,272.04998779296875,270.8886413574219,273.16119384765625,272.0500183105469,289.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659625411033,60.0,-16.66200828552246,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001287303020944,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001355591084575,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001001235723379,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,0.0001355592248728,291.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0006430340581573,290.6662902832031,294.1499938964844,272.04998779296875,270.8886413574219,273.16119384765625,272.0500183105469,289.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716088142246,4.93270775336896e-08,0.0013715594541281,-0.127294048666954,0.0,0.0,0.0,-0.0292659625411033,60.0,-16.66200828552246,-0.0,-1.282687520642867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001288924686377,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001357298751827,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001002497010631,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.000135729991598,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0006438441341742,290.6620788574219,294.1499938964844,272.04998779296875,270.893798828125,273.147705078125,272.0500183105469,289.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733365340158,4.952921273115862e-08,0.001373287057504,-0.127811312675476,0.0,0.0,0.0,-0.0293661653995513,60.0,-16.678361892700195,-0.0,-1.2859209164162166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,0.0001290526270167,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.744384765625,0.0,0.0,0.0001358985318802,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001003742727334,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001358986482955,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0006446441402658,290.6578369140625,294.1499938964844,272.04998779296875,270.8989562988281,273.13433837890625,272.04998779296875,289.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750429498031,4.97288432654841e-08,0.0013749932404607,-0.1283220648765564,0.0,0.0,0.0,-0.02946512773633,60.0,-16.694374084472656,-0.0,-1.2891185008356842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001362288021482,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001006181992124,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0006462107412517,290.6493530273437,294.1499938964844,272.04998779296875,270.9093017578125,273.1080627441406,272.04998779296875,289.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.011975900970358e-08,0.0013783341273665,-0.1293219327926635,0.0,0.0,0.0,-0.0296589136123657,60.0,-16.725444793701172,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369079589844,0.0,0.0,0.0001362288021482,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001006181992124,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0006462107412517,290.6493530273437,294.1499938964844,272.04998779296875,270.9093017578125,273.1080627441406,272.04998779296875,289.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783843023702,5.011975900970358e-08,0.0013783341273665,-0.1293219327926635,0.0,0.0,0.0,-0.0296589136123657,60.0,-16.725444793701172,-0.0,-1.2953910299984273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001296674454351,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001365459611406,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001008524559438,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001365460775559,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0006477152928709,290.6407775878906,294.1499938964844,272.04998779296875,270.91961669921875,273.0823974609375,272.04998779296875,289.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381593174301,5.0495181369569764e-08,0.0013815426500514,-0.1302818208932876,0.0,0.0,0.0,-0.0298450179398059,60.0,-16.75492286682129,-0.0,-1.301429506384011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001296674454351,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.0001365459611406,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.0001008524559438,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0001365460775559,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0006477152928709,290.6407775878906,294.1499938964844,272.04998779296875,270.91961669921875,273.0823974609375,272.04998779296875,289.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381593174301,5.0495181369569764e-08,0.0013815426500514,-0.1302818208932876,0.0,0.0,0.0,-0.0298450179398059,60.0,-16.75492286682129,-0.0,-1.301429506384011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001299541181651,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0001368478551739,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001010754276649,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001368479570373,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0006491473177447,290.63214111328125,294.1499938964844,272.04998779296875,270.92987060546875,273.0572204589844,272.04998779296875,289.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.78281593322754,-0.0,-1.307189876342818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001299541181651,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0001368478551739,290.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0001010754276649,291.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001368479570373,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0006491473177447,290.63214111328125,294.1499938964844,272.04998779296875,270.92987060546875,273.0572204589844,272.04998779296875,289.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.08525168640972e-08,0.0013845966896042,-0.1311951577663421,0.0,0.0,0.0,-0.0300221573561429,60.0,-16.78281593322754,-0.0,-1.307189876342818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001302158343605,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001371234538964,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.000101278987131,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001371235557598,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0006504546618089,290.6234436035156,294.1499938964844,272.04998779296875,270.9400329589844,273.03271484375,272.04998779296875,289.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874358264729,5.1178737692225695e-08,0.0013873847201466,-0.1320286691188812,0.0,0.0,0.0,-0.0301838722079992,60.0,-16.807594299316406,-0.0,-1.3124598297054038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001302158343605,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7141418457031,0.0,0.0,0.0001371234538964,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.000101278987131,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0001371235557598,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0006504546618089,290.6234436035156,294.1499938964844,272.04998779296875,270.9400329589844,273.03271484375,272.04998779296875,289.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874358264729,5.1178737692225695e-08,0.0013873847201466,-0.1320286691188812,0.0,0.0,0.0,-0.0301838722079992,60.0,-16.807594299316406,-0.0,-1.3124598297054038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001303394674323,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.000137253649882,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.0001013751461869,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001372537517454,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0006510721868835,290.6190490722656,294.1499938964844,272.04998779296875,270.9450988769531,273.0206298828125,272.04998779296875,289.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887530658394,5.133284020075735e-08,0.0013887017266824,-0.1324223279953003,0.0,0.0,0.0,-0.0302602648735046,60.0,-16.819141387939453,-0.0,-1.3149529820566388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.000130450585857,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,0.0001373706618323,290.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001014615700114,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001373707636957,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.000651627255138,290.6146850585937,294.1499938964844,272.04998779296875,270.9501037597656,273.0087280273437,272.04998779296875,289.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899370096623,5.147134274352538e-08,0.0013898855540901,-0.1327760815620422,0.0,0.0,0.0,-0.0303289238363504,60.0,-16.82945442199707,-0.0,-1.317195739147792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.000130641987198,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001375722204102,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001016104361042,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001375723222736,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0006525833741761,290.6058654785156,294.1499938964844,272.04998779296875,270.9600524902344,272.9852600097656,272.04998779296875,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919761404395,5.170991101977052e-08,0.0013919244520366,-0.1333853155374527,0.0,0.0,0.0,-0.0304471869021654,60.0,-16.846515655517578,-0.0,-1.3210633653670814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
