time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778680,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.000130641987198,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001375722204102,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001016104361042,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001375723222736,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0006525833741761,290.6058654785156,294.1499938964844,272.04998779296875,270.9600524902344,272.9852600097656,272.04998779296875,289.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919761404395,5.170991101977052e-08,0.0013919244520366,-0.1333853155374527,0.0,0.0,0.0,-0.0304471869021654,60.0,-16.846515655517578,-0.0,-1.3210633653670814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001307813072344,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001377189328195,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017187969409,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001377190346829,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.00065327930497,290.5970153808594,294.1499938964844,272.04998779296875,270.9698181152344,272.9623413085937,272.04998779296875,289.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.1883560558962933e-08,0.0013934087473899,-0.133828654885292,0.0,0.0,0.0,-0.0305332690477371,60.0,-16.857437133789062,-0.0,-1.3238820883998417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0001307813072344,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.0001377189328195,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017187969409,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0001377190346829,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.00065327930497,290.5970153808594,294.1499938964844,272.04998779296875,270.9698181152344,272.9623413085937,272.04998779296875,289.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934605522081,5.1883560558962933e-08,0.0013934087473899,-0.133828654885292,0.0,0.0,0.0,-0.0305332690477371,60.0,-16.857437133789062,-0.0,-1.3238820883998417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001308624487137,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001378043671138,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001017819013213,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001378044689772,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0006536846049129,290.5881042480469,294.1499938964844,272.04998779296875,270.9793701171875,272.9399719238281,272.04998779296875,289.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.19846707902616e-08,0.0013942730147391,-0.1340867727994918,0.0,0.0,0.0,-0.0305833928287029,60.0,-16.861234664916992,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001308624487137,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001378043671138,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.0001017819013213,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,0.0001378044689772,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0006536846049129,290.5881042480469,294.1499938964844,272.04998779296875,270.9793701171875,272.9399719238281,272.04998779296875,289.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943249359726,5.19846707902616e-08,0.0013942730147391,-0.1340867727994918,0.0,0.0,0.0,-0.0305833928287029,60.0,-16.861234664916992,-0.0,-1.3255247210963716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001308856590185,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0001378288288833,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0006538006127811,290.57916259765625,294.1499938964844,272.04998779296875,270.9887084960937,272.9181213378906,272.04998779296875,289.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358632689335e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977277457714,60.0,-16.85752296447754,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001308856590185,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0001378288288833,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0006538006127811,290.57916259765625,294.1499938964844,272.04998779296875,270.9887084960937,272.9181213378906,272.04998779296875,289.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358632689335e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977277457714,60.0,-16.85752296447754,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001308783976128,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6710205078125,0.0,0.0,0.0001378211745759,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.000101794314105,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001378212618874,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0006537642912007,290.5746765136719,294.1499938964844,272.04998779296875,270.9933166503906,272.90740966796875,272.04998779296875,289.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004516248871375e-08,0.001394442981109,-0.1341374367475509,0.0,0.0,0.0,-0.0305932313203811,60.0,-16.853071212768555,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0001308584760408,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001378001907141,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001017788163153,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0001378002780256,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0006536647561006,290.5701599121094,294.1499938964844,272.04998779296875,270.997802734375,272.8968505859375,272.04998779296875,289.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942824443802,5.19796614639745e-08,0.0013942305231466,-0.1340739876031875,0.0,0.0,0.0,-0.030580909922719,60.0,-16.846731185913086,-0.0,-1.3254432928988538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001307970960624,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001377355656586,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001017310787574,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001377356529701,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0006533581763505,290.5611572265625,294.1499938964844,272.04998779296875,271.0066223144531,272.8760986328125,272.04998779296875,289.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.830556869506836,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001307970960624,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0001377355656586,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,0.0001017310787574,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0001377356529701,291.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0006533581763505,290.5611572265625,294.1499938964844,272.04998779296875,271.0066223144531,272.8760986328125,272.04998779296875,289.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.19031218004784e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.830556869506836,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001307193160755,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0001376536529278,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001376537547912,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0006529696984216,290.5520935058594,294.1499938964844,272.04998779296875,271.0151062011719,272.8558349609375,272.04998779296875,289.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.81097412109375,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01336669921875,0.0,0.0,0.0001307193160755,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.0,0.0001376536529278,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001376537547912,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0006529696984216,290.5520935058594,294.1499938964844,272.04998779296875,271.0151062011719,272.8558349609375,272.04998779296875,289.67779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806136269760834e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948911070823,60.0,-16.81097412109375,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.000130619489937,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,0.0001375485298922,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001015929374261,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001375486172037,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0006524710333906,290.5429992675781,294.1499938964844,272.04998779296875,271.0232849121094,272.8361511230469,272.04998779296875,289.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917355099692,5.1681656287883015e-08,0.0013916838215664,-0.1333131641149521,0.0,0.0,0.0,-0.0304331853985786,60.0,-16.78865623474121,-0.0,-1.320605065302516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.000130619489937,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,0.0001375485298922,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001015929374261,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001375486172037,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0006524710333906,290.5429992675781,294.1499938964844,272.04998779296875,271.0232849121094,272.8361511230469,272.04998779296875,289.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917355099692,5.1681656287883015e-08,0.0013916838215664,-0.1333131641149521,0.0,0.0,0.0,-0.0304331853985786,60.0,-16.78865623474121,-0.0,-1.320605065302516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.000130486121634,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001014892040984,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001374081766698,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0006518048467114,290.53387451171875,294.1499938964844,272.04998779296875,271.03106689453125,272.8169250488281,272.04998779296875,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.151537862957412e-08,0.0013902629725635,-0.1328885406255722,0.0,0.0,0.0,-0.0303507577627897,60.0,-16.762969970703125,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.000130486121634,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0001014892040984,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.0001374081766698,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0006518048467114,290.53387451171875,294.1499938964844,272.04998779296875,271.03106689453125,272.8169250488281,272.04998779296875,289.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903144281357,5.151537862957412e-08,0.0013902629725635,-0.1328885406255722,0.0,0.0,0.0,-0.0303507577627897,60.0,-16.762969970703125,-0.0,-1.317909266163042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,0.0001304071047343,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.000137324881507,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0001014277513604,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0001373249688185,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0006514101405628,290.5293273925781,294.1499938964844,272.04998779296875,271.0348205566406,272.8074645996094,272.04998779296875,289.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416865431974657e-08,0.001389421056956,-0.1326369494199752,0.0,0.0,0.0,-0.0303019229322671,60.0,-16.748483657836914,-0.0,-1.3163133871785249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,0.0001303190219914,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0001372321421513,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,0.0001013592409435,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001372322149109,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0006509701488539,290.5247497558594,294.1499938964844,272.04998779296875,271.0384521484375,272.7981872558594,272.04998779296875,289.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885339722037,5.130705460487661e-08,0.0013884827494621,-0.1323564648628235,0.0,0.0,0.0,-0.030247488990426,60.0,-16.732824325561523,-0.0,-1.314535609253653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001301231532124,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001370258833048,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001012069042189,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001370259706163,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0006499917944893,290.5155944824219,294.1499938964844,272.04998779296875,271.04541015625,272.7798767089844,272.04998779296875,289.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.69893455505371,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001301231532124,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001370258833048,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001012069042189,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90155029296875,0.0,0.0,0.0001370259706163,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,0.0006499917944893,290.5155944824219,294.1499938964844,272.04998779296875,271.04541015625,272.7798767089844,272.04998779296875,289.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864469947293,5.1062869488305296e-08,0.001386395888403,-0.1317326426506042,0.0,0.0,0.0,-0.0301264412701129,60.0,-16.69893455505371,-0.0,-1.31058683905394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001299032737733,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001367943332297,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001010358828352,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001367944205412,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0006488934159278,290.50640869140625,294.1499938964844,272.04998779296875,271.05194091796875,272.7621154785156,272.04998779296875,289.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873854813538e-08,0.0013840531464666,-0.1310321539640426,0.0,0.0,0.0,-0.0299905482679605,60.0,-16.66131591796875,-0.0,-1.3061608683528902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,0.0001299032737733,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,0.0001367943332297,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001010358828352,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001367944205412,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.0006488934159278,290.50640869140625,294.1499938964844,272.04998779296875,271.05194091796875,272.7621154785156,272.04998779296875,289.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841039035469,5.078873854813538e-08,0.0013840531464666,-0.1310321539640426,0.0,0.0,0.0,-0.0299905482679605,60.0,-16.66131591796875,-0.0,-1.3061608683528902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001296663976972,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0001365448842989,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001008516410365,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001365449716104,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0006477101705968,290.4971923828125,294.1499938964844,272.04998779296875,271.0579528808594,272.7447814941406,272.04998779296875,289.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049342988172612e-08,0.0013815293787047,-0.1302773505449295,0.0,0.0,0.0,-0.0298441592603921,60.0,-16.62117576599121,-0.0,-1.3014012267831276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001296663976972,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6019287109375,0.0,0.0,0.0001365448842989,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001008516410365,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87548828125,0.0,0.0,0.0001365449716104,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0006477101705968,290.4971923828125,294.1499938964844,272.04998779296875,271.0579528808594,272.7447814941406,272.04998779296875,289.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815799029543,5.049342988172612e-08,0.0013815293787047,-0.1302773505449295,0.0,0.0,0.0,-0.0298441592603921,60.0,-16.62117576599121,-0.0,-1.3014012267831276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001294197427341,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001362851617159,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001006598031381,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0001362852344755,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0006464780890382,290.48797607421875,294.1499938964844,272.04998779296875,271.0634765625,272.7279663085937,272.04998779296875,289.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018593896011225e-08,0.0013789015356451,-0.1294911652803421,0.0,0.0,0.0,-0.0296917278319597,60.0,-16.57926368713379,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,0.0001294197427341,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,0.0001362851617159,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,0.0001006598031381,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.0001362852344755,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0006464780890382,290.48797607421875,294.1499938964844,272.04998779296875,271.0634765625,272.7279663085937,272.04998779296875,289.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018593896011225e-08,0.0013789015356451,-0.1294911652803421,0.0,0.0,0.0,-0.0296917278319597,60.0,-16.57926368713379,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,0.0001005627054837,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0006458545103669,290.4833679199219,294.1499938964844,272.04998779296875,271.0660400390625,272.7196960449219,272.04998779296875,289.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.0030305231985046e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.557960510253906,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001291695662075,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0001360217138426,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0001004652222036,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0006452284287661,290.4787292480469,294.1499938964844,272.04998779296875,271.0684509277344,272.7115783691406,272.04998779296875,289.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762859161943,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.536535263061523,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001289194915443,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0006439792341552,290.469482421875,294.1499938964844,272.04998779296875,271.0728454589844,272.695556640625,272.04998779296875,289.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.493534088134766,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001289194915443,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001357584405923,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0006439792341552,290.469482421875,294.1499938964844,272.04998779296875,271.0728454589844,272.695556640625,272.04998779296875,289.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.493534088134766,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001286824553972,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,0.0001355087588308,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001000863630906,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001355088315904,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0006427952321246,290.460205078125,294.1499938964844,272.04998779296875,271.07666015625,272.6800231933594,272.04998779296875,289.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137109530624,4.9266805746128746e-08,0.0013710460625588,-0.1271398067474365,0.0,0.0,0.0,-0.0292360950261354,60.0,-16.451505661010742,-0.0,-1.2817241668017232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001286824553972,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,0.0001355087588308,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427734375,0.0,0.0,0.0001000863630906,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240966796875,0.0,0.0,0.0001355088315904,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0006427952321246,290.460205078125,294.1499938964844,272.04998779296875,271.07666015625,272.6800231933594,272.04998779296875,289.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00137109530624,4.9266805746128746e-08,0.0013710460625588,-0.1271398067474365,0.0,0.0,0.0,-0.0292360950261354,60.0,-16.451505661010742,-0.0,-1.2817241668017232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001284663449041,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0001352811814285,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,9.9918273917865e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001352812541881,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0006417157128453,290.450927734375,294.1499938964844,272.04998779296875,271.079833984375,272.66485595703125,272.04998779296875,289.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687923783436,4.8997392809724274e-08,0.0013687434839084,-0.1264501810073852,0.0,0.0,0.0,-0.0291025396436452,60.0,-16.411344528198242,-0.0,-1.2774222568623372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.860107421875,0.0,0.0,0.0001284663449041,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.560302734375,0.0,0.0,0.0001352811814285,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,9.9918273917865e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001352812541881,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0006417157128453,290.450927734375,294.1499938964844,272.04998779296875,271.079833984375,272.66485595703125,272.04998779296875,289.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687923783436,4.8997392809724274e-08,0.0013687434839084,-0.1264501810073852,0.0,0.0,0.0,-0.0291025396436452,60.0,-16.411344528198242,-0.0,-1.2774222568623372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001282899756915,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001350954553345,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.97810930130072e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.000135095528094,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0006408346816897,290.4416198730469,294.1499938964844,272.04998779296875,271.0823669433594,272.65008544921875,272.04998779296875,289.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669128529727,4.87775153601433e-08,0.0013668640749529,-0.125887244939804,0.0,0.0,0.0,-0.0289935395121574,60.0,-16.37523078918457,-0.0,-1.2739167232211912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,0.0001282899756915,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519104003906,0.0,0.0,0.0001350954553345,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.97810930130072e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.000135095528094,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0006408346816897,290.4416198730469,294.1499938964844,272.04998779296875,271.0823669433594,272.65008544921875,272.04998779296875,289.5370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669128529727,4.87775153601433e-08,0.0013668640749529,-0.125887244939804,0.0,0.0,0.0,-0.0289935395121574,60.0,-16.37523078918457,-0.0,-1.2739167232211912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8399353027344,0.0,0.0,0.0001282201264984,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.000135021895403,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,9.972676343750209e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,0.0001350219681626,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7785339355469,0.0,0.0,0.0006404857849702,290.4369506835937,294.1499938964844,272.04998779296875,271.0833435058594,272.642822265625,272.04998779296875,289.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.35926055908203,-0.0,-1.272529743800988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.000128162864712,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0001349616068182,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80389404296875,0.0,0.0,9.968223457690328e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,0.0001349616795778,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,0.0006401998107321,290.4322814941406,294.1499938964844,272.04998779296875,271.0841979980469,272.6356811523437,272.04998779296875,289.52520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.34471893310547,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
