time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.962478361558168e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001348838995909,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0006398307741619,290.4229431152344,294.1499938964844,272.04998779296875,271.0853271484375,272.6216125488281,272.04998779296875,289.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.320547103881836,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0001280889991903,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350341796875,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7910461425781,0.0,0.0,9.962478361558168e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001348838995909,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0006398307741619,290.4229431152344,294.1499938964844,272.04998779296875,271.0853271484375,272.6216125488281,272.04998779296875,289.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647709274664,4.852695667523221e-08,0.0013647223822772,-0.1252456158399582,0.0,0.0,0.0,-0.0288693327456712,60.0,-16.320547103881836,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001348594523733,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,9.96067828964442e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.000639715231955,290.4135437011719,294.1499938964844,272.04998779296875,271.085693359375,272.60791015625,272.04998779296875,289.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.8498090876591966e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550220429897,60.0,-16.303159713745117,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001280658616451,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,0.0001348594523733,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,9.96067828964442e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.000639715231955,290.4135437011719,294.1499938964844,272.04998779296875,271.085693359375,272.60791015625,272.04998779296875,289.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.8498090876591966e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550220429897,60.0,-16.303159713745117,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.956944995792584e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001348089863313,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.000639475416392,290.40411376953125,294.1499938964844,272.04998779296875,271.085693359375,272.5945739746094,272.04998779296875,289.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438238309245214e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253538310527,60.0,-16.287078857421875,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933349609375,0.0,0.0,0.0001280178548768,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.956944995792584e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001348089863313,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.000639475416392,290.40411376953125,294.1499938964844,272.04998779296875,271.085693359375,272.5945739746094,272.04998779296875,289.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438238309245214e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253538310527,60.0,-16.287078857421875,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001278800482396,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001346638018731,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,9.946226782631128e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001346638600807,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0006387871108017,290.3946838378906,294.1499938964844,272.04998779296875,271.085693359375,272.58154296875,272.04998779296875,289.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266446839306816e-08,0.0013624961720779,-0.1245783269405365,0.0,0.0,0.0,-0.0287401936948299,60.0,-16.263673782348633,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001278800482396,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001346638018731,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75274658203125,0.0,0.0,9.946226782631128e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361755371094,0.0,0.0,0.0001346638600807,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232666015625,0.0,0.0,0.0006387871108017,290.3946838378906,294.1499938964844,272.04998779296875,271.085693359375,272.58154296875,272.04998779296875,289.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625444844365,4.8266446839306816e-08,0.0013624961720779,-0.1245783269405365,0.0,0.0,0.0,-0.0287401936948299,60.0,-16.263673782348633,-0.0,-1.265787261672813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001277782575925,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001345565979136,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001345566561212,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0006382785504683,290.38995361328125,294.1499938964844,272.04998779296875,271.085693359375,272.5751342773437,272.04998779296875,289.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.81395368012727e-08,0.0013614117633551,-0.1242531985044479,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.248252868652344,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,0.0001276562397833,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,9.928819054039197e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,0.0006376690580509,290.3852233886719,294.1499938964844,272.04998779296875,271.085693359375,272.5688171386719,272.04998779296875,289.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.79874380232559e-08,0.0013601118698716,-0.1238634884357452,0.0,0.0,0.0,-0.0286018829792737,60.0,-16.230403900146484,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001273457310162,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0001341011229669,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,9.904667967930436e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001341011957265,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0006361179985105,290.3757629394531,294.1499938964844,272.04998779296875,271.085693359375,272.556396484375,272.04998779296875,289.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600362762523225e-08,0.0013568040449172,-0.1228714808821678,0.0,0.0,0.0,-0.0284100044518709,60.0,-16.186511993408203,-0.0,-1.2552310124647192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,0.0001273457310162,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49224853515625,0.0,0.0,0.0001341011229669,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,9.904667967930436e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,0.0001341011957265,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,0.0006361179985105,290.3757629394531,294.1499938964844,272.04998779296875,271.085693359375,272.556396484375,272.04998779296875,289.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568516587838,4.7600362762523225e-08,0.0013568040449172,-0.1228714808821678,0.0,0.0,0.0,-0.0284100044518709,60.0,-16.186511993408203,-0.0,-1.2552310124647192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001269643835257,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0001336995628662,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,9.87500825431198e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0001336996210739,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0006342131528072,290.3663024902344,294.1499938964844,272.04998779296875,271.085693359375,272.5443420410156,272.04998779296875,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.7125002566872354e-08,0.0013527413830161,-0.1216527223587036,0.0,0.0,0.0,-0.0281743574887514,60.0,-16.132034301757812,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001269643835257,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,0.0001336995628662,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,9.87500825431198e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,0.0001336996210739,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,0.0006342131528072,290.3663024902344,294.1499938964844,272.04998779296875,271.085693359375,272.5443420410156,272.04998779296875,289.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527885312214,4.7125002566872354e-08,0.0013527413830161,-0.1216527223587036,0.0,0.0,0.0,-0.0281743574887514,60.0,-16.132034301757812,-0.0,-1.247724270569961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0006319407257251,290.3568420410156,294.1499938964844,272.04998779296875,271.085693359375,272.5325927734375,272.04998779296875,289.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.6557925514889575e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.068531036376953,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001265094615519,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750366210937,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,9.839625272434203e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001332205574726,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67486572265625,0.0,0.0,0.0006319407257251,290.3568420410156,294.1499938964844,272.04998779296875,271.085693359375,272.5325927734375,272.04998779296875,289.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479414628818,4.6557925514889575e-08,0.0013478948967531,-0.1201981455087661,0.0,0.0,0.0,-0.0278932452201843,60.0,-16.068531036376953,-0.0,-1.2387987169404369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.79914257186465e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001326724595855,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0006293407641351,290.3473815917969,294.1499938964844,272.04998779296875,271.085693359375,272.52117919921875,272.04998779296875,289.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909132495580713e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.996408462524414,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,9.79914257186465e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001326724595855,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,0.0006293407641351,290.3473815917969,294.1499938964844,272.04998779296875,271.085693359375,272.52117919921875,272.04998779296875,289.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.5909132495580713e-08,0.0013423499185591,-0.1185330525040626,0.0,0.0,0.0,-0.0275716241449117,60.0,-15.996408462524414,-0.0,-1.228626018701107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,0.0001323768083238,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,0.000627938308753,290.3426513671875,294.1499938964844,272.04998779296875,271.085693359375,272.5155944824219,272.04998779296875,289.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915822379576e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.027398133650422,60.0,-15.957579612731934,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,0.0001320635201409,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,9.754170605447145e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,0.0001320635783486,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510314941406,0.0,0.0,0.0006264525000005,290.3379211425781,294.1499938964844,272.04998779296875,271.085693359375,272.51007080078125,272.04998779296875,289.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188397024276135e-08,0.00133618991822,-0.1166822090744972,0.0,0.0,0.0,-0.0272143390029668,60.0,-15.916661262512209,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0006232812302187,290.3284912109375,294.1499938964844,272.04998779296875,271.085693359375,272.499267578125,272.04998779296875,289.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.829824447631836,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001247758918907,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491882324219,0.0,0.0,0.0001313949760515,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0001313950342591,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,0.0006232812302187,290.3284912109375,294.1499938964844,272.04998779296875,271.085693359375,272.499267578125,272.04998779296875,289.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.43970513686054e-08,0.0013294263044372,-0.1146487072110176,0.0,0.0,0.0,-0.0268220491707324,60.0,-15.829824447631836,-0.0,-1.2050800535234885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,0.0001306756457779,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.651661821408196e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,0.0001306756894337,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0006198689807206,290.319091796875,294.1499938964844,272.04998779296875,271.085693359375,272.48876953125,272.04998779296875,289.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354559024477569e-08,0.0013221488334238,-0.112459197640419,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.73622226715088,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67724609375,0.0,0.0,0.000124092795886,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4405822753906,0.0,0.0,0.0001306756457779,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,9.651661821408196e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,0.0001306756894337,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0006198689807206,290.319091796875,294.1499938964844,272.04998779296875,271.085693359375,272.48876953125,272.04998779296875,289.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221923727542,4.354559024477569e-08,0.0013221488334238,-0.112459197640419,0.0,0.0,0.0,-0.0263999588787555,60.0,-15.73622226715088,-0.0,-1.1919211573285793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.595554729457945e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.0001299160503549,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0006162655190564,290.3097229003906,294.1499938964844,272.04998779296875,271.085693359375,272.47857666015625,272.04998779296875,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.637002944946287,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.0,9.595554729457945e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.0001299160503549,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61590576171875,0.0,0.0,0.0006162655190564,290.3097229003906,294.1499938964844,272.04998779296875,271.085693359375,272.47857666015625,272.04998779296875,289.3721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.637002944946287,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001226332533406,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001291386724915,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.538141603115946e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001291387306991,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0006125782383605,290.30035400390625,294.1499938964844,272.04998779296875,271.085693359375,272.4687194824219,272.04998779296875,289.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066411484032,4.1726366362127016e-08,0.0013065993553027,-0.107775904238224,0.0,0.0,0.0,-0.0254981238394975,60.0,-15.534496307373049,-0.0,-1.1640475605645409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0001226332533406,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0001291386724915,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.538141603115946e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001291387306991,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0006125782383605,290.30035400390625,294.1499938964844,272.04998779296875,271.085693359375,272.4687194824219,272.04998779296875,289.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066411484032,4.1726366362127016e-08,0.0013065993553027,-0.107775904238224,0.0,0.0,0.0,-0.0254981238394975,60.0,-15.534496307373049,-0.0,-1.1640475605645409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,0.0001222591090481,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001287446793867,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,9.50904141063802e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001287447230424,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.0006107093067839,290.2956848144531,294.1499938964844,272.04998779296875,271.085693359375,272.4638671875,272.04998779296875,289.3546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.126002650650663e-08,0.0013026132946833,-0.1065742745995521,0.0,0.0,0.0,-0.0252669472247362,60.0,-15.482600212097168,-0.0,-1.1569554203560985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,0.0001218777979374,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0001283431483898,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,9.479384607402608e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001283431920455,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0006088046357035,290.2910461425781,294.1499938964844,272.04998779296875,271.085693359375,272.4591369628906,272.04998779296875,289.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985918438062,4.078476933955244e-08,0.0012985510984435,-0.1053491979837417,0.0,0.0,0.0,-0.0250313486903905,60.0,-15.430010795593262,-0.0,-1.1497498775270289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0006049078074283,290.28173828125,294.1499938964844,272.04998779296875,271.085693359375,272.4497985839844,272.04998779296875,289.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.32312297821045,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.000121097684314,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4064025878906,0.0,0.0,0.0001275216491194,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056823730469,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,0.0001275217073271,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58154296875,0.0,0.0,0.0006049078074283,290.28173828125,294.1499938964844,272.04998779296875,271.085693359375,272.4497985839844,272.04998779296875,289.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.32312297821045,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0006008509080857,290.2724914550781,294.1499938964844,272.04998779296875,271.085693359375,272.44073486328125,272.04998779296875,289.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.212566375732422,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806579589844,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702514648437,0.0,0.0,0.0006008509080857,290.2724914550781,294.1499938964844,272.04998779296875,271.085693359375,272.44073486328125,272.04998779296875,289.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.212566375732422,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.289765148423612e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0005966264870949,290.2632751464844,294.1499938964844,272.04998779296875,271.085693359375,272.43194580078125,272.04998779296875,289.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.098186492919922,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,0.0001194398282677,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3894348144531,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,9.289765148423612e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693054199219,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0005966264870949,290.2632751464844,294.1499938964844,272.04998779296875,271.085693359375,272.43194580078125,272.04998779296875,289.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.098186492919922,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,0.0001185621513286,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,9.22150065889582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0005922422860749,290.25408935546875,294.1499938964844,272.04998779296875,271.085693359375,272.4234313964844,272.04998779296875,289.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229542093584e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.979723930358888,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,0.0001185621513286,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,0.0001248516055056,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,9.22150065889582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580749511719,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0005922422860749,290.25408935546875,294.1499938964844,272.04998779296875,271.085693359375,272.4234313964844,272.04998779296875,289.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632642174139,3.665229542093584e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.979723930358888,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,0.0001181139086838,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,0.0005900032119825,290.24951171875,294.1499938964844,272.04998779296875,271.085693359375,272.4192810058594,272.04998779296875,289.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.919392585754396,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
