time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807189941406,0.0,0.0,0.000117651594337,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,9.150679397862405e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,0.0005876938812434,290.2449645996094,294.1499938964844,272.04998779296875,271.085693359375,272.4151611328125,272.04998779296875,289.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.85777759552002,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001166820220532,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0005828506546095,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.4071350097656,272.04998779296875,289.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.730233192443848,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56915283203125,0.0,0.0,0.0001166820220532,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54840087890625,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5358581542969,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0005828506546095,290.2358703613281,294.1499938964844,272.04998779296875,271.085693359375,272.4071350097656,272.04998779296875,289.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.730233192443848,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001156453727162,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,0.0005776723846793,290.2268371582031,294.1499938964844,272.04998779296875,271.085693359375,272.3993225097656,272.04998779296875,289.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.59460163116455,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,0.0001156453727162,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,0.0001217801036546,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372619628906,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,0.0005776723846793,290.2268371582031,294.1499938964844,272.04998779296875,271.085693359375,272.3993225097656,272.04998779296875,289.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650552988052,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.59460163116455,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0001145576752605,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.000120634707855,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262451171875,0.0,0.0,8.910041651688516e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001206347515108,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0005722391069866,290.2178649902344,294.1499938964844,272.04998779296875,271.085693359375,272.39178466796875,272.04998779296875,289.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205977691337,3.1661638644209233e-08,0.0012205661041662,-0.0817491859197616,0.0,0.0,0.0,-0.0205087475478649,60.0,-14.452013969421388,-0.0,-1.0157859975379325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0001145576752605,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476867675781,0.0,0.0,0.000120634707855,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262451171875,0.0,0.0,8.910041651688516e-05,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001206347515108,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0005722391069866,290.2178649902344,294.1499938964844,272.04998779296875,271.085693359375,272.39178466796875,272.04998779296875,289.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205977691337,3.1661638644209233e-08,0.0012205661041662,-0.0817491859197616,0.0,0.0,0.0,-0.0205087475478649,60.0,-14.452013969421388,-0.0,-1.0157859975379325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001134466947405,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001194647920783,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,8.823631651466712e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,0.0001194648357341,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0005666895303875,290.208984375,294.1499938964844,272.04998779296875,271.085693359375,272.38446044921875,272.04998779296875,289.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087603099644,3.027711059644389e-08,0.0012087300419807,-0.0781550481915474,0.0,0.0,0.0,-0.0198223926126956,60.0,-14.305057525634766,-0.0,-9.961792102330946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0001134466947405,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,0.0001194647920783,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5153503417969,0.0,0.0,8.823631651466712e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033569335937,0.0,0.0,0.0001194648357341,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940490722656,0.0,0.0,0.0005666895303875,290.208984375,294.1499938964844,272.04998779296875,271.085693359375,272.38446044921875,272.04998779296875,289.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087603099644,3.027711059644389e-08,0.0012087300419807,-0.0781550481915474,0.0,0.0,0.0,-0.0198223926126956,60.0,-14.305057525634766,-0.0,-9.961792102330946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52960205078125,0.0,0.0,0.0001128938456531,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,0.0001188826208817,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50994873046875,0.0,0.0,8.780632197158411e-05,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,0.0001188826572615,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888000488281,0.0,0.0,0.0005639279843308,290.2045288085937,294.1499938964844,272.04998779296875,271.085693359375,272.3808898925781,272.04998779296875,289.2398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028698110952,2.9588154148996185e-08,0.0012028401251882,-0.0763654485344886,0.0,0.0,0.0,-0.0194808524101972,60.0,-14.230984687805176,-0.0,-9.864937311476753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240783691406,0.0,0.0,0.0001123488545999,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3313293457031,0.0,0.0,0.000118308715173,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,8.738244650885463e-05,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927673339844,0.0,0.0,0.0001183087588287,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48358154296875,0.0,0.0,0.0005612056120298,290.2001342773437,294.1499938964844,272.04998779296875,271.085693359375,272.3773803710937,272.04998779296875,289.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970628984272,2.8908994309517773e-08,0.0011970340274274,-0.0746005997061729,0.0,0.0,0.0,-0.019144169986248,60.0,-14.157331466674805,-0.0,-9.76992211576544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001113131365855,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0001172180636785,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,8.657688886160031e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001172181000583,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0005560319987125,290.1913452148437,294.1499938964844,272.04998779296875,271.085693359375,272.3705139160156,272.04998779296875,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860273079946,2.7618314746291617e-08,0.0011859997175633,-0.0712447986006736,0.0,0.0,0.0,-0.0185043346136808,60.0,-14.01406955718994,-0.0,-9.590618788024585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001113131365855,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0001172180636785,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,8.657688886160031e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001172181000583,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47320556640625,0.0,0.0,0.0005560319987125,290.1913452148437,294.1499938964844,272.04998779296875,271.085693359375,272.3705139160156,272.04998779296875,289.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860273079946,2.7618314746291617e-08,0.0011859997175633,-0.0712447986006736,0.0,0.0,0.0,-0.0185043346136808,60.0,-14.01406955718994,-0.0,-9.590618788024585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0001103629256249,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,0.0001162174376077,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,8.583783346693963e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.0001162174812634,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.000551285513211,290.1826171875,294.1499938964844,272.04998779296875,271.085693359375,272.36383056640625,272.04998779296875,289.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117590255104,2.6434200606217928e-08,0.0011758761247619,-0.0681639984250068,0.0,0.0,0.0,-0.0179173275828361,60.0,-13.880863189697266,-0.0,-9.427578362419808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022888183594,0.0,0.0,0.0001103629256249,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3151550292969,0.0,0.0,0.0001162174376077,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,8.583783346693963e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718933105469,0.0,0.0,0.0001162174812634,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.000551285513211,290.1826171875,294.1499938964844,272.04998779296875,271.085693359375,272.36383056640625,272.04998779296875,289.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117590255104,2.6434200606217928e-08,0.0011758761247619,-0.0681639984250068,0.0,0.0,0.0,-0.0179173275828361,60.0,-13.880863189697266,-0.0,-9.427578362419808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001095007464755,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0001153095290646,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,8.516725210938603e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001153095654444,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0005469787865877,290.1739501953125,294.1499938964844,272.04998779296875,271.085693359375,272.3573608398437,272.04998779296875,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166715985164,2.535981558082767e-08,0.0011666906066238,-0.065367043018341,0.0,0.0,0.0,-0.0173847153782844,60.0,-13.757925033569336,-0.0,-9.280854129656293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915771484375,0.0,0.0,0.0001095007464755,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0001153095290646,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,8.516725210938603e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001153095654444,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45281982421875,0.0,0.0,0.0005469787865877,290.1739501953125,294.1499938964844,272.04998779296875,271.085693359375,272.3573608398437,272.04998779296875,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166715985164,2.535981558082767e-08,0.0011666906066238,-0.065367043018341,0.0,0.0,0.0,-0.0173847153782844,60.0,-13.757925033569336,-0.0,-9.280854129656293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001087409182218,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001145093920058,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,8.45762770040892e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0001145094356616,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0005431832396425,290.1653137207031,294.1499938964844,272.04998779296875,271.085693359375,272.35107421875,272.04998779296875,289.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586197651922,2.441298008193371e-08,0.00115859543439,-0.0629008933901786,0.0,0.0,0.0,-0.0169153325259685,60.0,-13.647204399108888,-0.0,-9.15250097932585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001087409182218,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29913330078125,0.0,0.0,0.0001145093920058,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,8.45762770040892e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0001145094356616,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427185058594,0.0,0.0,0.0005431832396425,290.1653137207031,294.1499938964844,272.04998779296875,271.085693359375,272.35107421875,272.04998779296875,289.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586197651922,2.441298008193371e-08,0.00115859543439,-0.0629008933901786,0.0,0.0,0.0,-0.0169153325259685,60.0,-13.647204399108888,-0.0,-9.15250097932585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001084014875232,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001141519533121,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,8.431226888205856e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0001141519896918,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0005414877086877,290.1610107421875,294.1499938964844,272.04998779296875,271.085693359375,272.3479919433594,272.04998779296875,289.1843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550029739737,2.399000820219044e-08,0.0011549789924174,-0.0617988407611846,0.0,0.0,0.0,-0.0167056508362293,60.0,-13.5966796875,-0.0,-9.095450792528936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703674316406,0.0,0.0,0.0001080927468137,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.000113826834422,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522399902344,0.0,0.0,8.407214045291767e-05,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412536621094,0.0,0.0,0.0001138268708018,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.0005399454967118,290.1567077636719,294.1499938964844,272.04998779296875,271.085693359375,272.3449401855469,272.04998779296875,289.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517133098095,2.360528661426997e-08,0.0011516896774992,-0.0607962608337402,0.0,0.0,0.0,-0.0165149290114641,60.0,-13.55002212524414,-0.0,-9.043714754852773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001075597829185,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001132656034315,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,8.365761459572241e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001132656398112,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0005372832529246,290.14813232421875,294.1499938964844,272.04998779296875,271.085693359375,272.3389892578125,272.04998779296875,289.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460342211648,2.2941163635437082e-08,0.0011460112873464,-0.059065144509077,0.0,0.0,0.0,-0.0161856971681118,60.0,-13.46684455871582,-0.0,-8.9547526727074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001075597829185,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001132656034315,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4419860839844,0.0,0.0,8.365761459572241e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001132656398112,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0005372832529246,290.14813232421875,294.1499938964844,272.04998779296875,271.085693359375,272.3389892578125,272.04998779296875,289.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460342211648,2.2941163635437082e-08,0.0011460112873464,-0.059065144509077,0.0,0.0,0.0,-0.0161856971681118,60.0,-13.46684455871582,-0.0,-8.9547526727074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001071430451702,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001128267613239,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,8.333348523592576e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,0.0001128267977037,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0005352015723474,290.1395568847656,294.1499938964844,272.04998779296875,271.085693359375,272.3331604003906,272.0500183105469,289.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421872358791013e-08,0.001141571206972,-0.0577111840248107,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.398184776306152,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001071430451702,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001128267613239,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,8.333348523592576e-05,291.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.421142578125,0.0,0.0,0.0001128267977037,291.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0005352015723474,290.1395568847656,294.1499938964844,272.04998779296875,271.085693359375,272.3331604003906,272.0500183105469,289.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421872358791013e-08,0.001141571206972,-0.0577111840248107,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.398184776306152,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,8.305157825816423e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0005333910812623,290.1310119628906,294.1499938964844,272.0510559082031,271.0867004394531,272.3274841308594,272.0503845214844,289.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.340221405029297,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4390563964844,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42169189453125,0.0,0.0,8.305157825816423e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0005333910812623,290.1310119628906,294.1499938964844,272.0510559082031,271.0867004394531,272.3274841308594,272.0503845214844,289.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.340221405029297,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.00011204535258,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,8.27563417260535e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001120453889598,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0005314949085004,290.1224670410156,294.1499938964844,272.0541076660156,271.089599609375,272.32196044921875,272.0518493652344,289.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.283303260803224,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25946044921875,0.0,0.0,0.00011204535258,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,8.27563417260535e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012145996094,0.0,0.0,0.0001120453889598,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0005314949085004,290.1224670410156,294.1499938964844,272.0541076660156,271.089599609375,272.32196044921875,272.0518493652344,289.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.283303260803224,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.000106204432086,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554931640625,0.0,0.0,0.0001118383515859,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,8.260345202870667e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3962707519531,0.0,0.0,0.0001118383879656,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38824462890625,0.0,0.0,0.0005305130034685,290.1181945800781,294.1499938964844,272.0563659667969,271.0917663574219,272.3192749023437,272.0532531738281,289.13043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-13.253789901733398,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.0001060032082023,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0001116264538723,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4015197753906,0.0,0.0,8.244693890446797e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,0.000111626490252,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38336181640625,0.0,0.0,0.0005295078153721,290.11395263671875,294.1499938964844,272.05908203125,271.0943603515625,272.3166809082031,272.0550537109375,289.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001552497068587e-08,0.0011294279247522,-0.0540063790977001,0.0,0.0,0.0,-0.0152241587638854,60.0,-13.223472595214844,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0001055858228937,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0001111869278247,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915100097656,0.0,0.0,8.212230750359595e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,0.0001111869569285,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0005274229333736,290.1054382324219,294.1499938964844,272.0658874511719,271.100830078125,272.3116149902344,272.0598449707031,289.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481465412558464e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663323536515,60.0,-13.160343170166016,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0001055858228937,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0001111869278247,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915100097656,0.0,0.0,8.212230750359595e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,0.0001111869569285,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0005274229333736,290.1054382324219,294.1499938964844,272.0658874511719,271.100830078125,272.3116149902344,272.0598449707031,289.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481465412558464e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663323536515,60.0,-13.160343170166016,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,0.0001052383740898,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001108210417442,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,8.185207116184756e-05,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0001108210781239,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005256872973404,290.0986328125,294.1499938964844,272.07257080078125,271.1072082519531,272.3077697753906,272.06494140625,289.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212998069822,2.004852461823248e-08,0.0011212797835469,-0.0515192411839962,0.0,0.0,0.0,-0.0147517081350088,60.0,-13.107139587402344,-0.0,-8.572391863026496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001051494255079,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,0.0001107273783418,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,8.178288408089429e-05,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37164306640625,0.0,0.0,0.0001107274147216,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0005252429982647,290.096923828125,294.1499938964844,272.07440185546875,271.10894775390625,272.30682373046875,272.0663452148437,289.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203521862626,1.9937694162308617e-08,0.0011203321628272,-0.0512299388647079,0.0,0.0,0.0,-0.0146967647597193,60.0,-13.093512535095217,-0.0,-8.557907449358026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0001046924153342,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0001102461246773,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,8.142743172356859e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0001102461537811,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0005229601520113,290.08843994140625,294.1499938964844,272.08453369140625,271.1186218261719,272.3023986816406,272.0745849609375,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154827661812,1.936823679216104e-08,0.0011154634412378,-0.0497433021664619,0.0,0.0,0.0,-0.0144144631922245,60.0,-13.022889137268066,-0.0,-8.48367847083864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0001046924153342,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,0.0001102461246773,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,8.142743172356859e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.0001102461537811,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0005229601520113,290.08843994140625,294.1499938964844,272.08453369140625,271.1186218261719,272.3023986816406,272.0745849609375,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154827661812,1.936823679216104e-08,0.0011154634412378,-0.0497433021664619,0.0,0.0,0.0,-0.0144144631922245,60.0,-13.022889137268066,-0.0,-8.48367847083864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001042172079905,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0001097457134164,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,8.10578276286833e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001097457425203,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0005205863853916,290.0799560546875,294.1499938964844,272.09619140625,271.12969970703125,272.2982482910156,272.0841064453125,289.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104196310043,1.8776118437813242e-08,0.0011104008881375,-0.0481971576809883,0.0,0.0,0.0,-0.0141209280118346,60.0,-12.949223518371582,-0.0,-8.4068375372226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001042172079905,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0001097457134164,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,8.10578276286833e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,0.0001097457425203,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,0.0005205863853916,290.0799560546875,294.1499938964844,272.09619140625,271.12969970703125,272.2982482910156,272.0841064453125,289.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104196310043,1.8776118437813242e-08,0.0011104008881375,-0.0481971576809883,0.0,0.0,0.0,-0.0141209280118346,60.0,-12.949223518371582,-0.0,-8.4068375372226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
