time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001039723574649,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0001094878753065,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,8.086739399004728e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,0.0001094879044103,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0005193633260205,290.07574462890625,294.1499938964844,272.1025695800781,271.1357727050781,272.2963256835937,272.0895080566406,289.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078108800575,1.8471032703359924e-08,0.0011077923700213,-0.047400377690792,0.0,0.0,0.0,-0.0139696849510073,60.0,-12.910971641540527,-0.0,-8.367382520191313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.0001037236652337,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001092259844881,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,8.067396265687421e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34246826171875,0.0,0.0,0.0001092260208679,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3350524902344,0.0,0.0,0.0005181210581213,290.0715026855469,294.1499938964844,272.1092529296875,271.14215087890625,272.29449462890625,272.0951843261719,289.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051611509174,1.8161152581797072e-08,0.0011051429901272,-0.0465909913182258,0.0,0.0,0.0,-0.0138160651549696,60.0,-12.872044563293455,-0.0,-8.327401701535565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,8.027754665818065e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001086893025785,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0005155751132406,290.0630798339844,294.1499938964844,272.1236267089844,271.1558532714844,272.291015625,272.1073608398437,289.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.792292594909668,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,8.027754665818065e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,0.0001086893025785,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,0.0005155751132406,290.0630798339844,294.1499938964844,272.1236267089844,271.1558532714844,272.291015625,272.1073608398437,289.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.792292594909668,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,7.98694891273044e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.000108136824565,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0005129543715156,290.0546875,294.1499938964844,272.13922119140625,271.17071533203125,272.2879638671875,272.12078857421875,289.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.709630966186523,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3478698730469,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,7.98694891273044e-05,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,0.000108136824565,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0005129543715156,290.0546875,294.1499938964844,272.13922119140625,271.17071533203125,272.2879638671875,272.12078857421875,289.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.709630966186523,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0001021524876705,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,7.945193647174165e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0005102726863697,290.0462951660156,294.1499938964844,272.1559143066406,271.1866149902344,272.2852783203125,272.1352844238281,289.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62465000152588,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0001021524876705,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,7.945193647174165e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0005102726863697,290.0462951660156,294.1499938964844,272.1559143066406,271.1866149902344,272.2852783203125,272.1352844238281,289.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.62465000152588,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001069969512172,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.000507547345478,290.0379638671875,294.1499938964844,272.17364501953125,271.2034912109375,272.28302001953125,272.1507568359375,289.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.537836074829102,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282165527344,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31329345703125,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001069969512172,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.000507547345478,290.0379638671875,294.1499938964844,272.17364501953125,271.2034912109375,272.28302001953125,272.1507568359375,289.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.537836074829102,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233337402344,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,7.881397323217243e-05,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,0.000106707739178,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.000506175449118,290.0337829589844,294.1499938964844,272.1828308105469,271.2122802734375,272.28204345703125,272.1588134765625,289.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796660790219,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49390697479248,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001010572741506,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,7.860010373406112e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001064181778929,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0005048018647357,290.0296325683594,294.1499938964844,272.1922607421875,271.22125244140625,272.2811889648437,272.1670837402344,289.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.44976806640625,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0001058407360687,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0005020629032514,290.0213317871094,294.1499938964844,272.211669921875,271.23974609375,272.2797241210937,272.18408203125,289.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.361186027526855,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088073730469,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0001058407360687,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2942810058594,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,0.0005020629032514,290.0213317871094,294.1499938964844,272.211669921875,271.23974609375,272.2797241210937,272.18408203125,289.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.361186027526855,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,9.996898006647824e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,7.775364792905748e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.000105272149085,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0004993656184524,290.0130615234375,294.1499938964844,272.2318115234375,271.2589416503906,272.2786865234375,272.2017517089844,289.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27286148071289,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,9.996898006647824e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,7.775364792905748e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.000105272149085,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0004993656184524,290.0130615234375,294.1499938964844,272.2318115234375,271.2589416503906,272.2786865234375,272.2017517089844,289.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27286148071289,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,9.944412886397912e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,0.0001047194600687,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0004967438871972,290.0048217773437,294.1499938964844,272.2525634765625,271.2786865234375,272.2780456542969,272.219970703125,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18575382232666,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,9.944412886397912e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14996337890625,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2755126953125,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,0.0001047194600687,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0004967438871972,290.0048217773437,294.1499938964844,272.2525634765625,271.2786865234375,272.2780456542969,272.219970703125,288.99298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18575382232666,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,7.695201929891482e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0004942172672599,289.9966125488281,294.1499938964844,272.2738037109375,271.2989501953125,272.2778015136719,272.2386169433594,288.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.100408554077148,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801513671875,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,7.695201929891482e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577514648437,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25115966796875,0.0,0.0,0.0004942172672599,289.9966125488281,294.1499938964844,272.2738037109375,271.2989501953125,272.2778015136719,272.2386169433594,288.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.100408554077148,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1384582519531,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26153564453125,0.0,0.0,7.676290988456458e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,0.0001039307680912,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,0.0004930027062073,289.9925231933594,294.1499938964844,272.2845764160156,271.3092041015625,272.2778625488281,272.24810791015625,288.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.058843612670898,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27069091796875,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.0001036802350427,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,7.65778822824359e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24859619140625,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420959472656,0.0,0.0,0.0004918143968097,289.9884033203125,294.1499938964844,272.2954406738281,271.319580078125,272.2779846191406,272.2576904296875,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.017862319946287,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,7.622650446137413e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0004895576857961,289.9802551269531,294.1499938964844,272.3174133300781,271.3404846191406,272.2785949707031,272.2770080566406,288.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.938515663146973,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,7.622650446137413e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394714355469,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,0.0004895576857961,289.9802551269531,294.1499938964844,272.3174133300781,271.3404846191406,272.2785949707031,272.2770080566406,288.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279600992798805,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.938515663146973,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,9.758527448866516e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,7.58996611693874e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0004874585429206,289.9721069335937,294.1499938964844,272.3395690917969,271.3616027832031,272.2795715332031,272.29656982421875,288.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.862829208374023,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,9.758527448866516e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.238525390625,0.0,0.0,7.58996611693874e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240905761719,0.0,0.0,0.0004874585429206,289.9721069335937,294.1499938964844,272.3395690917969,271.3616027832031,272.2795715332031,272.29656982421875,288.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512903436676881e-08,0.0010397470323368,-0.0265895929187536,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.862829208374023,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004855328879784,289.9639587402344,294.1499938964844,272.36181640625,271.3827819824219,272.28094482421875,272.3163146972656,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.0253322385251522,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.791301727294922,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117553710937,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22137451171875,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151184082031,0.0,0.0,0.0004855328879784,289.9639587402344,294.1499938964844,272.36181640625,271.3827819824219,272.28094482421875,272.3163146972656,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604080834062e-08,0.0010356400161981,-0.0253322385251522,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.791301727294922,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,7.532847666880116e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001019886622088,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0004837901797145,289.95587158203125,294.1499938964844,272.3840637207031,271.40399169921875,272.2826843261719,272.33612060546875,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793222676808e-09,0.0010319231078028,-0.0241942275315523,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.724276542663574,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333374023437,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,7.532847666880116e-05,290.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,0.0001019886622088,291.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0004837901797145,289.95587158203125,294.1499938964844,272.3840637207031,271.40399169921875,272.2826843261719,272.33612060546875,288.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793222676808e-09,0.0010319231078028,-0.0241942275315523,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.724276542663574,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.669096471043304e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,7.520408689742908e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2078857421875,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0004829913086723,289.9518127441406,294.1499938964844,272.3951721191406,271.41455078125,272.28369140625,272.3460693359375,288.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398675615557296e-09,0.0010302192531526,-0.0236725229769945,0.0,0.0,0.0,-0.0094721466302871,60.0,-11.692560195922852,-0.0,-7.23645570133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,9.654025780037044e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112121582031,0.0,0.0,7.508686394430697e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033996582031,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,0.0004822384798899,289.94775390625,294.1499938964844,272.4062194824219,271.42510986328125,272.2848205566406,272.35601806640625,288.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904039491652e-09,0.0010286135366186,-0.0231808740645647,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.66204833984375,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0004808691446669,289.9396667480469,294.1499938964844,272.4281921386719,271.4460144042969,272.28729248046875,272.3758850097656,288.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869369239050684e-09,0.0010256930254399,-0.0222865771502256,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.604456901550291,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21490478515625,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890197753906,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944580078125,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884460449219,0.0,0.0,0.0004808691446669,289.9396667480469,294.1499938964844,272.4281921386719,271.4460144042969,272.28729248046875,272.3758850097656,288.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869369239050684e-09,0.0010256930254399,-0.0222865771502256,0.0,0.0,0.0,-0.0092097464948892,60.0,-11.604456901550291,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,9.602888894733042e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0001011230197036,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,7.468913827324286e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001011230488074,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004796840948984,289.9315795898437,294.1499938964844,272.4498291015625,271.4666442871094,272.2900695800781,272.3957214355469,288.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573794119115519e-09,0.0010231654159724,-0.0215125810354948,0.0,0.0,0.0,-0.0090632168576121,60.0,-11.551555633544922,-0.0,-7.13769452431734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,9.602888894733042e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,0.0001011230197036,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,7.468913827324286e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001011230488074,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795959472656,0.0,0.0,0.0004796840948984,289.9315795898437,294.1499938964844,272.4498291015625,271.4666442871094,272.2900695800781,272.3957214355469,288.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.573794119115519e-09,0.0010231654159724,-0.0215125810354948,0.0,0.0,0.0,-0.0090632168576121,60.0,-11.551555633544922,-0.0,-7.13769452431734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,9.582506027072668e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.000100908378954,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,7.453060243278742e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001009084007819,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0004786658973898,289.9234924316406,294.1499938964844,272.4710693359375,271.48687744140625,272.293212890625,272.4154663085937,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319845257176441e-09,0.0010209939209744,-0.0208475589752197,0.0,0.0,0.0,-0.0089373234659433,60.0,-11.503480911254885,-0.0,-7.107426824859432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,9.582506027072668e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.000100908378954,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18414306640625,0.0,0.0,7.453060243278742e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766357421875,0.0,0.0,0.0001009084007819,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,0.0004786658973898,289.9234924316406,294.1499938964844,272.4710693359375,271.48687744140625,272.293212890625,272.4154663085937,288.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210021864622,8.319845257176441e-09,0.0010209939209744,-0.0208475589752197,0.0,0.0,0.0,-0.0089373234659433,60.0,-11.503480911254885,-0.0,-7.107426824859432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.565328218741342e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,0.0001007274913717,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,7.439700129907578e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001007275131996,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0004778078582603,289.9154052734375,294.1499938964844,272.4918212890625,271.5066223144531,272.2966613769531,272.43505859375,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191719047725,8.105835114236015e-09,0.0010191637556999,-0.0202871020883321,0.0,0.0,0.0,-0.0088312281295657,60.0,-11.45959758758545,-0.0,-7.081968789179882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
