time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874389648437,0.0,0.0,9.565328218741342e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,0.0001007274913717,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,7.439700129907578e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1677551269531,0.0,0.0,0.0001007275131996,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0004778078582603,289.9154052734375,294.1499938964844,272.4918212890625,271.5066223144531,272.2966613769531,272.43505859375,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191719047725,8.105835114236015e-09,0.0010191637556999,-0.0202871020883321,0.0,0.0,0.0,-0.0088312281295657,60.0,-11.45959758758545,-0.0,-7.081968789179882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,9.557787416270004e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,0.0001006480815703,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1706848144531,0.0,0.0,7.433834980474785e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,0.0001006481033982,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004774311673827,289.911376953125,294.1499938964844,272.501953125,271.51629638671875,272.29852294921875,272.4447937011719,288.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183684062212,8.011884489178556e-09,0.001018360373564,-0.0200410559773445,0.0,0.0,0.0,-0.0087846536189317,60.0,-11.439356803894045,-0.0,-7.070806873343828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783447265625,0.0,0.0,9.550918184686452e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,7.428491517202929e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0001005757658276,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0004770880332216,289.9073181152344,294.1499938964844,272.511962890625,271.5258178710937,272.3004150390625,272.4544677734375,288.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926300504834671e-09,0.001017628586851,-0.0198169164359569,0.0,0.0,0.0,-0.0087422253564,60.0,-11.420049667358398,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001004495425149,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.0004764893965329,289.89923095703125,294.1499938964844,272.5313720703125,271.5443115234375,272.304443359375,272.4736022949219,288.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776988830698883e-09,0.0010163517436012,-0.0194258745759725,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.38387393951416,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001004495425149,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500549316406,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444091796875,0.0,0.0,0.0004764893965329,289.89923095703125,294.1499938964844,272.5313720703125,271.5443115234375,272.304443359375,272.4736022949219,288.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776988830698883e-09,0.0010163517436012,-0.0194258745759725,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.38387393951416,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,9.529144881526008e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001003464640234,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0001003464858513,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0004760004230774,289.8911437988281,294.1499938964844,272.54998779296875,271.5620422363281,272.30877685546875,272.4923400878906,288.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655038380960377e-09,0.0010153088951483,-0.0191064812242984,0.0,0.0,0.0,-0.0086077479645609,60.0,-11.351433753967283,-0.0,-7.028492632343841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,9.529144881526008e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434875488281,0.0,0.0,0.0001003464640234,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412048339844,0.0,0.0,0.0001003464858513,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356506347656,0.0,0.0,0.0004760004230774,289.8911437988281,294.1499938964844,272.54998779296875,271.5620422363281,272.30877685546875,272.4923400878906,288.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655038380960377e-09,0.0010153088951483,-0.0191064812242984,0.0,0.0,0.0,-0.0086077479645609,60.0,-11.351433753967283,-0.0,-7.028492632343841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,9.520835737930612e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001002589633571,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,7.405094220302999e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.000100258985185,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0004755853733513,289.883056640625,294.1499938964844,272.5683288574219,271.5790100097656,272.31329345703125,272.5107727050781,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.551516745252229e-09,0.0010144236730411,-0.0188353508710861,0.0,0.0,0.0,-0.0085564274340868,60.0,-11.32137966156006,-0.0,-7.01624074395113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,9.520835737930612e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.035888671875,0.0,0.0,0.0001002589633571,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.139404296875,0.0,0.0,7.405094220302999e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.000100258985185,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.0004755853733513,289.883056640625,294.1499938964844,272.5683288574219,271.5790100097656,272.31329345703125,272.5107727050781,288.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.551516745252229e-09,0.0010144236730411,-0.0188353508710861,0.0,0.0,0.0,-0.0085564274340868,60.0,-11.32137966156006,-0.0,-7.01624074395113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,9.513865370536224e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001001855707727,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,7.399672904284671e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001001855853246,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0004752372042275,289.8749694824219,294.1499938964844,272.58697509765625,271.5953063964844,272.3180847167969,272.5290222167969,288.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464681317514987e-09,0.0010136810597032,-0.018607921898365,0.0,0.0,0.0,-0.0085133798420429,60.0,-11.293157577514648,-0.0,-7.005971980333926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,9.513865370536224e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001001855707727,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304931640625,0.0,0.0,7.399672904284671e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12353515625,0.0,0.0,0.0001001855853246,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0004752372042275,289.8749694824219,294.1499938964844,272.58697509765625,271.5953063964844,272.3180847167969,272.5290222167969,288.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464681317514987e-09,0.0010136810597032,-0.018607921898365,0.0,0.0,0.0,-0.0085133798420429,60.0,-11.293157577514648,-0.0,-7.005971980333926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374816894531,0.0,0.0,9.510812378721312e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.000100153418316,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,7.397298759315163e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0001001534401439,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137390136719,0.0,0.0,0.000475084700156,289.87091064453125,294.1499938964844,272.5964050292969,271.60321044921875,272.3205871582031,272.5381164550781,288.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133632458746,7.426645076691329e-09,0.001013355795294,-0.0185082983225584,0.0,0.0,0.0,-0.0084945233538746,60.0,-11.279606819152832,-0.0,-7.001476376444772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329650878906,0.0,0.0,9.508019866188988e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,0.0001001240161713,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,7.395126885967329e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,0.0001001240307232,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093444824219,0.0,0.0,0.0004749452054966,289.8668518066406,294.1499938964844,272.6058959960937,271.6109619140625,272.3231506347656,272.5472412109375,288.83544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391858236616144e-09,0.0010130583541467,-0.0184171851724386,0.0,0.0,0.0,-0.0084772780537605,60.0,-11.266352653503418,-0.0,-6.9973658867184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.503158071311192e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001000728152575,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,7.391345570795238e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0001000728370854,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.0004747023340314,289.8587341308594,294.1499938964844,272.62506103515625,271.62603759765625,272.32843017578125,272.5655517578125,288.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331287577017065e-09,0.0010125403059646,-0.0182585418224334,0.0,0.0,0.0,-0.0084472503513097,60.0,-11.240652084350586,-0.0,-6.990212142454767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,9.503158071311192e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130310058594,0.0,0.0,0.0001000728152575,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127014160156,0.0,0.0,7.391345570795238e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0001000728370854,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,0.0004747023340314,289.8587341308594,294.1499938964844,272.62506103515625,271.62603759765625,272.32843017578125,272.5655517578125,288.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331287577017065e-09,0.0010125403059646,-0.0182585418224334,0.0,0.0,0.0,-0.0084472503513097,60.0,-11.240652084350586,-0.0,-6.990212142454767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.499152656644584e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001000306365313,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,7.388230005744845e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0001000306583591,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0004745022743009,289.8506164550781,294.1499938964844,272.6444702148437,271.6405639648437,272.3339538574219,272.583984375,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121209779754,7.281388381130682e-09,0.0010121136438101,-0.0181278474628925,0.0,0.0,0.0,-0.0084225134924054,60.0,-11.215889930725098,-0.0,-6.984321743175316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.499152656644584e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001000306365313,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1037902832031,0.0,0.0,7.388230005744845e-05,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,0.0001000306583591,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,0.0004745022743009,289.8506164550781,294.1499938964844,272.6444702148437,271.6405639648437,272.3339538574219,272.583984375,288.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121209779754,7.281388381130682e-09,0.0010121136438101,-0.0181278474628925,0.0,0.0,0.0,-0.0084225134924054,60.0,-11.215889930725098,-0.0,-6.984321743175316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,9.495844278717414e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.999579924624412e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,7.38565722713247e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,9.999582107411698e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0004743370227515,289.84246826171875,294.1499938964844,272.6640930175781,271.65460205078125,272.3397216796875,272.60260009765625,288.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117684723809,7.240176014278177e-09,0.0010117612546309,-0.0180199034512043,0.0,0.0,0.0,-0.0084020821377635,60.0,-11.191946983337402,-0.0,-6.979458078149038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,9.495844278717414e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977111816406,0.0,0.0,9.999579924624412e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,7.38565722713247e-05,290.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,9.999582107411698e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831298828125,0.0,0.0,0.0004743370227515,289.84246826171875,294.1499938964844,272.6640930175781,271.65460205078125,272.3397216796875,272.60260009765625,288.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117684723809,7.240176014278177e-09,0.0010117612546309,-0.0180199034512043,0.0,0.0,0.0,-0.0084020821377635,60.0,-11.191946983337402,-0.0,-6.979458078149038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.493244579061866e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,9.996841981774196e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,7.383634510915726e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.99684416456148e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004742071323562,289.8343200683594,294.1499938964844,272.68389892578125,271.66815185546875,272.34576416015625,272.6214294433594,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114914039149,7.207786811846972e-09,0.001011484186165,-0.0179350692778825,0.0,0.0,0.0,-0.0083860252052545,60.0,-11.168841361999512,-0.0,-6.97563677931612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968017578125,0.0,0.0,9.493244579061866e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,9.996841981774196e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08599853515625,0.0,0.0,7.383634510915726e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794677734375,0.0,0.0,9.99684416456148e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004742071323562,289.8343200683594,294.1499938964844,272.68389892578125,271.66815185546875,272.34576416015625,272.6214294433594,288.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114914039149,7.207786811846972e-09,0.001011484186165,-0.0179350692778825,0.0,0.0,0.0,-0.0083860252052545,60.0,-11.168841361999512,-0.0,-6.97563677931612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,9.49215464061126e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862060546875,0.0,0.0,9.99569456325844e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,7.382787589449435e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,9.995696746045724e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004741527081932,289.83026123046875,294.1499938964844,272.6938781738281,271.6748046875,272.348876953125,272.63092041015625,288.7962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113753378391,7.194213669237115e-09,0.0010113681200891,-0.0178995169699192,0.0,0.0,0.0,-0.0083792963996529,60.0,-11.157512664794922,-0.0,-6.974035926532451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877990722656,0.0,0.0,9.491224773228168e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,9.99471521936357e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,7.382063631666824e-05,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706787109375,0.0,0.0,9.994716674555092e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0004741062584798,289.826171875,294.1499938964844,272.70391845703125,271.68133544921875,272.35205078125,272.6405029296875,288.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112762684002,7.182624717216868e-09,0.0010112690506502,-0.0178691633045673,0.0,0.0,0.0,-0.0083735510706901,60.0,-11.146343231201172,-0.0,-6.972669552851586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,9.489768126513808e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,9.99318071990274e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,7.380930765066296e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,9.993182902690025e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0004740334697999,289.8179931640625,294.1499938964844,272.7240905761719,271.6941223144531,272.3586120605469,272.6597595214844,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111210867762,7.164479676191604e-09,0.0010111138690263,-0.0178216379135847,0.0,0.0,0.0,-0.0083645563572645,60.0,-11.12443733215332,-0.0,-6.970529398131475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787658691406,0.0,0.0,9.489768126513808e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,9.99318071990274e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,7.380930765066296e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,9.993182902690025e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.056884765625,0.0,0.0,0.0004740334697999,289.8179931640625,294.1499938964844,272.7240905761719,271.6941223144531,272.3586120605469,272.6597595214844,288.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111210867762,7.164479676191604e-09,0.0010111138690263,-0.0178216379135847,0.0,0.0,0.0,-0.0083645563572645,60.0,-11.12443733215332,-0.0,-6.970529398131475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,9.488775685895234e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,9.992135892389342e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,7.380158785963431e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,9.992138075176626e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,0.0004739839059766,289.8098449707031,294.1499938964844,272.744384765625,271.70660400390625,272.3653564453125,272.6792297363281,288.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110152652487,7.1521184530354284e-09,0.001011008163914,-0.0177892614156007,0.0,0.0,0.0,-0.0083584282547235,60.0,-11.103025436401367,-0.0,-6.969072074980431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,9.488775685895234e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,9.992135892389342e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,7.380158785963431e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0530700683594,0.0,0.0,9.992138075176626e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,0.0004739839059766,289.8098449707031,294.1499938964844,272.744384765625,271.70660400390625,272.3653564453125,272.6792297363281,288.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110152652487,7.1521184530354284e-09,0.001011008163914,-0.0177892614156007,0.0,0.0,0.0,-0.0083584282547235,60.0,-11.103025436401367,-0.0,-6.969072074980431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,9.488226351095363e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,9.991557453759016e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,7.379731687251478e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,9.9915596365463e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,0.0004739564901683,289.8016357421875,294.1499938964844,272.7648010253906,271.71881103515625,272.37237548828125,272.69891357421875,288.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109568247571,7.145280811471366e-09,0.0010109497234225,-0.0177713520824909,0.0,0.0,0.0,-0.0083550382405519,60.0,-11.082113265991213,-0.0,-6.96826631951808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0607604980469,0.0,0.0,9.488226351095363e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,9.991557453759016e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,7.379731687251478e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,9.9915596365463e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394287109375,0.0,0.0,0.0004739564901683,289.8016357421875,294.1499938964844,272.7648010253906,271.71881103515625,272.37237548828125,272.69891357421875,288.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109568247571,7.145280811471366e-09,0.0010109497234225,-0.0177713520824909,0.0,0.0,0.0,-0.0083550382405519,60.0,-11.082113265991213,-0.0,-6.96826631951808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.488035721005872e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.991356637328864e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,7.379583257716149e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,9.991358820116147e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0004739469441119,289.79345703125,294.1499938964844,272.78533935546875,271.73077392578125,272.379638671875,272.7187805175781,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109364520758,7.1429075987339274e-09,0.0010109293507412,-0.0177651345729827,0.0,0.0,0.0,-0.0083538619801402,60.0,-11.061616897583008,-0.0,-6.96798636568019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.488035721005872e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515075683594,0.0,0.0,9.991356637328864e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,7.379583257716149e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,9.991358820116147e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0306701660156,0.0,0.0,0.0004739469441119,289.79345703125,294.1499938964844,272.78533935546875,271.73077392578125,272.379638671875,272.7187805175781,288.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109364520758,7.1429075987339274e-09,0.0010109293507412,-0.0177651345729827,0.0,0.0,0.0,-0.0083538619801402,60.0,-11.061616897583008,-0.0,-6.96798636568019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476318359375,0.0,0.0,9.991398837883024e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,7.37961454433389e-05,290.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,9.991400293074548e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0004739489231724,289.78936767578125,294.1499938964844,272.795654296875,271.7366943359375,272.38336181640625,272.7287902832031,288.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143405422738169e-09,0.0010109336581081,-0.0177664384245872,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.05152416229248,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0427551269531,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,7.37971204216592e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0219421386719,0.0,0.0,0.0004739552095998,289.7852478027344,294.1499938964844,272.80596923828125,271.7425842285156,272.3871459960937,272.73883056640625,288.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.041522979736328,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.000473979889648,289.77703857421875,294.1499938964844,272.8266296386719,271.7542419433594,272.3949279785156,272.7590637207031,288.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.021798133850098,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360046386719,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0178527832031,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.000473979889648,289.77703857421875,294.1499938964844,272.8266296386719,271.7542419433594,272.3949279785156,272.7590637207031,288.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151130354543511e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.021798133850098,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,7.380649185506627e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,0.000474015425425,289.768798828125,294.1499938964844,272.84735107421875,271.76580810546875,272.40289306640625,272.7794189453125,288.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.002327919006348,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92822265625,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,7.380649185506627e-05,290.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,0.000474015425425,289.768798828125,294.1499938964844,272.84735107421875,271.76580810546875,272.40289306640625,272.7794189453125,288.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.002327919006348,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.000474063650472,289.7605895996094,294.1499938964844,272.8681030273437,271.7773132324219,272.4111022949219,272.7999267578125,288.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.983179092407228,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9204406738281,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.006103515625,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9957275390625,0.0,0.0,0.000474063650472,289.7605895996094,294.1499938964844,272.8681030273437,271.7773132324219,272.4111022949219,272.7999267578125,288.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414117544889,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.983179092407228,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
