time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,0.0004741193843074,289.7523193359375,294.1499938964844,272.8888244628906,271.7888488769531,272.4195251464844,272.82049560546875,288.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.964234352111816,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067749023437,0.0,0.0,9.49148743529804e-05,291.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98699951171875,0.0,0.0,0.0004741193843074,289.7523193359375,294.1499938964844,272.8888244628906,271.7888488769531,272.4195251464844,272.82049560546875,288.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.964234352111816,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927978515625,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98260498046875,0.0,0.0,0.0004741500597447,289.7481994628906,294.1499938964844,272.8992004394531,271.79461669921875,272.423828125,272.830810546875,288.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.954846382141112,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,7.383244519587606e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,9.996315202442928e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0004741820739582,289.7440795898437,294.1499938964844,272.9095764160156,271.8004150390625,272.4281921386719,272.8411560058594,288.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.945502281188965,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0004742491582874,289.7358093261719,294.1499938964844,272.9302673339844,271.8121032714844,272.43707275390625,272.86187744140625,288.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92692756652832,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.494084952166304e-05,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.973876953125,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0004742491582874,289.7358093261719,294.1499938964844,272.9302673339844,271.8121032714844,272.43707275390625,272.86187744140625,288.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92692756652832,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0004743188328575,289.7275390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4461975097656,272.8825988769531,288.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.908480644226074,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97979736328125,0.0,0.0,9.495479753240944e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.385373464785516e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0004743188328575,289.7275390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4461975097656,272.8825988769531,288.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.908480644226074,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,7.38647286198102e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0004743894096463,289.71923828125,294.1499938964844,272.9714660644531,271.8359375,272.4555053710937,272.9033508300781,288.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.890130043029783,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,9.49689347180538e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813171386719,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,7.38647286198102e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0004743894096463,289.71923828125,294.1499938964844,272.9714660644531,271.8359375,272.4555053710937,272.9033508300781,288.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.890130043029783,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,7.387561345240101e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004744593752548,289.7109680175781,294.1499938964844,272.991943359375,271.84820556640625,272.4649963378906,272.924072265625,288.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.871853828430176,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618225097656,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734741210937,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,7.387561345240101e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004744593752548,289.7109680175781,294.1499938964844,272.991943359375,271.84820556640625,272.4649963378906,272.924072265625,288.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.871853828430176,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95733642578125,0.0,0.0,9.498980944044888e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001000288466457,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0004744936886709,289.7068176269531,294.1499938964844,273.00213623046875,271.8544616699219,272.4698181152344,272.9344177246094,288.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.86273956298828,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386901855469,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,0.0004745272744912,289.7026672363281,294.1499938964844,273.0122985839844,271.8607788085937,272.4747009277344,272.9447631835937,288.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.853635787963867,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438781738281,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,0.000474591855891,289.6943664550781,294.1499938964844,273.03253173828125,271.8736877441406,272.4845886230469,272.9653625488281,288.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.835453033447266,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9438781738281,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9351501464844,0.0,0.0,7.389624806819484e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92987060546875,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92578125,0.0,0.0,0.000474591855891,289.6943664550781,294.1499938964844,273.03253173828125,271.8736877441406,272.4845886230469,272.9653625488281,288.6586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.835453033447266,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,0.0004746523045469,289.68603515625,294.1499938964844,273.0525817871094,271.8869934082031,272.4946594238281,272.98590087890625,288.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.817296981811523,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.502156171947718e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263000488281,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,0.0004746523045469,289.68603515625,294.1499938964844,273.0525817871094,271.8869934082031,272.4946594238281,272.98590087890625,288.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.817296981811523,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,7.391426333924755e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,0.0004747076018247,289.6777038574219,294.1499938964844,273.072509765625,271.9007263183594,272.5049133300781,273.0063171386719,288.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79916286468506,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,7.391426333924755e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90826416015625,0.0,0.0,0.0004747076018247,289.6777038574219,294.1499938964844,273.072509765625,271.9007263183594,272.5049133300781,273.0063171386719,288.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79916286468506,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0004747572529595,289.6693725585937,294.1499938964844,273.0922241210937,271.9149780273437,272.51531982421875,273.026611328125,288.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.781045913696287,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169616699219,0.0,0.0,9.504257468506694e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.392199768219143e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995361328125,0.0,0.0,0.0004747572529595,289.6693725585937,294.1499938964844,273.0922241210937,271.9149780273437,272.51531982421875,273.026611328125,288.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.781045913696287,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300170898437,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990783691406,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0004747797793243,289.66522216796875,294.1499938964844,273.1019897460937,271.9223022460937,272.5205993652344,273.03668212890625,288.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.771995544433594,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9079895019531,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946838378906,0.0,0.0,0.0001000935881165,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,0.0004748008213937,289.6610412597656,294.1499938964844,273.1116943359375,271.9297790527344,272.5259094238281,273.0467224121094,288.6263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76294994354248,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908386230469,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004748380742967,289.6527099609375,294.1499938964844,273.1309814453125,271.9451599121094,272.53662109375,273.0666809082031,288.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.744881629943848,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.505874913884328e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001001014243229,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908386230469,0.0,0.0,7.393458508886397e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004748380742967,289.6527099609375,294.1499938964844,273.1309814453125,271.9451599121094,272.53662109375,273.0666809082031,288.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.744881629943848,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0004748718638438,289.64434814453125,294.1499938964844,273.1499938964844,271.9612121582031,272.5475158691406,273.08642578125,288.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.726890563964844,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.506551577942446e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8101806640625,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8819885253906,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0004748718638438,289.64434814453125,294.1499938964844,273.1499938964844,271.9612121582031,272.5475158691406,273.08642578125,288.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.726890563964844,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731384277344,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,0.0004749136278405,289.635986328125,294.1499938964844,273.1685485839844,271.9773864746094,272.5585327148437,273.10595703125,288.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.709177017211914,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.881103515625,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731384277344,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,0.0004749136278405,289.635986328125,294.1499938964844,273.1685485839844,271.9773864746094,272.5585327148437,273.10595703125,288.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.709177017211914,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,7.395798456855118e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0004749883664771,289.62762451171875,294.1499938964844,273.1864318847656,271.9931335449219,272.5696716308594,273.1251220703125,288.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402714885529349e-09,0.0010131509043276,-0.0184456221759319,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.692426681518556,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642883300781,0.0,0.0,7.395798456855118e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558044433594,0.0,0.0,0.0004749883664771,289.62762451171875,294.1499938964844,273.1864318847656,271.9931335449219,272.5696716308594,273.1251220703125,288.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402714885529349e-09,0.0010131509043276,-0.0184456221759319,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.692426681518556,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,9.509814844932408e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.790283203125,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,7.396523142233491e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0001001429336611,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,0.000475034903502,289.6234436035156,294.1499938964844,273.1950988769531,272.0008239746094,272.5752868652344,273.1345520019531,288.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414324265653249e-09,0.0010132502065971,-0.0184760279953479,0.0,0.0,0.0,-0.0084884148091077,60.0,-10.68443202972412,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,9.510903328191488e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,7.39736933610402e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,0.0001001543932943,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470458984375,0.0,0.0,0.0004750892694573,289.6192626953125,294.1499938964844,273.2035522460937,272.00836181640625,272.5809326171875,273.1438903808594,288.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.676733016967772,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,7.399375317618251e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.00010018156172,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,0.0004752181121148,289.61090087890625,294.1499938964844,273.2198486328125,272.02301025390625,272.5922546386719,273.1621398925781,288.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.6621675491333,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,9.513482655165716e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465576171875,0.0,0.0,7.399375317618251e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419189453125,0.0,0.0,0.00010018156172,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,0.0004752181121148,289.61090087890625,294.1499938964844,273.2198486328125,272.02301025390625,272.5922546386719,273.1621398925781,288.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460025486238921e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.6621675491333,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001002136341412,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,7.401745824608952e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0004753703251481,289.6025085449219,294.1499938964844,273.2352600097656,272.0370178222656,272.60369873046875,273.1798095703125,288.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.648762702941896,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453063964844,0.0,0.0,9.516529826214536e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001002136341412,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,7.401745824608952e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295593261719,0.0,0.0,0.0004753703251481,289.6025085449219,294.1499938964844,273.2352600097656,272.0370178222656,272.60369873046875,273.1798095703125,288.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.648762702941896,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,9.520129242446274e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001002515346044,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.828857421875,0.0,0.0,7.404544885503128e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0001002515418804,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82080078125,0.0,0.0,0.0004755500995088,289.5941162109375,294.1499938964844,273.2497253417969,272.0502624511719,272.6151733398437,273.19677734375,288.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.636640548706056,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014587402344,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.842259568129305e-21,7.395802469791014e-21,-2.5535424977649248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
