time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.0520324707031,297.1499938964844,293.1499938964844,0.0017419486539438,-147.74473571777344,290.0831604003906,0.5102623105049133,0.050000000745058,0.0461802743375301,291.3578796386719,297.1499938964844,293.1499938964844,0.0014884758275002,-132.944091796875,289.7078552246094,0.5102623105049133,0.050000000745058,0.0486300513148307,291.041748046875,297.1499938964844,293.1499938964844,0.0014236153801903,-93.91336822509766,289.581298828125,0.5102623105049133,0.050000000745058,0.0359179899096488,290.8118896484375,297.1499938964844,293.1499938964844,0.0015616327291354,-139.47805786132812,289.7772521972656,0.5102623105049133,0.050000000745058,0.0486300513148307,291.6050720214844,297.1499938964844,293.1499938964844,0.0012332332553341,-522.4901123046875,289.3349304199219,0.5102623105049133,0.050000000745058,0.2306800335645675,287.697998046875,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.3935546875,1.0,0.1693481802940368,0.9234031438827516,0.9234031438827516,1.0,1.0,-0.4920613765716553,0.2065383344888687,0.2855230569839477,0.0823361650109291,0.0,0.0,1.0,33.62726211547852,60.0,2585.9228515625,-6762.58447265625,34.91651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4560241699219,308.7687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,9061.4609375,18000.0,0.0,0.0,0.0300192013382911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666730165481568,0.9666807651519777,-7.723724593233783e-06,0.0,3.046567326236982e-05,0.0,0.0,100.50732421875,0.0,0.0,0.0,0.5447131395339966,4.0,0.0,1.0
799680,291.0520324707031,297.1499938964844,293.1499938964844,0.0017419486539438,-147.74473571777344,290.0831604003906,0.5102623105049133,0.050000000745058,0.0461802743375301,291.3578796386719,297.1499938964844,293.1499938964844,0.0014884758275002,-132.944091796875,289.7078552246094,0.5102623105049133,0.050000000745058,0.0486300513148307,291.041748046875,297.1499938964844,293.1499938964844,0.0014236153801903,-93.91336822509766,289.581298828125,0.5102623105049133,0.050000000745058,0.0359179899096488,290.8118896484375,297.1499938964844,293.1499938964844,0.0015616327291354,-139.47805786132812,289.7772521972656,0.5102623105049133,0.050000000745058,0.0486300513148307,291.6050720214844,297.1499938964844,293.1499938964844,0.0012332332553341,-522.4901123046875,289.3349304199219,0.5102623105049133,0.050000000745058,0.2306800335645675,287.697998046875,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.3935546875,1.0,0.1693481802940368,0.9234031438827516,0.9234031438827516,1.0,1.0,-0.4920613765716553,0.2065383344888687,0.2855230569839477,0.0823361650109291,0.0,0.0,1.0,33.62726211547852,60.0,2585.9228515625,-6762.58447265625,34.91651153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4560241699219,308.7687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,9061.4609375,18000.0,0.0,0.0,0.0300192013382911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666730165481568,0.9666807651519777,-7.723724593233783e-06,0.0,3.046567326236982e-05,0.0,0.0,100.50732421875,0.0,0.0,0.0,0.5447131395339966,4.0,0.0,1.0
799740,291.09246826171875,297.1499938964844,293.1499938964844,0.0022832630202174,-181.2678985595703,292.83599853515625,0.4960008263587951,0.050000000745058,0.0463841892778873,291.3812866210937,297.1499938964844,293.1499938964844,0.001978010404855,-165.38125610351562,292.4121398925781,0.4960008263587951,0.050000000745058,0.0488447844982147,291.077392578125,297.1499938964844,293.1499938964844,0.0020048331934958,-123.80585479736328,292.43017578125,0.4960008263587951,0.050000000745058,0.0360765904188156,290.85040283203125,297.1499938964844,293.1499938964844,0.0022106838878244,-184.82281494140625,292.7079772949219,0.4960008263587951,0.050000000745058,0.0488447844982147,291.6340637207031,297.1499938964844,293.1499938964844,0.0016406719805672,-650.7228393554688,291.9500427246094,0.4960008263587951,0.050000000745058,0.2316986322402954,289.7791442871094,291.1499938964844,271.2327575683594,270.12506103515625,283.0321044921875,291.62890625,290.1226806640625,1.0,0.17951400578022,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07948303222656,60.0,2283.885986328125,-6467.67919921875,39.713645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3413391113281,307.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,15108.7734375,19080.0,0.0,0.0,0.0663878843188285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501938343048096,1.250206708908081,-1.2908050848636776e-05,0.0,6.737525836797431e-05,0.0,0.0,217.26373291015625,0.0,0.0,0.0,0.7024371027946472,4.0,0.0,1.0
799800,291.09246826171875,297.1499938964844,293.1499938964844,0.0022832630202174,-181.2678985595703,292.83599853515625,0.4960008263587951,0.050000000745058,0.0463841892778873,291.3812866210937,297.1499938964844,293.1499938964844,0.001978010404855,-165.38125610351562,292.4121398925781,0.4960008263587951,0.050000000745058,0.0488447844982147,291.077392578125,297.1499938964844,293.1499938964844,0.0020048331934958,-123.80585479736328,292.43017578125,0.4960008263587951,0.050000000745058,0.0360765904188156,290.85040283203125,297.1499938964844,293.1499938964844,0.0022106838878244,-184.82281494140625,292.7079772949219,0.4960008263587951,0.050000000745058,0.0488447844982147,291.6340637207031,297.1499938964844,293.1499938964844,0.0016406719805672,-650.7228393554688,291.9500427246094,0.4960008263587951,0.050000000745058,0.2316986322402954,289.7791442871094,291.1499938964844,271.2327575683594,270.12506103515625,283.0321044921875,291.62890625,290.1226806640625,1.0,0.17951400578022,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07948303222656,60.0,2283.885986328125,-6467.67919921875,39.713645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3413391113281,307.1021423339844,278.1499938964844,0.0,18000.0,313.1499938964844,15108.7734375,19080.0,0.0,0.0,0.0663878843188285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501938343048096,1.250206708908081,-1.2908050848636776e-05,0.0,6.737525836797431e-05,0.0,0.0,217.26373291015625,0.0,0.0,0.0,0.7024371027946472,4.0,0.0,1.0
799860,291.1424560546875,297.1499938964844,293.1499938964844,0.0027809916064143,-211.8694610595703,294.5819702148437,0.4862605631351471,0.050000000745058,0.0465530045330524,291.4131164550781,297.1499938964844,293.1499938964844,0.0024316017515957,-195.17881774902344,294.1168212890625,0.4862605631351471,0.050000000745058,0.0490225590765476,291.1218566894531,297.1499938964844,293.1499938964844,0.0025350721552968,-150.27647399902344,294.2415771484375,0.4862605631351471,0.050000000745058,0.0362078920006752,290.8961486816406,297.1499938964844,293.1499938964844,0.0028063342906534,-225.1291961669922,294.5954895019531,0.4862605631351471,0.050000000745058,0.0490225590765476,291.67242431640625,297.1499938964844,293.1499938964844,0.0020130854099988,-766.64697265625,293.5648803710937,0.4862605631351471,0.050000000745058,0.2325419038534164,290.95098876953125,291.1499938964844,271.1906433105469,270.0968322753906,283.02984619140625,291.6664123535156,291.1927795410156,1.0,0.187480017542839,0.9970430135726928,0.9970430135726928,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065255761146,0.0,0.0,0.9985967874526978,43.59347534179688,48.0,1663.5159912109375,-6164.24462890625,43.71662521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8627624511719,305.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.1875,19080.0,0.0,0.0,0.1035748347640037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366586446762085,1.3666019439697266,-1.5423451259266585e-05,0.0,0.0001051152939908,0.0,0.0,283.7710876464844,0.0,0.0,0.0,0.7477248311042786,4.0,0.0,1.0
799920,291.1424560546875,297.1499938964844,293.1499938964844,0.0027809916064143,-211.8694610595703,294.5819702148437,0.4862605631351471,0.050000000745058,0.0465530045330524,291.4131164550781,297.1499938964844,293.1499938964844,0.0024316017515957,-195.17881774902344,294.1168212890625,0.4862605631351471,0.050000000745058,0.0490225590765476,291.1218566894531,297.1499938964844,293.1499938964844,0.0025350721552968,-150.27647399902344,294.2415771484375,0.4862605631351471,0.050000000745058,0.0362078920006752,290.8961486816406,297.1499938964844,293.1499938964844,0.0028063342906534,-225.1291961669922,294.5954895019531,0.4862605631351471,0.050000000745058,0.0490225590765476,291.67242431640625,297.1499938964844,293.1499938964844,0.0020130854099988,-766.64697265625,293.5648803710937,0.4862605631351471,0.050000000745058,0.2325419038534164,290.95098876953125,291.1499938964844,271.1906433105469,270.0968322753906,283.02984619140625,291.6664123535156,291.1927795410156,1.0,0.187480017542839,0.9970430135726928,0.9970430135726928,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065255761146,0.0,0.0,0.9985967874526978,43.59347534179688,48.0,1663.5159912109375,-6164.24462890625,43.71662521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8627624511719,305.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.1875,19080.0,0.0,0.0,0.1035748347640037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366586446762085,1.3666019439697266,-1.5423451259266585e-05,0.0,0.0001051152939908,0.0,0.0,283.7710876464844,0.0,0.0,0.0,0.7477248311042786,4.0,0.0,1.0
799980,291.1931457519531,297.1499938964844,293.1499938964844,0.0032089678570628,-236.6152801513672,295.90509033203125,0.4839672446250915,0.050000000745058,0.0465951710939407,291.4466857910156,297.1499938964844,293.1499938964844,0.0028215174097567,-219.3755645751953,295.4081726074219,0.4839672446250915,0.050000000745058,0.0490669608116149,291.1678466796875,297.1499938964844,293.1499938964844,0.0029891969170421,-171.57899475097656,295.6142578125,0.4839672446250915,0.050000000745058,0.0362406894564628,290.9425964355469,297.1499938964844,293.1499938964844,0.0033223980572074,-257.8258056640625,296.0341186523437,0.4839672446250915,0.050000000745058,0.0490669608116149,291.71307373046875,297.1499938964844,293.1499938964844,0.002325925277546,-858.4287719726562,294.7740783691406,0.4839672446250915,0.050000000745058,0.2327525317668914,291.8127746582031,291.1499938964844,271.1490173339844,270.07061767578125,283.03533935546875,291.7069396972656,291.9930725097656,1.0,0.1889277100563049,0.9973942637443542,0.9973942637443542,1.0,1.0,-0.4964828193187713,0.2095440328121185,0.2869387865066528,0.0840948820114135,0.0,0.0,0.849960207939148,44.72115707397461,36.0,1165.4853515625,-5917.521484375,44.72104263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98590087890625,304.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,20209.93359375,19080.0,0.0,0.0,0.1394393593072891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122520446777344,1.3122670650482178,-1.5027329027361702e-05,0.0,0.0001415132137481,0.0,0.0,260.83795166015625,0.0,0.0,0.0,0.7203019857406616,4.0,0.0,1.0
800040,291.1931457519531,297.1499938964844,293.1499938964844,0.0032089678570628,-236.6152801513672,295.90509033203125,0.4839672446250915,0.050000000745058,0.0465951710939407,291.4466857910156,297.1499938964844,293.1499938964844,0.0028215174097567,-219.3755645751953,295.4081726074219,0.4839672446250915,0.050000000745058,0.0490669608116149,291.1678466796875,297.1499938964844,293.1499938964844,0.0029891969170421,-171.57899475097656,295.6142578125,0.4839672446250915,0.050000000745058,0.0362406894564628,290.9425964355469,297.1499938964844,293.1499938964844,0.0033223980572074,-257.8258056640625,296.0341186523437,0.4839672446250915,0.050000000745058,0.0490669608116149,291.71307373046875,297.1499938964844,293.1499938964844,0.002325925277546,-858.4287719726562,294.7740783691406,0.4839672446250915,0.050000000745058,0.2327525317668914,291.8127746582031,291.1499938964844,271.1490173339844,270.07061767578125,283.03533935546875,291.7069396972656,291.9930725097656,1.0,0.1889277100563049,0.9973942637443542,0.9973942637443542,1.0,1.0,-0.4964828193187713,0.2095440328121185,0.2869387865066528,0.0840948820114135,0.0,0.0,0.849960207939148,44.72115707397461,36.0,1165.4853515625,-5917.521484375,44.72104263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.98590087890625,304.9093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,20209.93359375,19080.0,0.0,0.0,0.1394393593072891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122520446777344,1.3122670650482178,-1.5027329027361702e-05,0.0,0.0001415132137481,0.0,0.0,260.83795166015625,0.0,0.0,0.0,0.7203019857406616,4.0,0.0,1.0
800100,291.2172546386719,297.1499938964844,293.1499938964844,0.0034048303496092,-247.63739013671875,296.4539489746094,0.4851810932159424,0.050000000745058,0.0465727858245372,291.46319580078125,297.1499938964844,293.1499938964844,0.0029987872112542,-230.11143493652344,295.942138671875,0.4851810932159424,0.050000000745058,0.0490433871746063,291.190185546875,297.1499938964844,293.1499938964844,0.0031957731116563,-180.9835357666016,296.1828918457031,0.4851810932159424,0.050000000745058,0.0362232774496078,290.9650573730469,297.1499938964844,293.1499938964844,0.0035593828652054,-272.3246154785156,296.633056640625,0.4851810932159424,0.050000000745058,0.0490433871746063,291.73309326171875,297.1499938964844,293.1499938964844,0.0024655817542225,-898.4281005859375,295.26873779296875,0.4851810932159424,0.050000000745058,0.2326407134532928,292.1553955078125,291.1499938964844,271.1283874511719,270.0581970214844,283.0384521484375,291.7270812988281,292.30828857421875,1.0,0.1877373158931732,0.9975699186325072,0.9975699186325072,1.0,1.0,-0.4962443709373474,0.2094371020793914,0.2868072688579559,0.0840674415230751,0.0,0.0,0.7483571767807007,44.12269973754883,36.0,958.440185546875,-5790.81005859375,44.18777847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7577514648437,304.5891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,21838.015625,18000.0,0.0,0.0,0.1562998443841934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180379867553711,1.1803933382034302,-1.3399438103078865e-05,0.0,0.0001586244616191,0.0,0.0,203.1124725341797,0.0,0.0,0.0,0.6428866982460022,4.0,0.0,1.0
800160,291.2401733398437,297.1499938964844,293.1499938964844,0.0035937228240072,-258.2768249511719,296.94012451171875,0.4876894652843475,0.050000000745058,0.0465270578861236,291.47918701171875,297.1499938964844,293.1499938964844,0.0031686399597674,-240.42189025878903,296.4129943847656,0.4876894652843475,0.050000000745058,0.0489952340722084,291.2115478515625,297.1499938964844,293.1499938964844,0.0033940579742193,-189.9833526611328,296.6861572265625,0.4876894652843475,0.050000000745058,0.0361877121031284,290.9864501953125,297.1499938964844,293.1499938964844,0.0037884956691414,-286.236083984375,297.1659545898437,0.4876894652843475,0.050000000745058,0.0489952340722084,291.75250244140625,297.1499938964844,293.1499938964844,0.0025979045312851,-936.5096435546876,295.7005310058594,0.4876894652843475,0.050000000745058,0.2324122935533523,292.4419860839844,291.1499938964844,271.10791015625,270.04620361328125,283.0415344238281,291.7467041015625,292.5655212402344,1.0,0.1854599714279174,0.997776448726654,0.997776448726654,1.0,1.0,-0.4957571923732757,0.2092203497886657,0.28653684258461,0.084002636373043,0.0,0.0,0.633243978023529,42.90017318725586,25.0,756.4373779296875,-5603.46826171875,43.0999641418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6669616699219,304.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22666.333984375,18000.0,0.0,0.0,0.1721056401729583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936420440673828,0.9364308714866638,-1.0450846275489312e-05,0.0,0.0001746653433656,0.0,0.0,118.53770446777344,0.0,0.0,0.0,0.5470454692840576,4.0,0.0,1.0
800220,291.2817077636719,297.1499938964844,293.1499938964844,0.0039762086234986,-281.0683898925781,297.72900390625,0.4958705306053161,0.050000000745058,0.0463862977921962,291.5088806152344,297.1499938964844,293.1499938964844,0.0035081203095614,-262.26025390625,297.16558837890625,0.4958705306053161,0.050000000745058,0.0488470047712326,291.2506408691406,297.1499938964844,293.1499938964844,0.0037911289837211,-208.8388061523437,297.5017395019531,0.4958705306053161,0.050000000745058,0.0360782295465469,291.0251159667969,297.1499938964844,293.1499938964844,0.004252606537193,-315.436279296875,298.04376220703125,0.4958705306053161,0.050000000745058,0.0488470047712326,291.7886047363281,297.1499938964844,293.1499938964844,0.0028586375992745,-1016.7843017578124,296.3698425292969,0.4958705306053161,0.050000000745058,0.2317091524600982,292.8071594238281,291.1499938964844,271.0672607421875,270.0234069824219,283.0468444824219,291.78338623046875,292.8470153808594,1.0,0.1784992963075637,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.4942574203014374,0.2085530012845993,0.2857044041156769,0.0837962478399276,0.0,0.0,0.3843637704849243,39.136863708496094,25.0,266.5908508300781,-4870.59130859375,39.76431274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.908447265625,303.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,22032.51171875,18000.0,0.0,0.0,0.1993327587842941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138494431972503,0.413855493068695,-6.038353149051545e-06,0.0,0.000202297407668,0.0,0.0,25.22653579711914,0.0,0.0,0.0,0.3552830219268799,4.0,0.0,1.0
800280,291.2817077636719,297.1499938964844,293.1499938964844,0.0039762086234986,-281.0683898925781,297.72900390625,0.4958705306053161,0.050000000745058,0.0463862977921962,291.5088806152344,297.1499938964844,293.1499938964844,0.0035081203095614,-262.26025390625,297.16558837890625,0.4958705306053161,0.050000000745058,0.0488470047712326,291.2506408691406,297.1499938964844,293.1499938964844,0.0037911289837211,-208.8388061523437,297.5017395019531,0.4958705306053161,0.050000000745058,0.0360782295465469,291.0251159667969,297.1499938964844,293.1499938964844,0.004252606537193,-315.436279296875,298.04376220703125,0.4958705306053161,0.050000000745058,0.0488470047712326,291.7886047363281,297.1499938964844,293.1499938964844,0.0028586375992745,-1016.7843017578124,296.3698425292969,0.4958705306053161,0.050000000745058,0.2317091524600982,292.8071594238281,291.1499938964844,271.0672607421875,270.0234069824219,283.0468444824219,291.78338623046875,292.8470153808594,1.0,0.1784992963075637,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.4942574203014374,0.2085530012845993,0.2857044041156769,0.0837962478399276,0.0,0.0,0.3843637704849243,39.136863708496094,25.0,266.5908508300781,-4870.59130859375,39.76431274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.908447265625,303.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,22032.51171875,18000.0,0.0,0.0,0.1993327587842941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138494431972503,0.413855493068695,-6.038353149051545e-06,0.0,0.000202297407668,0.0,0.0,25.22653579711914,0.0,0.0,0.0,0.3552830219268799,4.0,0.0,1.0
800340,291.31640625,297.1499938964844,293.1499938964844,0.0044395900331437,-313.2944641113281,298.242919921875,0.5032526850700378,0.050000000745058,0.0462738759815692,291.5343017578125,297.1499938964844,293.1499938964844,0.0039105364121496,-292.6745300292969,297.6230163574219,0.5032526850700378,0.050000000745058,0.0487286187708377,291.28369140625,297.1499938964844,293.1499938964844,0.00426108809188,-234.5127410888672,298.03106689453125,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0575256347656,297.1499938964844,293.1499938964844,0.0048095542006194,-355.0308837890625,298.6523132324219,0.5032526850700378,0.050000000745058,0.0487286187708377,291.81951904296875,297.1499938964844,293.1499938964844,0.0031643712427467,-1129.670166015625,296.7190856933594,0.5032526850700378,0.050000000745058,0.2311475872993469,292.74517822265625,291.1499938964844,271.02716064453125,270.0020446777344,283.0497131347656,291.8151550292969,292.65576171875,1.0,0.1731163412332534,0.9986026883125304,0.9986026883125304,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.1700157970190048,36.13150024414063,25.0,-419.2563171386719,-3717.780517578125,37.11452102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7152709960937,301.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,19323.068359375,18000.0,0.0,0.0,0.2187918722629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619604080915451,0.1619650274515152,-4.616410478774924e-06,0.0,0.0002220459427917,0.0,0.0,6.9319562911987305,0.0,0.0,0.0,0.2866291403770447,4.0,0.0,1.0
800400,291.31640625,297.1499938964844,293.1499938964844,0.0044395900331437,-313.2944641113281,298.242919921875,0.5032526850700378,0.050000000745058,0.0462738759815692,291.5343017578125,297.1499938964844,293.1499938964844,0.0039105364121496,-292.6745300292969,297.6230163574219,0.5032526850700378,0.050000000745058,0.0487286187708377,291.28369140625,297.1499938964844,293.1499938964844,0.00426108809188,-234.5127410888672,298.03106689453125,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0575256347656,297.1499938964844,293.1499938964844,0.0048095542006194,-355.0308837890625,298.6523132324219,0.5032526850700378,0.050000000745058,0.0487286187708377,291.81951904296875,297.1499938964844,293.1499938964844,0.0031643712427467,-1129.670166015625,296.7190856933594,0.5032526850700378,0.050000000745058,0.2311475872993469,292.74517822265625,291.1499938964844,271.02716064453125,270.0020446777344,283.0497131347656,291.8151550292969,292.65576171875,1.0,0.1731163412332534,0.9986026883125304,0.9986026883125304,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.1700157970190048,36.13150024414063,25.0,-419.2563171386719,-3717.780517578125,37.11452102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7152709960937,301.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,19323.068359375,18000.0,0.0,0.0,0.2187918722629547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619604080915451,0.1619650274515152,-4.616410478774924e-06,0.0,0.0002220459427917,0.0,0.0,6.9319562911987305,0.0,0.0,0.0,0.2866291403770447,4.0,0.0,1.0
800460,291.3433532714844,297.1499938964844,293.1499938964844,0.0050374991260468,-358.9949645996094,298.5387878417969,0.5095694661140442,0.050000000745058,0.0461889915168285,291.55438232421875,297.1499938964844,293.1499938964844,0.0044203251600265,-335.6609191894531,297.833984375,0.5095694661140442,0.050000000745058,0.0486392341554164,291.3096923828125,297.1499938964844,293.1499938964844,0.0048575391992926,-270.2781982421875,298.33258056640625,0.5095694661140442,0.050000000745058,0.0359247736632823,291.083251953125,297.1499938964844,293.1499938964844,0.005526088643819,-409.773193359375,299.0589904785156,0.5095694661140442,0.050000000745058,0.0486392341554164,291.8438415527344,297.1499938964844,293.1499938964844,0.0035501639358699,-1291.792724609375,296.7835693359375,0.5095694661140442,0.050000000745058,0.230723574757576,292.2292785644531,291.1499938964844,270.9875793457031,269.98193359375,283.0491638183594,291.8404846191406,292.0744934082031,1.0,0.1688164174556732,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0572427213191986,33.86281967163086,25.0,-852.274658203125,-3138.00732421875,35.12250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9720153808594,300.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.23046875,18000.0,0.0,0.0,0.2295774221420288,0.0,0.0,0.0,0.0,1.0,0.0012233968591317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912282615900039,0.0941826924681663,-0.0029544308781623,0.0,0.0002329919079784,0.0,0.0,3.678345441818237,0.0,0.0,0.0,0.2704684436321258,4.0,0.0,1.0
800520,291.3433532714844,297.1499938964844,293.1499938964844,0.0050374991260468,-358.9949645996094,298.5387878417969,0.5095694661140442,0.050000000745058,0.0461889915168285,291.55438232421875,297.1499938964844,293.1499938964844,0.0044203251600265,-335.6609191894531,297.833984375,0.5095694661140442,0.050000000745058,0.0486392341554164,291.3096923828125,297.1499938964844,293.1499938964844,0.0048575391992926,-270.2781982421875,298.33258056640625,0.5095694661140442,0.050000000745058,0.0359247736632823,291.083251953125,297.1499938964844,293.1499938964844,0.005526088643819,-409.773193359375,299.0589904785156,0.5095694661140442,0.050000000745058,0.0486392341554164,291.8438415527344,297.1499938964844,293.1499938964844,0.0035501639358699,-1291.792724609375,296.7835693359375,0.5095694661140442,0.050000000745058,0.230723574757576,292.2292785644531,291.1499938964844,270.9875793457031,269.98193359375,283.0491638183594,291.8404846191406,292.0744934082031,1.0,0.1688164174556732,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548366546631,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.0572427213191986,33.86281967163086,25.0,-852.274658203125,-3138.00732421875,35.12250518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9720153808594,300.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18320.23046875,18000.0,0.0,0.0,0.2295774221420288,0.0,0.0,0.0,0.0,1.0,0.0012233968591317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912282615900039,0.0941826924681663,-0.0029544308781623,0.0,0.0002329919079784,0.0,0.0,3.678345441818237,0.0,0.0,0.0,0.2704684436321258,4.0,0.0,1.0
800580,291.3642578125,297.1499938964844,293.1499938964844,0.0056987004354596,-408.0461120605469,298.8460693359375,0.5150666236877441,0.050000000745058,0.0461227111518383,291.5699157714844,297.1499938964844,293.1499938964844,0.0049738185480237,-381.8938903808594,298.0476989746094,0.5150666236877441,0.050000000745058,0.0485694333910942,291.3299255371094,297.1499938964844,293.1499938964844,0.0055144215002655,-308.66278076171875,298.6445007324219,0.5150666236877441,0.050000000745058,0.0358732193708419,291.10357666015625,297.1499938964844,293.1499938964844,0.0063333711586892,-468.3395690917969,299.48443603515625,0.5150666236877441,0.050000000745058,0.0485694333910942,291.86248779296875,297.1499938964844,293.1499938964844,0.0039623542688786,-1467.438720703125,296.8388061523437,0.5150666236877441,0.050000000745058,0.2303924858570099,291.65142822265625,291.1499938964844,270.9485168457031,269.9629211425781,283.0455627441406,291.8598937988281,291.526611328125,1.0,0.165374681353569,0.9994837641716005,0.9994837641716005,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0302048157900571,32.09163284301758,25.0,-807.567626953125,-3139.063232421875,33.57225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6294250488281,299.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.30078125,18000.0,0.0,0.0,0.2305047065019607,0.0,0.0,0.0,0.0,1.0,0.0030664769001305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758725702762603,0.0925695598125457,-0.0166969913989305,0.0,0.0002339329803362,0.0,0.0,3.542964696884156,0.0,0.0,0.0,0.2680975794792175,4.0,0.0,1.0
800640,291.3642578125,297.1499938964844,293.1499938964844,0.0056987004354596,-408.0461120605469,298.8460693359375,0.5150666236877441,0.050000000745058,0.0461227111518383,291.5699157714844,297.1499938964844,293.1499938964844,0.0049738185480237,-381.8938903808594,298.0476989746094,0.5150666236877441,0.050000000745058,0.0485694333910942,291.3299255371094,297.1499938964844,293.1499938964844,0.0055144215002655,-308.66278076171875,298.6445007324219,0.5150666236877441,0.050000000745058,0.0358732193708419,291.10357666015625,297.1499938964844,293.1499938964844,0.0063333711586892,-468.3395690917969,299.48443603515625,0.5150666236877441,0.050000000745058,0.0485694333910942,291.86248779296875,297.1499938964844,293.1499938964844,0.0039623542688786,-1467.438720703125,296.8388061523437,0.5150666236877441,0.050000000745058,0.2303924858570099,291.65142822265625,291.1499938964844,270.9485168457031,269.9629211425781,283.0455627441406,291.8598937988281,291.526611328125,1.0,0.165374681353569,0.9994837641716005,0.9994837641716005,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0302048157900571,32.09163284301758,25.0,-807.567626953125,-3139.063232421875,33.57225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6294250488281,299.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.30078125,18000.0,0.0,0.0,0.2305047065019607,0.0,0.0,0.0,0.0,1.0,0.0030664769001305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758725702762603,0.0925695598125457,-0.0166969913989305,0.0,0.0002339329803362,0.0,0.0,3.542964696884156,0.0,0.0,0.0,0.2680975794792175,4.0,0.0,1.0
800700,291.3734130859375,297.1499938964844,293.1499938964844,0.0060347924008965,-431.4139404296875,299.0380554199219,0.5175261497497559,0.050000000745058,0.0460950806736946,291.5766296386719,297.1499938964844,293.1499938964844,0.0052506811916828,-403.9505615234375,298.1950378417969,0.5175261497497559,0.050000000745058,0.0485403388738632,291.33868408203125,297.1499938964844,293.1499938964844,0.0058484207838773,-327.0151062011719,298.8401184082031,0.5175261497497559,0.050000000745058,0.0358517281711101,291.1123962402344,297.1499938964844,293.1499938964844,0.0067533059045672,-496.3536071777344,299.73504638671875,0.5175261497497559,0.050000000745058,0.0485403388738632,291.8704833984375,297.1499938964844,293.1499938964844,0.0041640968993306,-1551.204833984375,296.90966796875,0.5175261497497559,0.050000000745058,0.2302544713020324,291.4186096191406,291.1499938964844,270.92919921875,269.9537658691406,283.04302978515625,291.8681030273437,291.315673828125,1.0,0.1639169603586197,0.9997040033340454,0.9997040033340454,1.0,1.0,-0.4911541044712066,0.2071015536785125,0.2840525507926941,0.0835433080792427,0.0,0.0,0.0358249470591545,31.35346031188965,25.0,-697.1923217773438,-3239.085205078125,32.927425384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5144348144531,300.3541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.2278071492910385,0.0,0.0,0.0,0.0,1.0,0.0033716626930981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757746174931526,0.0955031886696815,-0.0197285711765289,0.0,0.0002311952994205,0.0,0.0,3.6491873264312735,0.0,0.0,0.0,0.2681795656681061,4.0,0.0,1.0
800760,291.3820495605469,297.1499938964844,293.1499938964844,0.0063723237253725,-453.6084899902344,299.2547912597656,0.5198031663894653,0.050000000745058,0.0460705123841762,291.5829467773437,297.1499938964844,293.1499938964844,0.0055256816558539,-424.92388916015625,298.3695983886719,0.5198031663894653,0.050000000745058,0.0485144704580307,291.3468933105469,297.1499938964844,293.1499938964844,0.0061841951683163,-344.4994201660156,299.0615234375,0.5198031663894653,0.050000000745058,0.0358326211571693,291.1206359863281,297.1499938964844,293.1499938964844,0.0071826307103037,-523.066162109375,300.0094299316406,0.5198031663894653,0.050000000745058,0.0485144704580307,291.8779296875,297.1499938964844,293.1499938964844,0.0043611582368612,-1630.743896484375,297.0107727050781,0.5198031663894653,0.050000000745058,0.2301317602396011,291.2304382324219,291.1499938964844,270.9100036621094,269.94482421875,283.0402526855469,291.8757019042969,291.15045166015625,1.0,0.1626091003417968,0.9997631907463074,0.9997631907463074,0.9998398423194884,1.0,-0.4908923208713531,0.2069691568613052,0.2839231789112091,0.0835482850670814,0.0,0.0,0.0495398864150047,30.69725799560547,25.0,-561.19384765625,-3379.6865234375,32.35483932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37042236328125,301.0455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.521484375,18000.0,0.0,0.0,0.2236531376838684,0.0,0.0,0.0,0.0,1.0,0.0033766769338399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786738097667694,0.0984545871615409,-0.0197807773947715,0.0,0.0002269795077154,0.0,0.0,3.764039993286133,0.0,0.0,0.0,0.2685234844684601,4.0,0.0,1.0
800820,291.3948974609375,297.1499938964844,293.1499938964844,0.0068887071684002,-484.8204650878906,299.6294860839844,0.52295982837677,0.050000000745058,0.0460379570722579,291.59228515625,297.1499938964844,293.1499938964844,0.0059405183419585,-454.4674072265625,298.6854553222656,0.52295982837677,0.050000000745058,0.0484801828861236,291.35894775390625,297.1499938964844,293.1499938964844,0.0066989874467253,-369.2009582519531,299.44537353515625,0.52295982837677,0.050000000745058,0.0358073003590106,291.13262939453125,297.1499938964844,293.1499938964844,0.00785593688488,-560.8685913085938,300.4696044921875,0.52295982837677,0.050000000745058,0.0484801828861236,291.88885498046875,297.1499938964844,293.1499938964844,0.0046516652218997,-1742.439697265625,297.2214660644531,0.52295982837677,0.050000000745058,0.2299691140651703,291.0326232910156,291.1499938964844,270.880859375,269.9314270019531,283.0357360839844,291.8866882324219,290.9891967773437,1.0,0.1608580946922302,0.9998539686203004,0.9998539686203004,0.9995943307876588,1.0,-0.490545392036438,0.2067886590957641,0.2837567329406738,0.083567775785923,0.0,0.0,0.0787577033042907,29.82773971557617,25.0,-331.6514892578125,-3645.9599609375,31.59702491760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5696716308594,302.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.9375,18000.0,0.0,0.0,0.215236946940422,0.0,0.0,0.0,0.0,1.0,0.0029099669773131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871923938393592,0.1023723557591438,-0.0151799628511071,0.0,0.0002184381301049,0.0,0.0,3.9259629249572754,0.0,0.0,0.0,0.2692707777023315,4.0,0.0,1.0
800880,291.3987731933594,297.1499938964844,293.1499938964844,0.0070450683124363,-493.5683898925781,299.7524108886719,0.5238444805145264,0.050000000745058,0.0460291244089603,291.5950927734375,297.1499938964844,293.1499938964844,0.0060648960061371,-462.7697448730469,298.79205322265625,0.5238444805145264,0.050000000745058,0.0484708845615386,291.362548828125,297.1499938964844,293.1499938964844,0.0068552335724234,-376.1549072265625,299.5715637207031,0.5238444805145264,0.050000000745058,0.0358004309237003,291.1361694335937,297.1499938964844,293.1499938964844,0.0080638974905014,-571.5181884765625,300.6176147460937,0.5238444805145264,0.050000000745058,0.0484708845615386,291.8921203613281,297.1499938964844,293.1499938964844,0.0047373096458613,-1773.7921142578125,297.2981262207031,0.5238444805145264,0.050000000745058,0.2299250066280365,290.99468994140625,291.1499938964844,270.8720397949219,269.92742919921875,283.03436279296875,291.8899841308594,290.9623107910156,1.0,0.1603796184062957,0.999881625175476,0.999881625175476,0.9995195865631104,1.0,-0.49045130610466,0.2067385017871856,0.2837128043174743,0.0835761278867721,0.0,0.0,0.0880872383713722,29.59193229675293,25.0,-261.3179931640625,-3732.9453125,31.39168930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006042480469,302.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6484375,18000.0,0.0,0.0,0.2123123854398727,0.0,0.0,0.0,0.0,1.0,0.0026739588938653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903955250978469,0.1033840775489807,-0.0129885515198111,0.0,0.0002154700778191,0.0,0.0,3.969714641571045,0.0,0.0,0.0,0.2695197165012359,4.0,0.0,1.0
800940,291.41552734375,297.1499938964844,293.1499938964844,0.0077025638893246,-526.6532592773438,300.3134765625,0.5272637009620667,0.050000000745058,0.0459961183369159,291.6073303222656,297.1499938964844,293.1499938964844,0.0065803909674286,-494.2021789550781,299.2920837402344,0.5272637009620667,0.050000000745058,0.048436127603054,291.3780212402344,297.1499938964844,293.1499938964844,0.0075144842267036,-402.6119689941406,300.14874267578125,0.5272637009620667,0.050000000745058,0.0357747599482536,291.1513061523437,297.1499938964844,293.1499938964844,0.0089634908363223,-612.18798828125,301.2802429199219,0.5272637009620667,0.050000000745058,0.048436127603054,291.9062805175781,297.1499938964844,293.1499938964844,0.0050829779356718,-1891.6138916015625,297.6815795898437,0.5272637009620667,0.050000000745058,0.2297601252794265,290.9430847167969,291.1499938964844,270.83465576171875,269.9106140136719,283.0286560058594,291.9040832519531,290.9528503417969,1.0,0.1585776656866073,1.0,1.0,0.9991993308067322,1.0,-0.4900995790958404,0.2065452933311462,0.2835542857646942,0.083621934056282,0.0,0.0,0.1210126504302024,28.710805892944336,25.0,10.964044570922852,-4083.6904296875,30.62510108947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11602783203125,304.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.806640625,18000.0,0.0,0.0,0.1986118704080581,0.0,0.0,0.0,0.0,1.0,0.0012483979808166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040387973189354,0.1070685163140297,-0.0030297213234007,0.0,0.0002015658101299,0.0,0.0,4.134374618530273,0.0,0.0,0.0,0.2705562114715576,4.0,0.0,1.0
801000,291.41552734375,297.1499938964844,293.1499938964844,0.0077025638893246,-526.6532592773438,300.3134765625,0.5272637009620667,0.050000000745058,0.0459961183369159,291.6073303222656,297.1499938964844,293.1499938964844,0.0065803909674286,-494.2021789550781,299.2920837402344,0.5272637009620667,0.050000000745058,0.048436127603054,291.3780212402344,297.1499938964844,293.1499938964844,0.0075144842267036,-402.6119689941406,300.14874267578125,0.5272637009620667,0.050000000745058,0.0357747599482536,291.1513061523437,297.1499938964844,293.1499938964844,0.0089634908363223,-612.18798828125,301.2802429199219,0.5272637009620667,0.050000000745058,0.048436127603054,291.9062805175781,297.1499938964844,293.1499938964844,0.0050829779356718,-1891.6138916015625,297.6815795898437,0.5272637009620667,0.050000000745058,0.2297601252794265,290.9430847167969,291.1499938964844,270.83465576171875,269.9106140136719,283.0286560058594,291.9040832519531,290.9528503417969,1.0,0.1585776656866073,1.0,1.0,0.9991993308067322,1.0,-0.4900995790958404,0.2065452933311462,0.2835542857646942,0.083621934056282,0.0,0.0,0.1210126504302024,28.710805892944336,25.0,10.964044570922852,-4083.6904296875,30.62510108947754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11602783203125,304.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.806640625,18000.0,0.0,0.0,0.1986118704080581,0.0,0.0,0.0,0.0,1.0,0.0012483979808166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040387973189354,0.1070685163140297,-0.0030297213234007,0.0,0.0002015658101299,0.0,0.0,4.134374618530273,0.0,0.0,0.0,0.2705562114715576,4.0,0.0,1.0
801060,291.43280029296875,297.1499938964844,293.1499938964844,0.0083468435332179,-553.7178955078125,300.9031982421875,0.5301368832588196,0.050000000745058,0.0459696725010871,291.6201477050781,297.1499938964844,293.1499938964844,0.0070746820420026,-520.0003662109375,299.8333435058594,0.5301368832588196,0.050000000745058,0.048408281058073,291.3938293457031,297.1499938964844,293.1499938964844,0.0081643657758831,-424.4790344238281,300.7569885253906,0.5301368832588196,0.050000000745058,0.0357541926205158,291.1665344238281,297.1499938964844,293.1499938964844,0.0098862629383802,-645.9854125976562,301.9623107910156,0.5301368832588196,0.050000000745058,0.048408281058073,291.9210510253906,297.1499938964844,293.1499938964844,0.0054009547457098,-1987.16455078125,298.12310791015625,0.5301368832588196,0.050000000745058,0.2296280413866043,291.031005859375,291.1499938964844,270.7978515625,269.8941955566406,283.02349853515625,291.91876220703125,291.0646057128906,1.0,0.1571181714534759,1.0,1.0,0.9987629055976868,1.0,-0.4898177981376648,0.2063828706741333,0.2834349274635315,0.0836802199482917,0.0,0.0,0.1321317851543426,28.00516700744629,25.0,181.98831176757807,-4304.05224609375,30.011951446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0086669921875,305.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.466796875,18000.0,0.0,0.0,0.1839336156845092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113415509462356,0.1113457754254341,-4.224306394462474e-06,0.0,0.0001866692327894,0.0,0.0,4.316247940063477,0.0,0.0,0.0,0.2713885605335235,4.0,0.0,1.0
801120,291.43280029296875,297.1499938964844,293.1499938964844,0.0083468435332179,-553.7178955078125,300.9031982421875,0.5301368832588196,0.050000000745058,0.0459696725010871,291.6201477050781,297.1499938964844,293.1499938964844,0.0070746820420026,-520.0003662109375,299.8333435058594,0.5301368832588196,0.050000000745058,0.048408281058073,291.3938293457031,297.1499938964844,293.1499938964844,0.0081643657758831,-424.4790344238281,300.7569885253906,0.5301368832588196,0.050000000745058,0.0357541926205158,291.1665344238281,297.1499938964844,293.1499938964844,0.0098862629383802,-645.9854125976562,301.9623107910156,0.5301368832588196,0.050000000745058,0.048408281058073,291.9210510253906,297.1499938964844,293.1499938964844,0.0054009547457098,-1987.16455078125,298.12310791015625,0.5301368832588196,0.050000000745058,0.2296280413866043,291.031005859375,291.1499938964844,270.7978515625,269.8941955566406,283.02349853515625,291.91876220703125,291.0646057128906,1.0,0.1571181714534759,1.0,1.0,0.9987629055976868,1.0,-0.4898177981376648,0.2063828706741333,0.2834349274635315,0.0836802199482917,0.0,0.0,0.1321317851543426,28.00516700744629,25.0,181.98831176757807,-4304.05224609375,30.011951446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0086669921875,305.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.466796875,18000.0,0.0,0.0,0.1839336156845092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113415509462356,0.1113457754254341,-4.224306394462474e-06,0.0,0.0001866692327894,0.0,0.0,4.316247940063477,0.0,0.0,0.0,0.2713885605335235,4.0,0.0,1.0
801180,291.45050048828125,297.1499938964844,293.1499938964844,0.0090087372809648,-577.8782348632812,301.48699951171875,0.5325380563735962,0.050000000745058,0.0459484085440635,291.63360595703125,297.1499938964844,293.1499938964844,0.0075706327334046,-543.0435791015625,300.375244140625,0.5325380563735962,0.050000000745058,0.0483858846127986,291.4100341796875,297.1499938964844,293.1499938964844,0.0088348351418972,-444.1114196777344,301.36016845703125,0.5325380563735962,0.050000000745058,0.0357376486063003,291.18194580078125,297.1499938964844,293.1499938964844,0.0108787463977932,-676.5007934570312,302.6335754394531,0.5325380563735962,0.050000000745058,0.0483858846127986,291.9364929199219,297.1499938964844,293.1499938964844,0.0057066045701503,-2071.395751953125,298.5734558105469,0.5325380563735962,0.050000000745058,0.2295218110084533,291.1717529296875,291.1499938964844,270.7616577148437,269.8779602050781,283.0188903808594,291.9341125488281,291.20556640625,1.0,0.1559340059757232,1.0,1.0,0.9983264803886414,1.0,-0.4895911812782287,0.2062456160783767,0.2833455801010132,0.0837452635169029,0.0,0.0,0.1199032962322235,27.43794059753418,25.0,215.97755432128903,-4338.71826171875,29.51956367492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6206359863281,306.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1690725088119506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085515767335891,0.1085558012127876,-4.226794771966524e-06,0.0,0.0001715871039777,0.0,0.0,4.208317756652832,0.0,0.0,0.0,0.2710738480091095,4.0,0.0,1.0
801240,291.45050048828125,297.1499938964844,293.1499938964844,0.0090087372809648,-577.8782348632812,301.48699951171875,0.5325380563735962,0.050000000745058,0.0459484085440635,291.63360595703125,297.1499938964844,293.1499938964844,0.0075706327334046,-543.0435791015625,300.375244140625,0.5325380563735962,0.050000000745058,0.0483858846127986,291.4100341796875,297.1499938964844,293.1499938964844,0.0088348351418972,-444.1114196777344,301.36016845703125,0.5325380563735962,0.050000000745058,0.0357376486063003,291.18194580078125,297.1499938964844,293.1499938964844,0.0108787463977932,-676.5007934570312,302.6335754394531,0.5325380563735962,0.050000000745058,0.0483858846127986,291.9364929199219,297.1499938964844,293.1499938964844,0.0057066045701503,-2071.395751953125,298.5734558105469,0.5325380563735962,0.050000000745058,0.2295218110084533,291.1717529296875,291.1499938964844,270.7616577148437,269.8779602050781,283.0188903808594,291.9341125488281,291.20556640625,1.0,0.1559340059757232,1.0,1.0,0.9983264803886414,1.0,-0.4895911812782287,0.2062456160783767,0.2833455801010132,0.0837452635169029,0.0,0.0,0.1199032962322235,27.43794059753418,25.0,215.97755432128903,-4338.71826171875,29.51956367492676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6206359863281,306.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1690725088119506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085515767335891,0.1085558012127876,-4.226794771966524e-06,0.0,0.0001715871039777,0.0,0.0,4.208317756652832,0.0,0.0,0.0,0.2710738480091095,4.0,0.0,1.0
801300,291.4594116210937,297.1499938964844,293.1499938964844,0.0093635497614741,-590.0735473632812,301.7700500488281,0.5335832834243774,0.050000000745058,0.0459393747150898,291.6405029296875,297.1499938964844,293.1499938964844,0.0078316377475857,-554.6690063476562,300.6374816894531,0.5335832834243774,0.050000000745058,0.0483763739466667,291.418212890625,297.1499938964844,293.1499938964844,0.009194747544825,-454.0143432617188,301.65283203125,0.5335832834243774,0.050000000745058,0.0357306227087974,291.189697265625,297.1499938964844,293.1499938964844,0.0114283189177513,-691.9157104492188,302.9605407714844,0.5335832834243774,0.050000000745058,0.0483763739466667,291.9443664550781,297.1499938964844,293.1499938964844,0.0058627114631235,-2113.695068359375,298.78955078125,0.5335832834243774,0.050000000745058,0.2294766902923584,291.2344970703125,291.1499938964844,270.7437744140625,269.8699035644531,283.0167541503906,291.94195556640625,291.2619323730469,1.0,0.1554281711578369,1.0,1.0,0.9981082677841188,1.0,-0.4894949495792389,0.2061852514743805,0.2833096981048584,0.0837788507342338,0.0,0.0,0.1079195588827133,27.19707679748535,25.0,190.2080535888672,-4301.0302734375,29.310609817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8450927734375,306.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.267578125,18000.0,0.0,0.0,0.1616539359092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043088734149932,0.1043130904436111,-4.223028554406483e-06,0.0,0.0001640581904212,0.0,0.0,4.037146091461182,0.0,0.0,0.0,0.270473301410675,4.0,0.0,1.0
