time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.46832275390625,297.1499938964844,293.1499938964844,0.0097408471629023,-602.7079467773438,302.0463562011719,0.534535825252533,0.050000000745058,0.0459312535822391,291.6474304199219,297.1499938964844,293.1499938964844,0.0081053730100393,-566.6974487304688,300.8921203613281,0.534535825252533,0.050000000745058,0.0483678244054317,291.4263916015625,297.1499938964844,293.1499938964844,0.0095775360241532,-464.2506103515625,301.93865966796875,0.534535825252533,0.050000000745058,0.0357243083417415,291.19744873046875,297.1499938964844,293.1499938964844,0.0120261255651712,-707.8598022460938,303.28173828125,0.534535825252533,0.050000000745058,0.0483678244054317,291.9522705078125,297.1499938964844,293.1499938964844,0.0060231345705688,-2157.397705078125,298.99639892578125,0.534535825252533,0.050000000745058,0.2294361293315887,291.2828674316406,291.1499938964844,270.7260437011719,269.86181640625,283.0146789550781,291.9498596191406,291.3018798828125,1.0,0.154972031712532,1.0,1.0,0.9978904724121094,1.0,-0.4894084334373474,0.2061298787593841,0.2832785248756408,0.0838124081492424,0.0,0.0,0.0941369161009788,26.98063087463379,25.0,147.42388916015625,-4242.77490234375,29.12290573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0278625488281,305.9255065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.7734375,18000.0,0.0,0.0,0.1542465835809707,0.0,0.0,0.0,0.0,1.0,0.0001323006872553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991995334625244,0.0992584601044654,-5.893010893487372e-05,0.0,0.0001565406710142,0.0,0.0,3.8324904441833496,0.0,0.0,0.0,0.2697315514087677,4.0,0.0,1.0
801420,291.4859924316406,297.1499938964844,293.1499938964844,0.0105891795828938,-630.0188598632812,302.58184814453125,0.5361925959587097,0.050000000745058,0.0459173806011676,291.661376953125,297.1499938964844,293.1499938964844,0.0087076732888817,-592.6774291992188,301.3806457519531,0.5361925959587097,0.050000000745058,0.0483532138168811,291.442626953125,297.1499938964844,293.1499938964844,0.0104386284947395,-486.302001953125,302.4928894042969,0.5361925959587097,0.050000000745058,0.0357135199010372,291.2129211425781,297.1499938964844,293.1499938964844,0.0134197734296321,-742.1739501953125,303.9114074707031,0.5361925959587097,0.050000000745058,0.0483532138168811,291.9679870605469,297.1499938964844,293.1499938964844,0.0063655246049165,-2251.870361328125,299.3824157714844,0.5361925959587097,0.050000000745058,0.2293668389320373,291.3282470703125,291.1499938964844,270.6910705566406,269.8455505371094,283.0105285644531,291.9656066894531,291.3303527832031,1.0,0.1541894674301147,1.0,1.0,0.9974547624588012,1.0,-0.4892606139183044,0.2060330808162689,0.2832275032997131,0.0838774070143699,0.0,0.0,0.0666014850139617,26.610918045043945,25.0,45.46554946899414,-4106.92138671875,28.80243492126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29119873046875,305.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.404296875,18000.0,0.0,0.0,0.139533132314682,0.0,0.0,0.0,0.0,1.0,0.0015609918627887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889594703912735,0.093604102730751,-0.0046446309424936,0.0,0.0001416083832737,0.0,0.0,3.5953640937805176,0.0,0.0,0.0,0.2686277031898498,4.0,0.0,1.0
801480,291.4859924316406,297.1499938964844,293.1499938964844,0.0105891795828938,-630.0188598632812,302.58184814453125,0.5361925959587097,0.050000000745058,0.0459173806011676,291.661376953125,297.1499938964844,293.1499938964844,0.0087076732888817,-592.6774291992188,301.3806457519531,0.5361925959587097,0.050000000745058,0.0483532138168811,291.442626953125,297.1499938964844,293.1499938964844,0.0104386284947395,-486.302001953125,302.4928894042969,0.5361925959587097,0.050000000745058,0.0357135199010372,291.2129211425781,297.1499938964844,293.1499938964844,0.0134197734296321,-742.1739501953125,303.9114074707031,0.5361925959587097,0.050000000745058,0.0483532138168811,291.9679870605469,297.1499938964844,293.1499938964844,0.0063655246049165,-2251.870361328125,299.3824157714844,0.5361925959587097,0.050000000745058,0.2293668389320373,291.3282470703125,291.1499938964844,270.6910705566406,269.8455505371094,283.0105285644531,291.9656066894531,291.3303527832031,1.0,0.1541894674301147,1.0,1.0,0.9974547624588012,1.0,-0.4892606139183044,0.2060330808162689,0.2832275032997131,0.0838774070143699,0.0,0.0,0.0666014850139617,26.610918045043945,25.0,45.46554946899414,-4106.92138671875,28.80243492126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.29119873046875,305.3998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.404296875,18000.0,0.0,0.0,0.139533132314682,0.0,0.0,0.0,0.0,1.0,0.0015609918627887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889594703912735,0.093604102730751,-0.0046446309424936,0.0,0.0001416083832737,0.0,0.0,3.5953640937805176,0.0,0.0,0.0,0.2686277031898498,4.0,0.0,1.0
801540,291.50347900390625,297.1499938964844,293.1499938964844,0.0115762678906321,-659.5554809570312,303.1023864746094,0.5414067506790161,0.050000000745058,0.045875608921051,291.6753234863281,297.1499938964844,293.1499938964844,0.0093863569200038,-620.7628173828125,301.84930419921875,0.5414067506790161,0.050000000745058,0.0483092255890369,291.458740234375,297.1499938964844,293.1499938964844,0.0114420903846621,-510.07623291015625,303.031982421875,0.5414067506790161,0.050000000745058,0.0356810316443443,291.2367858886719,297.1499938964844,293.1499938964844,0.0239137094467878,-1000.6802978515624,304.12432861328125,0.607071578502655,0.0773527100682258,0.0644051432609558,291.98370361328125,297.1499938964844,293.1499938964844,0.0067337262444198,-2353.9404296875,299.73876953125,0.5414067506790161,0.050000000745058,0.2291581779718399,291.3115234375,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.9813232421875,291.2976989746094,1.0,0.1537939012050628,1.0,1.0,0.997019112110138,1.0,-0.5081241726875305,0.214225560426712,0.2938985824584961,0.0871196910738945,0.0,0.0,0.04553734511137,25.63649559020996,28.0,-65.69087982177734,-4041.329833984375,29.613767623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42578125,304.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1253068000078201,0.0,0.0,0.0,0.0,1.0,0.0027121577877551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811982601881027,0.0945151150226593,-0.0133168557658791,0.0,0.0001271704823011,0.0,0.0,3.617856025695801,0.0,0.0,0.0,0.2682920098304748,4.0,0.0,1.0
801600,291.50347900390625,297.1499938964844,293.1499938964844,0.0115762678906321,-659.5554809570312,303.1023864746094,0.5414067506790161,0.050000000745058,0.045875608921051,291.6753234863281,297.1499938964844,293.1499938964844,0.0093863569200038,-620.7628173828125,301.84930419921875,0.5414067506790161,0.050000000745058,0.0483092255890369,291.458740234375,297.1499938964844,293.1499938964844,0.0114420903846621,-510.07623291015625,303.031982421875,0.5414067506790161,0.050000000745058,0.0356810316443443,291.2367858886719,297.1499938964844,293.1499938964844,0.0239137094467878,-1000.6802978515624,304.12432861328125,0.607071578502655,0.0773527100682258,0.0644051432609558,291.98370361328125,297.1499938964844,293.1499938964844,0.0067337262444198,-2353.9404296875,299.73876953125,0.5414067506790161,0.050000000745058,0.2291581779718399,291.3115234375,291.1499938964844,270.6567077636719,269.8290100097656,282.9973449707031,291.9813232421875,291.2976989746094,1.0,0.1537939012050628,1.0,1.0,0.997019112110138,1.0,-0.5081241726875305,0.214225560426712,0.2938985824584961,0.0871196910738945,0.0,0.0,0.04553734511137,25.63649559020996,28.0,-65.69087982177734,-4041.329833984375,29.613767623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42578125,304.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.208984375,18000.0,0.0,0.0,0.1253068000078201,0.0,0.0,0.0,0.0,1.0,0.0027121577877551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811982601881027,0.0945151150226593,-0.0133168557658791,0.0,0.0001271704823011,0.0,0.0,3.617856025695801,0.0,0.0,0.0,0.2682920098304748,4.0,0.0,1.0
801660,291.52117919921875,297.1499938964844,293.1499938964844,0.0128259006887674,-695.1599731445312,303.61236572265625,0.5476102828979492,0.050000000745058,0.0458292365074157,291.6894836425781,297.1499938964844,293.1499938964844,0.0102138258516788,-654.570068359375,302.2970886230469,0.5476102828979492,0.050000000745058,0.0482603907585144,291.47528076171875,297.1499938964844,293.1499938964844,0.01271160133183,-538.5432739257812,303.55987548828125,0.5476102828979492,0.050000000745058,0.0356449596583843,291.3171691894531,297.1499938964844,293.1499938964844,0.0530436672270298,-1525.06591796875,304.0849914550781,0.705262303352356,0.1096123903989791,0.097526729106903,292.001953125,297.1499938964844,293.1499938964844,0.0071503478102386,-2474.6337890625,300.0474548339844,0.5476102828979492,0.050000000745058,0.2289265245199203,291.1811218261719,291.1499938964844,270.6229553222656,269.81201171875,282.9713134765625,291.9992370605469,291.1356201171875,1.0,0.1554586142301559,1.0,1.0,0.9966702461242676,1.0,-0.5474386811256409,0.2313519716262817,0.3160867094993591,0.0939095765352249,0.0,0.0,0.0483218282461166,24.697237014770508,25.0,-234.53369140625,-4100.9970703125,32.31953048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3950500488281,304.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1125101447105407,0.0,0.0,0.0,0.0,1.0,0.0032226094044744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794058591127395,0.0976334512233734,-0.0182275958359241,0.0,0.0001141834945883,0.0,0.0,3.7340705394744873,0.0,0.0,0.0,0.2684846520423889,4.0,0.0,1.0
801720,291.52117919921875,297.1499938964844,293.1499938964844,0.0128259006887674,-695.1599731445312,303.61236572265625,0.5476102828979492,0.050000000745058,0.0458292365074157,291.6894836425781,297.1499938964844,293.1499938964844,0.0102138258516788,-654.570068359375,302.2970886230469,0.5476102828979492,0.050000000745058,0.0482603907585144,291.47528076171875,297.1499938964844,293.1499938964844,0.01271160133183,-538.5432739257812,303.55987548828125,0.5476102828979492,0.050000000745058,0.0356449596583843,291.3171691894531,297.1499938964844,293.1499938964844,0.0530436672270298,-1525.06591796875,304.0849914550781,0.705262303352356,0.1096123903989791,0.097526729106903,292.001953125,297.1499938964844,293.1499938964844,0.0071503478102386,-2474.6337890625,300.0474548339844,0.5476102828979492,0.050000000745058,0.2289265245199203,291.1811218261719,291.1499938964844,270.6229553222656,269.81201171875,282.9713134765625,291.9992370605469,291.1356201171875,1.0,0.1554586142301559,1.0,1.0,0.9966702461242676,1.0,-0.5474386811256409,0.2313519716262817,0.3160867094993591,0.0939095765352249,0.0,0.0,0.0483218282461166,24.697237014770508,25.0,-234.53369140625,-4100.9970703125,32.31953048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3950500488281,304.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1125101447105407,0.0,0.0,0.0,0.0,1.0,0.0032226094044744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794058591127395,0.0976334512233734,-0.0182275958359241,0.0,0.0001141834945883,0.0,0.0,3.7340705394744873,0.0,0.0,0.0,0.2684846520423889,4.0,0.0,1.0
801780,291.5403137207031,297.1499938964844,293.1499938964844,0.0143560199066996,-733.8758544921875,304.1220397949219,0.5541797280311584,0.050000000745058,0.0457836464047431,291.7045593261719,297.1499938964844,293.1499938964844,0.0111898472532629,-691.4942626953125,302.7388000488281,0.5541797280311584,0.050000000745058,0.0482123829424381,291.49334716796875,297.1499938964844,293.1499938964844,0.0142712565138936,-569.4526977539062,304.0878601074219,0.5541797280311584,0.050000000745058,0.0356095023453235,291.4176940917969,297.1499938964844,293.1499938964844,0.0759588107466697,-1954.1348876953125,304.0689392089844,0.7675459384918213,0.1356808096170425,0.1231932491064071,292.0242614746094,297.1499938964844,293.1499938964844,0.0076033677905797,-2604.38134765625,300.3242492675781,0.5541797280311584,0.050000000745058,0.2286987900733947,290.9779357910156,291.1499938964844,270.58990478515625,269.79443359375,282.9517822265625,292.02117919921875,290.94024658203125,1.0,0.156067356467247,1.0,1.0,0.996321439743042,1.0,-0.5778136849403381,0.2446688562631607,0.3331448435783386,0.0991361811757087,0.0,0.0,0.0850377306342125,23.71588897705078,25.0,-255.1662750244141,-4319.8291015625,34.268856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.161865234375,304.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.328125,18000.0,0.0,0.0,0.1022551879286766,0.0,0.0,0.0,0.0,1.0,0.0027347381692379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889770090579986,0.102516159415245,-0.0135391540825366,0.0,0.0001037760157487,0.0,0.0,3.933937788009644,0.0,0.0,0.0,0.2693711519241333,4.0,0.0,1.0
801840,291.5403137207031,297.1499938964844,293.1499938964844,0.0143560199066996,-733.8758544921875,304.1220397949219,0.5541797280311584,0.050000000745058,0.0457836464047431,291.7045593261719,297.1499938964844,293.1499938964844,0.0111898472532629,-691.4942626953125,302.7388000488281,0.5541797280311584,0.050000000745058,0.0482123829424381,291.49334716796875,297.1499938964844,293.1499938964844,0.0142712565138936,-569.4526977539062,304.0878601074219,0.5541797280311584,0.050000000745058,0.0356095023453235,291.4176940917969,297.1499938964844,293.1499938964844,0.0759588107466697,-1954.1348876953125,304.0689392089844,0.7675459384918213,0.1356808096170425,0.1231932491064071,292.0242614746094,297.1499938964844,293.1499938964844,0.0076033677905797,-2604.38134765625,300.3242492675781,0.5541797280311584,0.050000000745058,0.2286987900733947,290.9779357910156,291.1499938964844,270.58990478515625,269.79443359375,282.9517822265625,292.02117919921875,290.94024658203125,1.0,0.156067356467247,1.0,1.0,0.996321439743042,1.0,-0.5778136849403381,0.2446688562631607,0.3331448435783386,0.0991361811757087,0.0,0.0,0.0850377306342125,23.71588897705078,25.0,-255.1662750244141,-4319.8291015625,34.268856048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.161865234375,304.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.328125,18000.0,0.0,0.0,0.1022551879286766,0.0,0.0,0.0,0.0,1.0,0.0027347381692379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889770090579986,0.102516159415245,-0.0135391540825366,0.0,0.0001037760157487,0.0,0.0,3.933937788009644,0.0,0.0,0.0,0.2693711519241333,4.0,0.0,1.0
801900,291.5534973144531,297.1499938964844,293.1499938964844,0.0187896192073822,-849.662841796875,304.1360168457031,0.5951356291770935,0.0662887170910835,0.0530020110309124,291.71270751953125,297.1499938964844,293.1499938964844,0.0116925006732344,-708.4076538085938,302.96319580078125,0.5611699223518372,0.050000000745058,0.0481649003922939,291.5045471191406,297.1499938964844,293.1499938964844,0.0177803989499807,-642.4193725585938,304.1376037597656,0.5886927843093872,0.0648186057806015,0.04006939381361,291.4685974121094,297.1499938964844,293.1499938964844,0.0858812257647514,-2149.451904296875,304.065673828125,0.7998137474060059,0.1476330161094665,0.1347413659095764,292.0366516113281,297.1499938964844,293.1499938964844,0.0078191189095377,-2662.3623046875,300.4656982421875,0.5611699223518372,0.050000000745058,0.2284735441207885,290.89654541015625,291.1499938964844,270.5736083984375,269.7853698730469,282.9364318847656,292.0334777832031,290.8675231933594,1.0,0.156716451048851,1.0,1.0,0.9961469769477844,1.0,-0.6053480505943298,0.2568481266498565,0.3484999239444732,0.103751391172409,0.0,0.0,0.1101807281374931,22.727197647094727,25.0,-228.28762817382807,-4515.7421875,36.00346755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9585876464844,304.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.9609375,18000.0,0.0,0.0,0.0984575301408767,0.0,0.0,0.0,0.0,1.0,0.0020607665646821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974260345101356,0.1053593084216117,-0.0079332683235406,0.0,9.992188279284164e-05,0.0,0.0,4.055797100067139,0.0,0.0,0.0,0.2700417041778564,4.0,0.0,1.0
801960,291.5838317871094,297.1499938964844,293.1499938964844,0.0300931204110384,-1072.5789794921875,304.1180114746094,0.6542128324508667,0.0805756077170372,0.0667527765035629,291.72137451171875,297.1499938964844,293.1499938964844,0.0122153926640748,-724.9476928710938,303.1878662109375,0.5730401873588562,0.050000000745058,0.0480912551283836,291.5291748046875,297.1499938964844,293.1499938964844,0.0294426027685403,-826.1168212890625,304.1186218261719,0.6523647308349609,0.080839954316616,0.0514828450977802,291.51690673828125,297.1499938964844,293.1499938964844,0.0955029875040054,-2340.731689453125,304.0635070800781,0.8345376253128052,0.1594418138265609,0.1458867043256759,292.05029296875,297.1499938964844,293.1499938964844,0.0080287251621484,-2717.593505859375,300.6047668457031,0.5730401873588562,0.050000000745058,0.22812420129776,290.8194580078125,291.1499938964844,270.5574645996094,269.7760925292969,282.9106750488281,292.0469970703125,290.7861328125,1.0,0.1578303128480911,1.0,1.0,0.9962024092674256,1.0,-0.648414671421051,0.2759198844432831,0.3724948167800903,0.1111425384879112,0.0,0.0,0.139850229024887,21.20759010314941,25.0,-241.2566833496093,-4783.837890625,38.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6881103515625,304.9596252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.068359375,18000.0,0.0,0.0,0.0958037748932838,0.0,0.0,0.0,0.0,1.0,0.0008882863330654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082039698958396,0.1097867339849472,-0.0015827582683414,0.0,9.722865070216358e-05,0.0,0.0,4.243384838104248,0.0,0.0,0.0,0.2709989547729492,4.0,0.0,1.0
802020,291.67041015625,297.1499938964844,293.1499938964844,0.051943689584732,-1435.516845703125,304.0929260253906,0.7420989274978638,0.1027357801795005,0.0881737023591995,291.74029541015625,297.1499938964844,293.1499938964844,0.0133848348632454,-758.8741455078125,303.6351928710937,0.5942832231521606,0.050000000745058,0.0479765050113201,291.6044921875,297.1499938964844,293.1499938964844,0.0545064844191074,-1150.3985595703125,304.0881042480469,0.7492448091506958,0.1066753566265106,0.070687860250473,291.6077575683594,297.1499938964844,293.1499938964844,0.1151399388909339,-2723.861572265625,304.0596618652344,0.9019408226013184,0.1823878139257431,0.1677083522081375,292.08258056640625,297.1499938964844,293.1499938964844,0.0084568141028285,-2827.6455078125,300.8622741699219,0.5942832231521606,0.050000000745058,0.2275798916816711,290.64697265625,291.1499938964844,270.5257263183594,269.7568359375,282.8704833984375,292.07891845703125,290.6296081542969,1.0,0.1608301103115081,1.0,1.0,0.9963133335113524,1.0,-0.7225706577301025,0.3089332580566406,0.4136373996734619,0.1241810470819473,0.0,0.0,0.2191081345081329,18.925655364990234,25.0,-175.70912170410156,-5511.37060546875,44.68351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8832397460937,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.224609375,18000.0,0.0,0.0,0.0951831340789794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436818242073059,0.1436860710382461,-4.250922756909858e-06,0.0,9.659878560341896e-05,0.0,0.0,5.645190715789795,0.0,0.0,0.0,0.2762031257152557,4.0,0.0,1.0
802080,291.67041015625,297.1499938964844,293.1499938964844,0.051943689584732,-1435.516845703125,304.0929260253906,0.7420989274978638,0.1027357801795005,0.0881737023591995,291.74029541015625,297.1499938964844,293.1499938964844,0.0133848348632454,-758.8741455078125,303.6351928710937,0.5942832231521606,0.050000000745058,0.0479765050113201,291.6044921875,297.1499938964844,293.1499938964844,0.0545064844191074,-1150.3985595703125,304.0881042480469,0.7492448091506958,0.1066753566265106,0.070687860250473,291.6077575683594,297.1499938964844,293.1499938964844,0.1151399388909339,-2723.861572265625,304.0596618652344,0.9019408226013184,0.1823878139257431,0.1677083522081375,292.08258056640625,297.1499938964844,293.1499938964844,0.0084568141028285,-2827.6455078125,300.8622741699219,0.5942832231521606,0.050000000745058,0.2275798916816711,290.64697265625,291.1499938964844,270.5257263183594,269.7568359375,282.8704833984375,292.07891845703125,290.6296081542969,1.0,0.1608301103115081,1.0,1.0,0.9963133335113524,1.0,-0.7225706577301025,0.3089332580566406,0.4136373996734619,0.1241810470819473,0.0,0.0,0.2191081345081329,18.925655364990234,25.0,-175.70912170410156,-5511.37060546875,44.68351745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8832397460937,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17857.224609375,18000.0,0.0,0.0,0.0951831340789794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436818242073059,0.1436860710382461,-4.250922756909858e-06,0.0,9.659878560341896e-05,0.0,0.0,5.645190715789795,0.0,0.0,0.0,0.2762031257152557,4.0,0.0,1.0
802140,291.762451171875,297.1499938964844,293.1499938964844,0.0681731849908828,-1717.01708984375,304.0852355957031,0.8113247752189636,0.1215619668364524,0.1055851355195045,291.7621154785156,297.1499938964844,293.1499938964844,0.0144704319536685,-782.6417236328125,304.07989501953125,0.6130039095878601,0.050000000745058,0.0478888489305973,291.6879272460937,297.1499938964844,293.1499938964844,0.0733277723193168,-1408.4393310546875,304.0777282714844,0.8252385854721069,0.1289229094982147,0.0866586789488792,291.69439697265625,297.1499938964844,293.1499938964844,0.1329589039087295,-3056.47265625,304.0602111816406,0.9717211127281188,0.2038894295692443,0.1882989853620529,292.1205139160156,297.1499938964844,293.1499938964844,0.0087934592738747,-2896.259033203125,301.1364440917969,0.6130039095878601,0.050000000745058,0.2271640747785568,290.64129638671875,291.1499938964844,270.4946594238281,269.7364807128906,282.8441162109375,292.11669921875,290.6546630859375,1.0,0.1646142303943634,1.0,1.0,0.9964241981506348,1.0,-0.7867418527603149,0.3375990688800812,0.4491427838802337,0.1359933912754058,0.0,0.0,0.2895364761352539,17.2810115814209,25.0,28.084861755371094,-6330.6923828125,50.77302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352905273437,305.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.318359375,18000.0,0.0,0.0,0.1019328385591507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921875327825546,0.192191869020462,-4.332592652644962e-06,0.0,0.0001034488741424,0.0,0.0,7.80555534362793,0.0,0.0,0.0,0.2845700681209564,4.0,0.0,1.0
802200,291.762451171875,297.1499938964844,293.1499938964844,0.0681731849908828,-1717.01708984375,304.0852355957031,0.8113247752189636,0.1215619668364524,0.1055851355195045,291.7621154785156,297.1499938964844,293.1499938964844,0.0144704319536685,-782.6417236328125,304.07989501953125,0.6130039095878601,0.050000000745058,0.0478888489305973,291.6879272460937,297.1499938964844,293.1499938964844,0.0733277723193168,-1408.4393310546875,304.0777282714844,0.8252385854721069,0.1289229094982147,0.0866586789488792,291.69439697265625,297.1499938964844,293.1499938964844,0.1329589039087295,-3056.47265625,304.0602111816406,0.9717211127281188,0.2038894295692443,0.1882989853620529,292.1205139160156,297.1499938964844,293.1499938964844,0.0087934592738747,-2896.259033203125,301.1364440917969,0.6130039095878601,0.050000000745058,0.2271640747785568,290.64129638671875,291.1499938964844,270.4946594238281,269.7364807128906,282.8441162109375,292.11669921875,290.6546630859375,1.0,0.1646142303943634,1.0,1.0,0.9964241981506348,1.0,-0.7867418527603149,0.3375990688800812,0.4491427838802337,0.1359933912754058,0.0,0.0,0.2895364761352539,17.2810115814209,25.0,28.084861755371094,-6330.6923828125,50.77302551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7352905273437,305.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17795.318359375,18000.0,0.0,0.0,0.1019328385591507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921875327825546,0.192191869020462,-4.332592652644962e-06,0.0,0.0001034488741424,0.0,0.0,7.80555534362793,0.0,0.0,0.0,0.2845700681209564,4.0,0.0,1.0
802260,291.8522644042969,297.1499938964844,293.1499938964844,0.0813748389482498,-1956.9188232421875,304.0849304199219,0.858797550201416,0.1385059654712677,0.1211649402976036,291.79693603515625,297.1499938964844,293.1499938964844,0.0252706240862607,-1037.46630859375,304.1272888183594,0.6846921443939209,0.0736203491687774,0.0640482157468795,291.7706298828125,297.1499938964844,293.1499938964844,0.0888804495334625,-1631.8411865234375,304.0760192871094,0.8792585730552673,0.1491905897855758,0.1011053621768951,291.7586975097656,297.1499938964844,293.1499938964844,0.1247933506965637,-2904.576904296875,304.1061706542969,0.9711126685142516,0.2275863140821457,0.1802397668361663,292.1617126464844,297.1499938964844,293.1499938964844,0.0090757850557565,-2942.476806640625,301.4075012207031,0.6213265657424927,0.050000000745058,0.2269880026578903,290.732177734375,291.1499938964844,270.4642944335937,269.71490478515625,282.8340148925781,292.15789794921875,290.7471008300781,1.0,0.1687172949314117,1.0,1.0,0.997139811515808,1.0,-0.8306939601898193,0.3571862578392029,0.4735077023506164,0.1445729583501815,0.0,0.0,0.3391505777835846,16.75980567932129,28.0,113.65211486816406,-6820.10302734375,56.330448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232482910156,305.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3515625,18000.0,0.0,0.0,0.1153266876935958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360960841178894,0.2361005246639251,-4.434519723872654e-06,0.0,0.0001170419272966,0.0,0.0,9.968260765075684,0.0,0.0,0.0,0.2933857440948486,4.0,0.0,1.0
802320,291.8522644042969,297.1499938964844,293.1499938964844,0.0813748389482498,-1956.9188232421875,304.0849304199219,0.858797550201416,0.1385059654712677,0.1211649402976036,291.79693603515625,297.1499938964844,293.1499938964844,0.0252706240862607,-1037.46630859375,304.1272888183594,0.6846921443939209,0.0736203491687774,0.0640482157468795,291.7706298828125,297.1499938964844,293.1499938964844,0.0888804495334625,-1631.8411865234375,304.0760192871094,0.8792585730552673,0.1491905897855758,0.1011053621768951,291.7586975097656,297.1499938964844,293.1499938964844,0.1247933506965637,-2904.576904296875,304.1061706542969,0.9711126685142516,0.2275863140821457,0.1802397668361663,292.1617126464844,297.1499938964844,293.1499938964844,0.0090757850557565,-2942.476806640625,301.4075012207031,0.6213265657424927,0.050000000745058,0.2269880026578903,290.732177734375,291.1499938964844,270.4642944335937,269.71490478515625,282.8340148925781,292.15789794921875,290.7471008300781,1.0,0.1687172949314117,1.0,1.0,0.997139811515808,1.0,-0.8306939601898193,0.3571862578392029,0.4735077023506164,0.1445729583501815,0.0,0.0,0.3391505777835846,16.75980567932129,28.0,113.65211486816406,-6820.10302734375,56.330448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232482910156,305.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3515625,18000.0,0.0,0.0,0.1153266876935958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360960841178894,0.2361005246639251,-4.434519723872654e-06,0.0,0.0001170419272966,0.0,0.0,9.968260765075684,0.0,0.0,0.0,0.2933857440948486,4.0,0.0,1.0
802380,291.9384460449219,297.1499938964844,293.1499938964844,0.0930537432432174,-2173.8212890625,304.087158203125,0.9010491371154784,0.1539045721292495,0.1353017389774322,291.8686218261719,297.1499938964844,293.1499938964844,0.0434299930930137,-1360.4892578125,304.1050720214844,0.7581580281257629,0.093426376581192,0.0845782831311225,291.8507385253906,297.1499938964844,293.1499938964844,0.1030711457133293,-1836.73046875,304.0770568847656,0.9296873211860656,0.1678954064846038,0.1144086420536041,291.7755432128906,297.1499938964844,293.1499938964844,0.1177851110696792,-2759.105712890625,304.1318664550781,0.9646098017692566,0.2593830823898315,0.1711475402116775,292.2037048339844,297.1499938964844,293.1499938964844,0.0093544088304042,-2987.703125,301.6552734375,0.6273998022079468,0.050000000745058,0.2268646359443664,290.80841064453125,291.1499938964844,270.43463134765625,269.69195556640625,282.8265380859375,292.2001037597656,290.8136291503906,1.0,0.1743269115686416,1.0,1.0,0.9978553652763368,1.0,-0.8788030743598938,0.3786443769931793,0.5001587271690369,0.1543324291706085,0.0,0.0,0.378842681646347,16.581483840942383,46.0,85.35973358154297,-7169.4033203125,63.31123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1534423828125,304.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17779.798828125,18000.0,0.0,0.0,0.1335053145885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761061787605285,0.2761107385158539,-4.544208422885276e-06,0.0,0.0001354909181827,0.0,0.0,12.137590408325195,0.0,0.0,0.0,0.3023990988731384,4.0,0.0,1.0
802440,291.9384460449219,297.1499938964844,293.1499938964844,0.0930537432432174,-2173.8212890625,304.087158203125,0.9010491371154784,0.1539045721292495,0.1353017389774322,291.8686218261719,297.1499938964844,293.1499938964844,0.0434299930930137,-1360.4892578125,304.1050720214844,0.7581580281257629,0.093426376581192,0.0845782831311225,291.8507385253906,297.1499938964844,293.1499938964844,0.1030711457133293,-1836.73046875,304.0770568847656,0.9296873211860656,0.1678954064846038,0.1144086420536041,291.7755432128906,297.1499938964844,293.1499938964844,0.1177851110696792,-2759.105712890625,304.1318664550781,0.9646098017692566,0.2593830823898315,0.1711475402116775,292.2037048339844,297.1499938964844,293.1499938964844,0.0093544088304042,-2987.703125,301.6552734375,0.6273998022079468,0.050000000745058,0.2268646359443664,290.80841064453125,291.1499938964844,270.43463134765625,269.69195556640625,282.8265380859375,292.2001037597656,290.8136291503906,1.0,0.1743269115686416,1.0,1.0,0.9978553652763368,1.0,-0.8788030743598938,0.3786443769931793,0.5001587271690369,0.1543324291706085,0.0,0.0,0.378842681646347,16.581483840942383,46.0,85.35973358154297,-7169.4033203125,63.31123352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1534423828125,304.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17779.798828125,18000.0,0.0,0.0,0.1335053145885467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761061787605285,0.2761107385158539,-4.544208422885276e-06,0.0,0.0001354909181827,0.0,0.0,12.137590408325195,0.0,0.0,0.0,0.3023990988731384,4.0,0.0,1.0
802500,291.98004150390625,297.1499938964844,293.1499938964844,0.0986893624067306,-2278.70263671875,304.0883483886719,0.9101102352142334,0.1610815674066543,0.1419191062450409,291.91046142578125,297.1499938964844,293.1499938964844,0.0508287698030471,-1489.094970703125,304.0998229980469,0.7765519618988037,0.1014455333352088,0.0926670357584953,291.8895874023437,297.1499938964844,293.1499938964844,0.1100922226905822,-1936.516357421875,304.0775451660156,0.9419724941253662,0.1767230927944183,0.1207064688205719,291.7843322753906,297.1499938964844,293.1499938964844,0.1223914697766304,-2846.354248046875,304.1265563964844,0.9687405228614808,0.2750788033008575,0.1767793893814087,292.2249450683594,297.1499938964844,293.1499938964844,0.0095124375075101,-3016.119384765625,301.7671813964844,0.6236239671707153,0.050000000745058,0.226939246058464,290.8199768066406,291.1499938964844,270.4200744628906,269.6799011230469,282.8217163085937,292.2214050292969,290.8207397460937,1.0,0.1801535934209823,1.0,1.0,0.9982131719589232,1.0,-0.9108498692512512,0.392910361289978,0.5179394483566284,0.1611577868461609,0.0,0.0,0.3995993733406067,17.3153133392334,46.0,47.76202774047852,-7367.9013671875,69.72080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56298828125,304.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17752.779296875,18000.0,0.0,0.0,0.1439990848302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977384626865387,0.2977430522441864,-4.605790309142321e-06,0.0,0.0001461407664464,0.0,0.0,13.388998985290527,0.0,0.0,0.0,0.3076135814189911,4.0,0.0,1.0
802560,292.02069091796875,297.1499938964844,293.1499938964844,0.1042899116873741,-2382.219482421875,304.08935546875,0.9103662967681884,0.1679174900054931,0.1482450813055038,291.9530029296875,297.1499938964844,293.1499938964844,0.057457260787487,-1607.3011474609375,304.096923828125,0.7853391170501709,0.1087908074259758,0.0999683514237403,291.9277038574219,297.1499938964844,293.1499938964844,0.1171333864331245,-2035.4532470703125,304.0779113769531,0.9441913366317748,0.1852065175771713,0.1267758905887603,291.8034973144531,297.1499938964844,293.1499938964844,0.1331641227006912,-3048.45166015625,304.1111145019531,0.976837992668152,0.2886253595352173,0.1894184201955795,292.2466735839844,297.1499938964844,293.1499938964844,0.0096837161108851,-3048.679931640625,301.8704833984375,0.6152067184448242,0.050000000745058,0.2271138727664947,290.8126220703125,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431945800781,290.8081970214844,1.0,0.1877640038728714,1.0,1.0,0.9985145926475524,1.0,-0.9498663544654846,0.4102320969104767,0.5396342873573303,0.1698725670576095,0.0,0.0,0.4227204620838165,18.675451278686523,64.0,1.4479987621307373,-7609.51904296875,78.81672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0012512207031,304.3352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17703.5234375,18000.0,0.0,0.0,0.1553580611944198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225699663162231,0.322574645280838,-4.679282483266434e-06,0.0,0.000157668677275,0.0,0.0,14.901020050048828,0.0,0.0,0.0,0.3139128386974334,4.0,0.0,1.0
802620,292.09942626953125,297.1499938964844,293.1499938964844,0.115314207971096,-2583.150634765625,304.0912170410156,0.8923614621162415,0.1805637925863266,0.1600381731986999,292.037109375,297.1499938964844,293.1499938964844,0.0692559406161308,-1826.0450439453125,304.0950622558594,0.7825855016708374,0.1220630630850792,0.1131000742316246,292.001953125,297.1499938964844,293.1499938964844,0.1311437338590622,-2229.043701171875,304.07861328125,0.9271706342697144,0.2011179774999618,0.1382308006286621,291.8809509277344,297.1499938964844,293.1499938964844,0.1695269346237182,-3708.737060546875,304.06304931640625,0.993874728679657,0.3071495592594147,0.2302921861410141,292.2932434082031,297.1499938964844,293.1499938964844,0.0100523326545953,-3121.357666015625,302.0506286621094,0.5862890481948853,0.050000000745058,0.227766528725624,290.7570495605469,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.28973388671875,290.7497253417969,1.0,0.2077427208423614,1.0,1.0,0.999117374420166,1.0,-1.043366312980652,0.4516834318637848,0.5916829109191895,0.192198634147644,0.0,0.0,0.4784892797470093,23.27101325988769,67.0,-62.9920768737793,-8247.79296875,105.7626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9449157714844,303.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17508.90625,18000.0,0.0,0.0,0.1806558519601822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894766867160797,0.3894815742969513,-4.902812634099973e-06,0.0,0.0001833427231758,0.0,0.0,19.45494079589844,0.0,0.0,0.0,0.3326165378093719,4.0,0.0,1.0
802680,292.09942626953125,297.1499938964844,293.1499938964844,0.115314207971096,-2583.150634765625,304.0912170410156,0.8923614621162415,0.1805637925863266,0.1600381731986999,292.037109375,297.1499938964844,293.1499938964844,0.0692559406161308,-1826.0450439453125,304.0950622558594,0.7825855016708374,0.1220630630850792,0.1131000742316246,292.001953125,297.1499938964844,293.1499938964844,0.1311437338590622,-2229.043701171875,304.07861328125,0.9271706342697144,0.2011179774999618,0.1382308006286621,291.8809509277344,297.1499938964844,293.1499938964844,0.1695269346237182,-3708.737060546875,304.06304931640625,0.993874728679657,0.3071495592594147,0.2302921861410141,292.2932434082031,297.1499938964844,293.1499938964844,0.0100523326545953,-3121.357666015625,302.0506286621094,0.5862890481948853,0.050000000745058,0.227766528725624,290.7570495605469,291.1499938964844,270.3774719238281,269.6412048339844,282.8081359863281,292.28973388671875,290.7497253417969,1.0,0.2077427208423614,1.0,1.0,0.999117374420166,1.0,-1.043366312980652,0.4516834318637848,0.5916829109191895,0.192198634147644,0.0,0.0,0.4784892797470093,23.27101325988769,67.0,-62.9920768737793,-8247.79296875,105.7626495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9449157714844,303.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17508.90625,18000.0,0.0,0.0,0.1806558519601822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894766867160797,0.3894815742969513,-4.902812634099973e-06,0.0,0.0001833427231758,0.0,0.0,19.45494079589844,0.0,0.0,0.0,0.3326165378093719,4.0,0.0,1.0
802740,292.1748046875,297.1499938964844,293.1499938964844,0.1254774779081344,-2764.435791015625,304.0939025878906,0.8736757040023804,0.1918920278549194,0.1706529557704925,292.11846923828125,297.1499938964844,293.1499938964844,0.0793600901961326,-2020.49658203125,304.0966186523437,0.7749995589256287,0.1337604820728302,0.1247028931975364,292.0738220214844,297.1499938964844,293.1499938964844,0.1443184465169906,-2406.718017578125,304.0805053710937,0.9085383415222168,0.2156309634447097,0.148719921708107,291.9949035644531,297.1499938964844,293.1499938964844,0.204637125134468,-4315.96142578125,304.03424072265625,0.9990000128746032,0.3162356317043304,0.2676386535167694,292.3443298339844,297.1499938964844,293.1499938964844,0.01039610337466,-3186.39990234375,302.203857421875,0.5578575730323792,0.050000000745058,0.2285661995410919,290.7091979980469,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.34088134765625,290.7073974609375,1.0,0.226461187005043,1.0,1.0,0.9997201561927797,1.0,-1.1284096240997314,0.4896052479743957,0.6388043761253357,0.2135089933872223,0.0,0.0,0.5410186648368835,28.64949417114257,70.0,-49.48958969116211,-8945.2490234375,136.53211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9632568359375,303.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17266.755859375,18000.0,0.0,0.0,0.209286168217659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821727871894836,0.4821780920028686,-5.320458967617014e-06,0.0,0.0002123988524544,0.0,0.0,27.32588768005371,0.0,0.0,0.0,0.3615421950817108,4.0,0.0,1.0
802800,292.1748046875,297.1499938964844,293.1499938964844,0.1254774779081344,-2764.435791015625,304.0939025878906,0.8736757040023804,0.1918920278549194,0.1706529557704925,292.11846923828125,297.1499938964844,293.1499938964844,0.0793600901961326,-2020.49658203125,304.0966186523437,0.7749995589256287,0.1337604820728302,0.1247028931975364,292.0738220214844,297.1499938964844,293.1499938964844,0.1443184465169906,-2406.718017578125,304.0805053710937,0.9085383415222168,0.2156309634447097,0.148719921708107,291.9949035644531,297.1499938964844,293.1499938964844,0.204637125134468,-4315.96142578125,304.03424072265625,0.9990000128746032,0.3162356317043304,0.2676386535167694,292.3443298339844,297.1499938964844,293.1499938964844,0.01039610337466,-3186.39990234375,302.203857421875,0.5578575730323792,0.050000000745058,0.2285661995410919,290.7091979980469,291.1499938964844,270.3500061035156,269.6131286621094,282.8034973144531,292.34088134765625,290.7073974609375,1.0,0.226461187005043,1.0,1.0,0.9997201561927797,1.0,-1.1284096240997314,0.4896052479743957,0.6388043761253357,0.2135089933872223,0.0,0.0,0.5410186648368835,28.64949417114257,70.0,-49.48958969116211,-8945.2490234375,136.53211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9632568359375,303.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17266.755859375,18000.0,0.0,0.0,0.209286168217659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821727871894836,0.4821780920028686,-5.320458967617014e-06,0.0,0.0002123988524544,0.0,0.0,27.32588768005371,0.0,0.0,0.0,0.3615421950817108,4.0,0.0,1.0
802860,292.24664306640625,297.1499938964844,293.1499938964844,0.1344348788261413,-2920.7431640625,304.0976867675781,0.8576014637947083,0.2020294815301895,0.180180937051773,292.19586181640625,297.1499938964844,293.1499938964844,0.0879731178283691,-2188.95263671875,304.1000671386719,0.7670400738716125,0.144195556640625,0.135012149810791,292.14306640625,297.1499938964844,293.1499938964844,0.1562095582485199,-2563.302001953125,304.0838623046875,0.8935788869857788,0.2288523018360138,0.1582940369844436,292.1131286621094,297.1499938964844,293.1499938964844,0.2350943237543106,-4821.76025390625,304.0223388671875,0.9990000128746032,0.3215291500091553,0.2991666197776794,292.3973693847656,297.1499938964844,293.1499938964844,0.0106904944404959,-3237.026611328125,302.3397827148437,0.5338497161865234,0.050000000745058,0.2294492125511169,290.70294189453125,291.1499938964844,270.323486328125,269.5845031738281,282.7996520996094,292.3941345214844,290.7034912109375,1.0,0.2438333630561828,0.9988364577293396,0.9988364577293396,0.9998320937156676,1.0,-1.2025725841522217,0.5230022072792053,0.6795703768730164,0.2323627024888992,0.0,0.0,0.6012816429138184,34.401763916015625,58.0,-14.568161964416504,-9579.8720703125,169.07676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10125732421875,303.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17066.16796875,18000.0,0.0,0.0,0.240427166223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891339778900146,0.589139997959137,-5.967139259155374e-06,0.0,0.0002440030075376,0.0,0.0,39.293418884277344,0.0,0.0,0.0,0.3991494178771972,4.0,0.0,1.0
802920,292.24664306640625,297.1499938964844,293.1499938964844,0.1344348788261413,-2920.7431640625,304.0976867675781,0.8576014637947083,0.2020294815301895,0.180180937051773,292.19586181640625,297.1499938964844,293.1499938964844,0.0879731178283691,-2188.95263671875,304.1000671386719,0.7670400738716125,0.144195556640625,0.135012149810791,292.14306640625,297.1499938964844,293.1499938964844,0.1562095582485199,-2563.302001953125,304.0838623046875,0.8935788869857788,0.2288523018360138,0.1582940369844436,292.1131286621094,297.1499938964844,293.1499938964844,0.2350943237543106,-4821.76025390625,304.0223388671875,0.9990000128746032,0.3215291500091553,0.2991666197776794,292.3973693847656,297.1499938964844,293.1499938964844,0.0106904944404959,-3237.026611328125,302.3397827148437,0.5338497161865234,0.050000000745058,0.2294492125511169,290.70294189453125,291.1499938964844,270.323486328125,269.5845031738281,282.7996520996094,292.3941345214844,290.7034912109375,1.0,0.2438333630561828,0.9988364577293396,0.9988364577293396,0.9998320937156676,1.0,-1.2025725841522217,0.5230022072792053,0.6795703768730164,0.2323627024888992,0.0,0.0,0.6012816429138184,34.401763916015625,58.0,-14.568161964416504,-9579.8720703125,169.07676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.10125732421875,303.2012023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17066.16796875,18000.0,0.0,0.0,0.240427166223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891339778900146,0.589139997959137,-5.967139259155374e-06,0.0,0.0002440030075376,0.0,0.0,39.293418884277344,0.0,0.0,0.0,0.3991494178771972,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1422408819198608,-3054.3076171875,304.1021423339844,0.8546062111854553,0.2112370729446411,0.1887402981519699,292.2671203613281,297.1499938964844,293.1499938964844,0.0955965220928192,-2338.12255859375,304.1040344238281,0.7697533369064331,0.1539122909307479,0.1444631665945053,292.2086486816406,297.1499938964844,293.1499938964844,0.1668504327535629,-2700.498046875,304.0882263183594,0.8925743103027344,0.2410606890916824,0.1670510023832321,292.2118530273437,297.1499938964844,293.1499938964844,0.2453545182943344,-4977.8095703125,304.0484619140625,0.9938389658927916,0.327699214220047,0.3088061213493347,292.448486328125,297.1499938964844,293.1499938964844,0.0109259402379393,-3272.166748046875,302.4662170410156,0.522200882434845,0.050000000745058,0.2299897223711013,290.72784423828125,291.1499938964844,270.2982177734375,269.5567932128906,282.8033447265625,292.445556640625,290.7334289550781,1.0,0.2534726560115814,0.9976729154586792,0.9976729154586792,0.999944031238556,1.0,-1.247053146362305,0.5431384444236755,0.7039147019386292,0.243847444653511,0.0,0.0,0.6565822958946228,37.94585800170898,46.0,37.975093841552734,-10055.9697265625,190.5415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42559814453125,302.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,16933.798828125,18000.0,0.0,0.0,0.2728073596954345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026523947715759,0.7026592493057251,-6.827683591836831e-06,0.0,0.0002768647973425,0.0,0.0,56.08882141113281,0.0,0.0,0.0,0.4432831108570099,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1422408819198608,-3054.3076171875,304.1021423339844,0.8546062111854553,0.2112370729446411,0.1887402981519699,292.2671203613281,297.1499938964844,293.1499938964844,0.0955965220928192,-2338.12255859375,304.1040344238281,0.7697533369064331,0.1539122909307479,0.1444631665945053,292.2086486816406,297.1499938964844,293.1499938964844,0.1668504327535629,-2700.498046875,304.0882263183594,0.8925743103027344,0.2410606890916824,0.1670510023832321,292.2118530273437,297.1499938964844,293.1499938964844,0.2453545182943344,-4977.8095703125,304.0484619140625,0.9938389658927916,0.327699214220047,0.3088061213493347,292.448486328125,297.1499938964844,293.1499938964844,0.0109259402379393,-3272.166748046875,302.4662170410156,0.522200882434845,0.050000000745058,0.2299897223711013,290.72784423828125,291.1499938964844,270.2982177734375,269.5567932128906,282.8033447265625,292.445556640625,290.7334289550781,1.0,0.2534726560115814,0.9976729154586792,0.9976729154586792,0.999944031238556,1.0,-1.247053146362305,0.5431384444236755,0.7039147019386292,0.243847444653511,0.0,0.0,0.6565822958946228,37.94585800170898,46.0,37.975093841552734,-10055.9697265625,190.5415802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42559814453125,302.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,16933.798828125,18000.0,0.0,0.0,0.2728073596954345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026523947715759,0.7026592493057251,-6.827683591836831e-06,0.0,0.0002768647973425,0.0,0.0,56.08882141113281,0.0,0.0,0.0,0.4432831108570099,4.0,0.0,1.0
