time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1456699520349502,-3112.078857421875,304.1046142578125,0.8605197668075562,0.215544581413269,0.1926861256361007,292.3004455566406,297.1499938964844,293.1499938964844,0.0990658476948738,-2405.399169921875,304.1060791015625,0.7777850031852722,0.1585533320903778,0.1489150673151016,292.2398986816406,297.1499938964844,293.1499938964844,0.1716508716344833,-2761.423583984375,304.0907287597656,0.9001543521881104,0.246848776936531,0.1711535006761551,292.2486267089844,297.1499938964844,293.1499938964844,0.2491897344589233,-5035.4873046875,304.05987548828125,0.9971154928207396,0.3323585093021393,0.3128163814544678,292.472412109375,297.1499938964844,293.1499938964844,0.0110097685828804,-3281.554931640625,302.5289306640625,0.5222699046134949,0.050000000745058,0.2299855500459671,290.7562866210937,291.1499938964844,270.2860717773437,269.54327392578125,282.8049621582031,292.4696960449219,290.761962890625,1.0,0.2560448050498962,0.9970911741256714,0.9970911741256714,1.0,1.0,-1.2667936086654663,0.5521066784858704,0.7146868705749512,0.2489674240350723,0.0,0.0,0.6799835562705994,38.223819732666016,46.0,57.567569732666016,-10264.0458984375,197.73562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1793212890625,302.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,16948.6328125,18000.0,0.0,0.0,0.2889758646488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556326985359192,0.7556400299072266,-7.300201104953885e-06,0.0,0.0002932737697847,0.0,0.0,65.67523956298828,0.0,0.0,0.0,0.4651855230331421,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1489263325929641,-3166.607421875,304.10693359375,0.8689101934432983,0.2196964472532272,0.1964569687843322,292.3321533203125,297.1499938964844,293.1499938964844,0.1024198308587074,-2469.988525390625,304.10797119140625,0.788040041923523,0.1630832403898239,0.1532267183065414,292.2699584960937,297.1499938964844,293.1499938964844,0.1762687414884567,-2819.632080078125,304.0931091308594,0.9106478691101074,0.2524737119674682,0.1751127392053604,292.27984619140625,297.1499938964844,293.1499938964844,0.2499032467603683,-5041.73681640625,304.0751953125,0.9990000128746032,0.3376398384571075,0.3135535418987274,292.49493408203125,297.1499938964844,293.1499938964844,0.0110863633453845,-3289.328369140625,302.591064453125,0.5242175459861755,0.050000000745058,0.2298875749111175,290.7852478027344,291.1499938964844,270.27423095703125,269.530029296875,282.8075561523437,292.492431640625,290.7913513183594,1.0,0.2573116421699524,0.9965218901634216,0.9965218901634216,1.0,1.0,-1.2819417715072632,0.5589814186096191,0.7229602932929993,0.2529606223106384,0.0,0.0,0.7014144062995911,37.936641693115234,34.0,71.49711608886719,-10446.42578125,202.29405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9968566894531,302.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,16983.3125,18000.0,0.0,0.0,0.304935872554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051772713661194,0.805185079574585,-7.777627615723759e-06,0.0,0.0003094711573794,0.0,0.0,75.72779083251953,0.0,0.0,0.0,0.4862664639949798,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.154641106724739,-3260.872314453125,304.1117858886719,0.8912710547447205,0.2275583148002624,0.2035650461912155,292.3911437988281,297.1499938964844,293.1499938964844,0.1086083278059959,-2587.340087890625,304.1116638183594,0.8130142688751221,0.1718366593122482,0.1615202128887176,292.3265380859375,297.1499938964844,293.1499938964844,0.1846263408660888,-2923.481689453125,304.09814453125,0.9397324323654176,0.2632900774478912,0.1826912015676498,292.3135070800781,297.1499938964844,293.1499938964844,0.2378977239131927,-4833.07080078125,304.1202697753906,0.9990000128746032,0.3527745008468628,0.3014943599700928,292.53533935546875,297.1499938964844,293.1499938964844,0.0112059777602553,-3295.437255859375,302.718505859375,0.5322265028953552,0.050000000745058,0.2295158505439758,290.8706359863281,291.1499938964844,270.2516174316406,269.5043029785156,282.8166809082031,292.533203125,290.8807373046875,1.0,0.2561783492565155,0.995383322238922,0.995383322238922,1.0,1.0,-1.2946933507919312,0.5647586584091187,0.7299346923828125,0.2563234269618988,0.0,0.0,0.73344886302948,36.15372467041016,25.0,118.5324249267578,-10727.6591796875,202.7783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8389892578125,302.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17171.560546875,18000.0,0.0,0.0,0.3355357646942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8888077735900879,0.8888164758682251,-8.680482096679043e-06,0.0,0.0003405261377338,0.0,0.0,95.44152069091795,0.0,0.0,0.0,0.5228379368782043,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.154641106724739,-3260.872314453125,304.1117858886719,0.8912710547447205,0.2275583148002624,0.2035650461912155,292.3911437988281,297.1499938964844,293.1499938964844,0.1086083278059959,-2587.340087890625,304.1116638183594,0.8130142688751221,0.1718366593122482,0.1615202128887176,292.3265380859375,297.1499938964844,293.1499938964844,0.1846263408660888,-2923.481689453125,304.09814453125,0.9397324323654176,0.2632900774478912,0.1826912015676498,292.3135070800781,297.1499938964844,293.1499938964844,0.2378977239131927,-4833.07080078125,304.1202697753906,0.9990000128746032,0.3527745008468628,0.3014943599700928,292.53533935546875,297.1499938964844,293.1499938964844,0.0112059777602553,-3295.437255859375,302.718505859375,0.5322265028953552,0.050000000745058,0.2295158505439758,290.8706359863281,291.1499938964844,270.2516174316406,269.5043029785156,282.8166809082031,292.533203125,290.8807373046875,1.0,0.2561783492565155,0.995383322238922,0.995383322238922,1.0,1.0,-1.2946933507919312,0.5647586584091187,0.7299346923828125,0.2563234269618988,0.0,0.0,0.73344886302948,36.15372467041016,25.0,118.5324249267578,-10727.6591796875,202.7783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8389892578125,302.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17171.560546875,18000.0,0.0,0.0,0.3355357646942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8888077735900879,0.8888164758682251,-8.680482096679043e-06,0.0,0.0003405261377338,0.0,0.0,95.44152069091795,0.0,0.0,0.0,0.5228379368782043,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1592965275049209,-3335.9990234375,304.11676025390625,0.9236569404602052,0.234827384352684,0.2100996822118759,292.44482421875,297.1499938964844,293.1499938964844,0.1140823438763618,-2689.07177734375,304.1153259277344,0.8427440524101257,0.1801714152097702,0.1693752855062484,292.3786926269531,297.1499938964844,293.1499938964844,0.1918405890464782,-3011.452880859375,304.1034240722656,0.9751842617988586,0.2735710442066192,0.1898533105850219,292.3115539550781,297.1499938964844,293.1499938964844,0.2178487926721573,-4492.99560546875,304.1634826660156,0.9990000128746032,0.3742991983890533,0.2819421589374542,292.5692138671875,297.1499938964844,293.1499938964844,0.0112882573157548,-3290.969482421875,302.8520812988281,0.5465828776359558,0.050000000745058,0.2289448827505111,290.9906005859375,291.1499938964844,270.2304382324219,269.47967529296875,282.8267517089844,292.5674743652344,291.0032653808594,1.0,0.2521715462207794,0.9942448139190674,0.9942448139190674,1.0,1.0,-1.2964110374450684,0.5654951333999634,0.730915904045105,0.2568083703517914,0.0,0.0,0.7469913959503174,33.13483428955078,43.0,162.26011657714844,-10948.072265625,196.7147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9570617675781,303.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17530.279296875,18000.0,0.0,0.0,0.3634496033191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386705160140992,0.938679814338684,-9.314950148109348e-06,0.0,0.0003688551369123,0.0,0.0,109.30154418945312,0.0,0.0,0.0,0.5452983975410461,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1592965275049209,-3335.9990234375,304.11676025390625,0.9236569404602052,0.234827384352684,0.2100996822118759,292.44482421875,297.1499938964844,293.1499938964844,0.1140823438763618,-2689.07177734375,304.1153259277344,0.8427440524101257,0.1801714152097702,0.1693752855062484,292.3786926269531,297.1499938964844,293.1499938964844,0.1918405890464782,-3011.452880859375,304.1034240722656,0.9751842617988586,0.2735710442066192,0.1898533105850219,292.3115539550781,297.1499938964844,293.1499938964844,0.2178487926721573,-4492.99560546875,304.1634826660156,0.9990000128746032,0.3742991983890533,0.2819421589374542,292.5692138671875,297.1499938964844,293.1499938964844,0.0112882573157548,-3290.969482421875,302.8520812988281,0.5465828776359558,0.050000000745058,0.2289448827505111,290.9906005859375,291.1499938964844,270.2304382324219,269.47967529296875,282.8267517089844,292.5674743652344,291.0032653808594,1.0,0.2521715462207794,0.9942448139190674,0.9942448139190674,1.0,1.0,-1.2964110374450684,0.5654951333999634,0.730915904045105,0.2568083703517914,0.0,0.0,0.7469913959503174,33.13483428955078,43.0,162.26011657714844,-10948.072265625,196.7147674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9570617675781,303.1687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17530.279296875,18000.0,0.0,0.0,0.3634496033191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386705160140992,0.938679814338684,-9.314950148109348e-06,0.0,0.0003688551369123,0.0,0.0,109.30154418945312,0.0,0.0,0.0,0.5452983975410461,4.0,0.0,1.0
803460,292.538330078125,297.1499938964844,293.1499938964844,0.1633839756250381,-3401.256103515625,304.1209716796875,0.9329702258110046,0.2414100617170334,0.2161682248115539,292.49432373046875,297.1499938964844,293.1499938964844,0.119192324578762,-2782.884765625,304.1183166503906,0.8538427352905273,0.1879962086677551,0.1769036799669265,292.4271850585937,297.1499938964844,293.1499938964844,0.1985180079936981,-3092.113525390625,304.1077575683594,0.9847488403320312,0.2832781374454498,0.1967209726572036,292.30224609375,297.1499938964844,293.1499938964844,0.2159817069768905,-4461.59814453125,304.16082763671875,0.9990000128746032,0.3974761068820953,0.2827074229717254,292.5972595214844,297.1499938964844,293.1499938964844,0.0114184943959116,-3294.751953125,302.98809814453125,0.5459891557693481,0.050000000745058,0.2289658188819885,291.1150207519531,291.1499938964844,270.2107238769531,269.45623779296875,282.8247985839844,292.5958251953125,291.12457275390625,1.0,0.2569078803062439,0.9935393929481506,0.9935393929481506,1.0,1.0,-1.3219022750854492,0.5772035121917725,0.7446987628936768,0.2633005380630493,0.0,0.0,0.7429472208023071,33.646419525146484,61.0,158.8802947998047,-11279.1025390625,206.74317932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3060302734375,303.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.796875,18000.0,0.0,0.0,0.3880931437015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490883350372314,0.9490978121757508,-9.52721165958792e-06,0.0,0.0003938651934731,0.0,0.0,113.01878356933594,0.0,0.0,0.0,0.5503513813018799,4.0,0.0,1.0
803520,292.538330078125,297.1499938964844,293.1499938964844,0.1633839756250381,-3401.256103515625,304.1209716796875,0.9329702258110046,0.2414100617170334,0.2161682248115539,292.49432373046875,297.1499938964844,293.1499938964844,0.119192324578762,-2782.884765625,304.1183166503906,0.8538427352905273,0.1879962086677551,0.1769036799669265,292.4271850585937,297.1499938964844,293.1499938964844,0.1985180079936981,-3092.113525390625,304.1077575683594,0.9847488403320312,0.2832781374454498,0.1967209726572036,292.30224609375,297.1499938964844,293.1499938964844,0.2159817069768905,-4461.59814453125,304.16082763671875,0.9990000128746032,0.3974761068820953,0.2827074229717254,292.5972595214844,297.1499938964844,293.1499938964844,0.0114184943959116,-3294.751953125,302.98809814453125,0.5459891557693481,0.050000000745058,0.2289658188819885,291.1150207519531,291.1499938964844,270.2107238769531,269.45623779296875,282.8247985839844,292.5958251953125,291.12457275390625,1.0,0.2569078803062439,0.9935393929481506,0.9935393929481506,1.0,1.0,-1.3219022750854492,0.5772035121917725,0.7446987628936768,0.2633005380630493,0.0,0.0,0.7429472208023071,33.646419525146484,61.0,158.8802947998047,-11279.1025390625,206.74317932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3060302734375,303.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.796875,18000.0,0.0,0.0,0.3880931437015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490883350372314,0.9490978121757508,-9.52721165958792e-06,0.0,0.0003938651934731,0.0,0.0,113.01878356933594,0.0,0.0,0.0,0.5503513813018799,4.0,0.0,1.0
803580,292.5859680175781,297.1499938964844,293.1499938964844,0.1675570756196975,-3468.60791015625,304.1236572265625,0.917267084121704,0.2472472488880157,0.2216909080743789,292.5404052734375,297.1499938964844,293.1499938964844,0.1244007498025894,-2878.53857421875,304.12017822265625,0.8457814455032349,0.1952613294124603,0.1840273141860962,292.4725036621094,297.1499938964844,293.1499938964844,0.2055087834596634,-3176.95166015625,304.1101379394531,0.9741478562355042,0.2923941016197204,0.2032631635665893,292.3255920410156,297.1499938964844,293.1499938964844,0.2326107919216156,-4740.5380859375,304.1289978027344,0.9990000128746032,0.4143015742301941,0.3028859198093414,292.62188720703125,297.1499938964844,293.1499938964844,0.0116358185186982,-3317.849853515625,303.1177673339844,0.5312669277191162,0.050000000745058,0.2295556217432022,291.1927490234375,291.1499938964844,270.19256591796875,269.4340209960937,282.81268310546875,292.62060546875,291.1975402832031,1.0,0.2684630155563354,0.992833971977234,0.992833971977234,1.0,1.0,-1.3698571920394895,0.5992665886878967,0.7705905437469482,0.2757766246795654,0.0,0.0,0.7315157651901245,37.57686996459961,79.0,107.9320831298828,-11710.826171875,233.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7912292480469,303.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18190.71875,18000.0,0.0,0.0,0.4096769392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330377578735352,0.9330471158027648,-9.400286216987295e-06,0.0,0.0004157700168434,0.0,0.0,109.0100326538086,0.0,0.0,0.0,0.5435253381729126,4.0,0.0,1.0
803640,292.5859680175781,297.1499938964844,293.1499938964844,0.1675570756196975,-3468.60791015625,304.1236572265625,0.917267084121704,0.2472472488880157,0.2216909080743789,292.5404052734375,297.1499938964844,293.1499938964844,0.1244007498025894,-2878.53857421875,304.12017822265625,0.8457814455032349,0.1952613294124603,0.1840273141860962,292.4725036621094,297.1499938964844,293.1499938964844,0.2055087834596634,-3176.95166015625,304.1101379394531,0.9741478562355042,0.2923941016197204,0.2032631635665893,292.3255920410156,297.1499938964844,293.1499938964844,0.2326107919216156,-4740.5380859375,304.1289978027344,0.9990000128746032,0.4143015742301941,0.3028859198093414,292.62188720703125,297.1499938964844,293.1499938964844,0.0116358185186982,-3317.849853515625,303.1177673339844,0.5312669277191162,0.050000000745058,0.2295556217432022,291.1927490234375,291.1499938964844,270.19256591796875,269.4340209960937,282.81268310546875,292.62060546875,291.1975402832031,1.0,0.2684630155563354,0.992833971977234,0.992833971977234,1.0,1.0,-1.3698571920394895,0.5992665886878967,0.7705905437469482,0.2757766246795654,0.0,0.0,0.7315157651901245,37.57686996459961,79.0,107.9320831298828,-11710.826171875,233.44259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7912292480469,303.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18190.71875,18000.0,0.0,0.0,0.4096769392490387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330377578735352,0.9330471158027648,-9.400286216987295e-06,0.0,0.0004157700168434,0.0,0.0,109.0100326538086,0.0,0.0,0.0,0.5435253381729126,4.0,0.0,1.0
803700,292.6091003417969,297.1499938964844,293.1499938964844,0.1696942895650863,-3503.375244140625,304.12457275390625,0.9040522575378418,0.2498497664928436,0.2242173850536346,292.5623779296875,297.1499938964844,293.1499938964844,0.1270670294761657,-2927.54541015625,304.1207580566406,0.83717942237854,0.1986658275127411,0.1874196231365203,292.4941711425781,297.1499938964844,293.1499938964844,0.209176555275917,-3221.5947265625,304.1107177734375,0.9629228115081788,0.2967201769351959,0.2064052075147628,292.35205078125,297.1499938964844,293.1499938964844,0.2465629577636718,-4971.19140625,304.107421875,0.9990000128746032,0.4195562601089477,0.3186103701591491,292.6337585449219,297.1499938964844,293.1499938964844,0.0117761567234992,-3336.412841796875,303.1785888671875,0.5210449695587158,0.050000000745058,0.2300436794757843,291.2123107910156,291.1499938964844,270.1841125488281,269.42340087890625,282.80389404296875,292.6325378417969,291.2147521972656,1.0,0.2763462960720062,0.992481291294098,0.992481291294098,1.0,1.0,-1.4001919031143188,0.6132791042327881,0.786912739276886,0.2837134003639221,0.0,0.0,0.7253379821777344,40.69331741333008,79.0,75.66311645507812,-11955.1591796875,252.71682739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06134033203125,303.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18248.482421875,18000.0,0.0,0.0,0.4194235205650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9204989671707152,0.9205082654953004,-9.272218449041247e-06,0.0,0.0004256615648046,0.0,0.0,105.69933319091795,0.0,0.0,0.0,0.5380735397338867,4.0,0.0,1.0
803760,292.6317138671875,297.1499938964844,293.1499938964844,0.1718682646751403,-3538.8974609375,304.125244140625,0.8896687626838684,0.2522591054439544,0.2265849560499191,292.5837707519531,297.1499938964844,293.1499938964844,0.1297745555639267,-2977.319091796875,304.12115478515625,0.8268487453460693,0.2019094824790954,0.1906893998384475,292.5153503417969,297.1499938964844,293.1499938964844,0.2129596024751663,-3267.685302734375,304.1109619140625,0.9483963251113892,0.3008721172809601,0.2094519287347793,292.3882141113281,297.1499938964844,293.1499938964844,0.2637496590614319,-5251.57666015625,304.0838928222656,0.9990000128746032,0.4225712120532989,0.3373535275459289,292.6456604003906,297.1499938964844,293.1499938964844,0.011936985887587,-3359.3896484375,303.2361755371094,0.5102273225784302,0.050000000745058,0.2306578010320663,291.21929931640625,291.1499938964844,270.176025390625,269.4131164550781,282.7937927246094,292.6444396972656,291.2196960449219,1.0,0.2853899002075195,0.9919226765632628,0.9919226765632628,1.0,1.0,-1.4338504076004028,0.6288720965385437,0.8049783706665039,0.2925452888011932,0.0,0.0,0.7199551463127136,44.5537338256836,97.0,42.89913940429688,-12215.916015625,275.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3390808105469,304.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18262.681640625,18000.0,0.0,0.0,0.4285454154014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076947569847108,0.9077038764953612,-9.13328130991431e-06,0.0,0.0004349191149231,0.0,0.0,102.31400299072266,0.0,0.0,0.0,0.5324860215187073,4.0,0.0,1.0
803820,292.6752319335937,297.1499938964844,293.1499938964844,0.1763051748275756,-3611.68408203125,304.1260681152344,0.8587567806243896,0.2565649151802063,0.2309126108884811,292.6249389648437,297.1499938964844,293.1499938964844,0.1352438479661941,-3077.7275390625,304.12164306640625,0.8026299476623535,0.2079020142555236,0.1968418806791305,292.55645751953125,297.1499938964844,293.1499938964844,0.2207317799329757,-3362.28125,304.11102294921875,0.9137998819351196,0.3086103796958923,0.2152182161808014,292.4872741699219,297.1499938964844,293.1499938964844,0.3062872886657715,-5929.640625,304.0350646972656,0.9990000128746032,0.4218580722808838,0.3818303048610687,292.670166015625,297.1499938964844,293.1499938964844,0.0123144006356596,-3416.55224609375,303.3412475585937,0.489128977060318,0.050000000745058,0.2322558760643005,291.20294189453125,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689453125,291.2005920410156,1.0,0.3062688410282135,0.990805447101593,0.990805447101593,1.0,1.0,-1.5086599588394165,0.6637095808982849,0.8449503779411316,0.3122656941413879,0.0,0.0,0.7136249542236328,54.4352912902832,100.0,-13.353132247924805,-12784.841796875,334.6034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88934326171875,304.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.25390625,18000.0,0.0,0.0,0.445175439119339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878831267356873,0.8878920078277588,-8.90020419319626e-06,0.0,0.0004517964844126,0.0,0.0,97.05760192871094,0.0,0.0,0.0,0.5237820148468018,4.0,0.0,1.0
803880,292.6752319335937,297.1499938964844,293.1499938964844,0.1763051748275756,-3611.68408203125,304.1260681152344,0.8587567806243896,0.2565649151802063,0.2309126108884811,292.6249389648437,297.1499938964844,293.1499938964844,0.1352438479661941,-3077.7275390625,304.12164306640625,0.8026299476623535,0.2079020142555236,0.1968418806791305,292.55645751953125,297.1499938964844,293.1499938964844,0.2207317799329757,-3362.28125,304.11102294921875,0.9137998819351196,0.3086103796958923,0.2152182161808014,292.4872741699219,297.1499938964844,293.1499938964844,0.3062872886657715,-5929.640625,304.0350646972656,0.9990000128746032,0.4218580722808838,0.3818303048610687,292.670166015625,297.1499938964844,293.1499938964844,0.0123144006356596,-3416.55224609375,303.3412475585937,0.489128977060318,0.050000000745058,0.2322558760643005,291.20294189453125,291.1499938964844,270.16119384765625,269.3935852050781,282.7708740234375,292.6689453125,291.2005920410156,1.0,0.3062688410282135,0.990805447101593,0.990805447101593,1.0,1.0,-1.5086599588394165,0.6637095808982849,0.8449503779411316,0.3122656941413879,0.0,0.0,0.7136249542236328,54.4352912902832,100.0,-13.353132247924805,-12784.841796875,334.6034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.88934326171875,304.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18187.25390625,18000.0,0.0,0.0,0.445175439119339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8878831267356873,0.8878920078277588,-8.90020419319626e-06,0.0,0.0004517964844126,0.0,0.0,97.05760192871094,0.0,0.0,0.0,0.5237820148468018,4.0,0.0,1.0
803940,292.7157592773437,297.1499938964844,293.1499938964844,0.1802564263343811,-3675.860595703125,304.1275329589844,0.830202043056488,0.2603712975978851,0.2348257899284362,292.66363525390625,297.1499938964844,293.1499938964844,0.1402863413095474,-3169.251953125,304.12274169921875,0.7770790457725525,0.2133563756942749,0.2025371044874191,292.5958251953125,297.1499938964844,293.1499938964844,0.227894589304924,-3448.434326171875,304.1121826171875,0.8828476667404175,0.3156690001487732,0.2205591350793838,292.59332275390625,297.1499938964844,293.1499938964844,0.3221836686134338,-6165.4169921875,304.0502014160156,0.977177083492279,0.4170624315738678,0.3962933421134949,292.69482421875,297.1499938964844,293.1499938964844,0.0127223348245024,-3476.32421875,303.4378967285156,0.4664593935012817,0.050000000745058,0.2342892438173294,291.1912841796875,291.1499938964844,270.1480712890625,269.37548828125,282.76495361328125,292.69464111328125,291.1949768066406,1.0,0.3229972124099731,0.9896882176399232,0.9896882176399232,1.0,1.0,-1.5462589263916016,0.6811785101890564,0.8650804162025452,0.3225630819797516,0.0,0.0,0.7098039984703064,66.0124740600586,103.0,7.747332096099853,-13196.7724609375,383.5345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41729736328125,304.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.822265625,18000.0,0.0,0.0,0.4598864614963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8790199756622314,0.8790287375450134,-8.785560567048378e-06,0.0,0.0004667263128794,0.0,0.0,94.6751937866211,0.0,0.0,0.0,0.519666850566864,4.0,0.0,1.0
804000,292.7157592773437,297.1499938964844,293.1499938964844,0.1802564263343811,-3675.860595703125,304.1275329589844,0.830202043056488,0.2603712975978851,0.2348257899284362,292.66363525390625,297.1499938964844,293.1499938964844,0.1402863413095474,-3169.251953125,304.12274169921875,0.7770790457725525,0.2133563756942749,0.2025371044874191,292.5958251953125,297.1499938964844,293.1499938964844,0.227894589304924,-3448.434326171875,304.1121826171875,0.8828476667404175,0.3156690001487732,0.2205591350793838,292.59332275390625,297.1499938964844,293.1499938964844,0.3221836686134338,-6165.4169921875,304.0502014160156,0.977177083492279,0.4170624315738678,0.3962933421134949,292.69482421875,297.1499938964844,293.1499938964844,0.0127223348245024,-3476.32421875,303.4378967285156,0.4664593935012817,0.050000000745058,0.2342892438173294,291.1912841796875,291.1499938964844,270.1480712890625,269.37548828125,282.76495361328125,292.69464111328125,291.1949768066406,1.0,0.3229972124099731,0.9896882176399232,0.9896882176399232,1.0,1.0,-1.5462589263916016,0.6811785101890564,0.8650804162025452,0.3225630819797516,0.0,0.0,0.7098039984703064,66.0124740600586,103.0,7.747332096099853,-13196.7724609375,383.5345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.41729736328125,304.83135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.822265625,18000.0,0.0,0.0,0.4598864614963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8790199756622314,0.8790287375450134,-8.785560567048378e-06,0.0,0.0004667263128794,0.0,0.0,94.6751937866211,0.0,0.0,0.0,0.519666850566864,4.0,0.0,1.0
804060,292.7536926269531,297.1499938964844,293.1499938964844,0.182834967970848,-3716.140380859375,304.1307067871094,0.8104449510574341,0.2636771500110626,0.2382732629776001,292.7005615234375,297.1499938964844,293.1499938964844,0.1441304236650467,-3237.2119140625,304.1254272460937,0.7600842714309692,0.218189850449562,0.2076502293348312,292.6323547363281,297.1499938964844,293.1499938964844,0.2334045320749282,-3513.02197265625,304.1155700683594,0.8626412749290466,0.3222933113574981,0.2255147993564605,292.6544494628906,297.1499938964844,293.1499938964844,0.3232378363609314,-6166.98779296875,304.0811767578125,0.9478482007980348,0.4187144041061401,0.3969333171844482,292.7179870605469,297.1499938964844,293.1499938964844,0.0130515145137906,-3516.584716796875,303.53350830078125,0.4450142085552215,0.050000000745058,0.2361506074666977,291.2419128417969,291.1499938964844,270.1367492675781,269.35888671875,282.7691345214844,292.72412109375,291.2452697753906,1.0,0.3359027802944183,0.9881314039230348,0.9881314039230348,1.0,1.0,-1.5656713247299194,0.6902381777763367,0.8754332065582275,0.3277129828929901,0.0,0.0,0.6940833330154419,76.32411193847656,106.0,48.42430114746094,-13456.3408203125,421.1545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.981201171875,305.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18296.328125,18000.0,0.0,0.0,0.4720635116100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538212180137634,0.8538297414779663,-8.56461701914668e-06,0.0,0.0004790844686795,0.0,0.0,88.89677429199219,0.0,0.0,0.0,0.5088273286819458,4.0,0.0,1.0
804120,292.7536926269531,297.1499938964844,293.1499938964844,0.182834967970848,-3716.140380859375,304.1307067871094,0.8104449510574341,0.2636771500110626,0.2382732629776001,292.7005615234375,297.1499938964844,293.1499938964844,0.1441304236650467,-3237.2119140625,304.1254272460937,0.7600842714309692,0.218189850449562,0.2076502293348312,292.6323547363281,297.1499938964844,293.1499938964844,0.2334045320749282,-3513.02197265625,304.1155700683594,0.8626412749290466,0.3222933113574981,0.2255147993564605,292.6544494628906,297.1499938964844,293.1499938964844,0.3232378363609314,-6166.98779296875,304.0811767578125,0.9478482007980348,0.4187144041061401,0.3969333171844482,292.7179870605469,297.1499938964844,293.1499938964844,0.0130515145137906,-3516.584716796875,303.53350830078125,0.4450142085552215,0.050000000745058,0.2361506074666977,291.2419128417969,291.1499938964844,270.1367492675781,269.35888671875,282.7691345214844,292.72412109375,291.2452697753906,1.0,0.3359027802944183,0.9881314039230348,0.9881314039230348,1.0,1.0,-1.5656713247299194,0.6902381777763367,0.8754332065582275,0.3277129828929901,0.0,0.0,0.6940833330154419,76.32411193847656,106.0,48.42430114746094,-13456.3408203125,421.1545715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.981201171875,305.2184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18296.328125,18000.0,0.0,0.0,0.4720635116100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8538212180137634,0.8538297414779663,-8.56461701914668e-06,0.0,0.0004790844686795,0.0,0.0,88.89677429199219,0.0,0.0,0.0,0.5088273286819458,4.0,0.0,1.0
804180,292.7886962890625,297.1499938964844,293.1499938964844,0.1852597147226333,-3754.29541015625,304.1330871582031,0.7972405552864075,0.2666123211383819,0.2412670105695724,292.7355651855469,297.1499938964844,293.1499938964844,0.1476523578166961,-3299.3798828125,304.1277160644531,0.7503771781921387,0.2224736809730529,0.2121201455593109,292.6672668457031,297.1499938964844,293.1499938964844,0.2387674003839492,-3575.921875,304.1181030273437,0.8511866927146912,0.3283341228961944,0.2300719618797302,292.6968994140625,297.1499938964844,293.1499938964844,0.3270001411437988,-6216.33984375,304.0975952148437,0.9292694330215454,0.4226452112197876,0.4005886614322662,292.7386779785156,297.1499938964844,293.1499938964844,0.0133733125403523,-3555.686767578125,303.62646484375,0.4322240650653839,0.050000000745058,0.2375987768173217,291.27410888671875,291.1499938964844,270.1273193359375,269.3438415527344,282.7706298828125,292.7481994628906,291.2759094238281,1.0,0.3463412225246429,0.986574649810791,0.986574649810791,1.0,1.0,-1.5862302780151367,0.6998404264450073,0.8863899111747742,0.3332043290138244,0.0,0.0,0.6751745343208313,84.45950317382812,109.0,41.23323440551758,-13656.693359375,454.4880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5834350585937,305.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18407.365234375,18000.0,0.0,0.0,0.4815194606781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147167563438416,0.8147249817848206,-8.19351407699287e-06,0.0,0.0004886810784228,0.0,0.0,80.15365600585938,0.0,0.0,0.0,0.492268830537796,4.0,0.0,1.0
804240,292.7886962890625,297.1499938964844,293.1499938964844,0.1852597147226333,-3754.29541015625,304.1330871582031,0.7972405552864075,0.2666123211383819,0.2412670105695724,292.7355651855469,297.1499938964844,293.1499938964844,0.1476523578166961,-3299.3798828125,304.1277160644531,0.7503771781921387,0.2224736809730529,0.2121201455593109,292.6672668457031,297.1499938964844,293.1499938964844,0.2387674003839492,-3575.921875,304.1181030273437,0.8511866927146912,0.3283341228961944,0.2300719618797302,292.6968994140625,297.1499938964844,293.1499938964844,0.3270001411437988,-6216.33984375,304.0975952148437,0.9292694330215454,0.4226452112197876,0.4005886614322662,292.7386779785156,297.1499938964844,293.1499938964844,0.0133733125403523,-3555.686767578125,303.62646484375,0.4322240650653839,0.050000000745058,0.2375987768173217,291.27410888671875,291.1499938964844,270.1273193359375,269.3438415527344,282.7706298828125,292.7481994628906,291.2759094238281,1.0,0.3463412225246429,0.986574649810791,0.986574649810791,1.0,1.0,-1.5862302780151367,0.6998404264450073,0.8863899111747742,0.3332043290138244,0.0,0.0,0.6751745343208313,84.45950317382812,109.0,41.23323440551758,-13656.693359375,454.4880676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5834350585937,305.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18407.365234375,18000.0,0.0,0.0,0.4815194606781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8147167563438416,0.8147249817848206,-8.19351407699287e-06,0.0,0.0004886810784228,0.0,0.0,80.15365600585938,0.0,0.0,0.0,0.492268830537796,4.0,0.0,1.0
804300,292.8051147460937,297.1499938964844,293.1499938964844,0.1864513754844665,-3773.1650390625,304.13397216796875,0.7922706604003906,0.2679652273654938,0.242635503411293,292.7522888183594,297.1499938964844,293.1499938964844,0.1493320912122726,-3329.02880859375,304.12872314453125,0.74696284532547,0.2244433462619781,0.2141624689102172,292.6843566894531,297.1499938964844,293.1499938964844,0.241317480802536,-3605.79248046875,304.1192626953125,0.8471105098724365,0.3310880661010742,0.2321384251117706,292.7149658203125,297.1499938964844,293.1499938964844,0.3292568027973175,-6247.77392578125,304.1029968261719,0.9225863814353944,0.4248350858688354,0.4027338027954101,292.7480773925781,297.1499938964844,293.1499938964844,0.0135361887514591,-3575.505126953125,303.67236328125,0.427612841129303,0.050000000745058,0.2382167130708694,291.28350830078125,291.1499938964844,270.1233215332031,269.3369445800781,282.7720947265625,292.7606201171875,291.2846984863281,1.0,0.3508574366569519,0.9857962131500244,0.9857962131500244,1.0,1.0,-1.5961238145828247,0.7044644951820374,0.8916592597961426,0.3358514904975891,0.0,0.0,0.6653141975402832,87.95526885986328,109.0,32.57539367675781,-13739.1171875,469.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.894775390625,305.7603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18429.880859375,18000.0,0.0,0.0,0.4852259159088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931757569313049,0.7931837439537048,-7.9882820500643e-06,0.0,0.000492442632094,0.0,0.0,75.56083679199219,0.0,0.0,0.0,0.4832099676132202,4.0,0.0,1.0
804360,292.8208312988281,297.1499938964844,293.1499938964844,0.1876304298639297,-3791.897705078125,304.134765625,0.7880687713623047,0.2692478597164154,0.2439282834529876,292.7684326171875,297.1499938964844,293.1499938964844,0.1509643644094467,-3357.838623046875,304.1296081542969,0.7441685795783997,0.2263103723526001,0.2160917371511459,292.7010192871094,297.1499938964844,293.1499938964844,0.243809774518013,-3634.9755859375,304.1203308105469,0.843765377998352,0.3337136805057525,0.2340966016054153,292.7317810058594,297.1499938964844,293.1499938964844,0.3316103816032409,-6281.10693359375,304.10723876953125,0.9171138405799866,0.427040696144104,0.4049199819564819,292.75689697265625,297.1499938964844,293.1499938964844,0.013701076619327,-3595.555908203125,303.718017578125,0.4237780570983886,0.050000000745058,0.2387800216674804,291.28912353515625,291.1499938964844,270.11981201171875,269.3304443359375,282.774169921875,292.7736511230469,291.2897644042969,1.0,0.3549970984458923,0.9852150678634644,0.9852150678634644,1.0,1.0,-1.605644464492798,0.7089216113090515,0.8967227935791016,0.3384062051773071,0.0,0.0,0.6554586291313171,91.15348052978516,97.0,23.088281631469727,-13811.193359375,483.9974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2103576660156,305.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18437.630859375,18000.0,0.0,0.0,0.488263189792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712129950523376,0.7712207436561584,-7.7813938332838e-06,0.0,0.0004955250769853,0.0,0.0,71.05970001220703,0.0,0.0,0.0,0.4740457236766815,4.0,0.0,1.0
804420,292.8500671386719,297.1499938964844,293.1499938964844,0.1897797286510467,-3826.062255859375,304.1362609863281,0.7894049286842346,0.2716552913188934,0.2461506128311157,292.7987670898437,297.1499938964844,293.1499938964844,0.1539519876241684,-3410.469970703125,304.1314392089844,0.7468804121017456,0.2298216074705124,0.2194953709840774,292.73272705078125,297.1499938964844,293.1499938964844,0.2484820187091827,-3689.548583984375,304.1224365234375,0.8466800451278687,0.3386598825454712,0.2376236468553543,292.7626953125,297.1499938964844,293.1499938964844,0.3362076878547668,-6346.8388671875,304.11376953125,0.9192304015159608,0.4313657879829407,0.4090390503406524,292.7728271484375,297.1499938964844,293.1499938964844,0.0139487804844975,-3622.876708984375,303.8092956542969,0.4230367243289947,0.050000000745058,0.238893985748291,291.2921142578125,291.1499938964844,270.11431884765625,269.3187255859375,282.7807922363281,292.8006896972656,291.2920837402344,1.0,0.3571654558181762,0.984052836894989,0.984052836894989,1.0,1.0,-1.6217178106307983,0.7164408564567566,0.905276894569397,0.342742383480072,0.0,0.0,0.636228084564209,92.08853912353516,85.0,7.499920845031738,-13921.865234375,496.2024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8467712402344,306.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18422.26171875,18000.0,0.0,0.0,0.4923852086067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279967069625854,0.7280040979385376,-7.384479886241024e-06,0.0,0.0004997084033675,0.0,0.0,62.74507522583008,0.0,0.0,0.0,0.4562530815601349,4.0,0.0,1.0
804480,292.8500671386719,297.1499938964844,293.1499938964844,0.1897797286510467,-3826.062255859375,304.1362609863281,0.7894049286842346,0.2716552913188934,0.2461506128311157,292.7987670898437,297.1499938964844,293.1499938964844,0.1539519876241684,-3410.469970703125,304.1314392089844,0.7468804121017456,0.2298216074705124,0.2194953709840774,292.73272705078125,297.1499938964844,293.1499938964844,0.2484820187091827,-3689.548583984375,304.1224365234375,0.8466800451278687,0.3386598825454712,0.2376236468553543,292.7626953125,297.1499938964844,293.1499938964844,0.3362076878547668,-6346.8388671875,304.11376953125,0.9192304015159608,0.4313657879829407,0.4090390503406524,292.7728271484375,297.1499938964844,293.1499938964844,0.0139487804844975,-3622.876708984375,303.8092956542969,0.4230367243289947,0.050000000745058,0.238893985748291,291.2921142578125,291.1499938964844,270.11431884765625,269.3187255859375,282.7807922363281,292.8006896972656,291.2920837402344,1.0,0.3571654558181762,0.984052836894989,0.984052836894989,1.0,1.0,-1.6217178106307983,0.7164408564567566,0.905276894569397,0.342742383480072,0.0,0.0,0.636228084564209,92.08853912353516,85.0,7.499920845031738,-13921.865234375,496.2024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8467712402344,306.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18422.26171875,18000.0,0.0,0.0,0.4923852086067199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7279967069625854,0.7280040979385376,-7.384479886241024e-06,0.0,0.0004997084033675,0.0,0.0,62.74507522583008,0.0,0.0,0.0,0.4562530815601349,4.0,0.0,1.0
804540,292.87652587890625,297.1499938964844,293.1499938964844,0.1917453110218048,-3857.35986328125,304.1375427246094,0.7982630133628845,0.2738863229751587,0.2480523288249969,292.826416015625,297.1499938964844,293.1499938964844,0.1567039787769317,-3458.879638671875,304.1330261230469,0.7561711668968201,0.2331097722053527,0.2225055992603302,292.7623596191406,297.1499938964844,293.1499938964844,0.2528176307678222,-3740.05224609375,304.1243896484375,0.8571280837059021,0.3432185053825378,0.2407552301883697,292.790771484375,297.1499938964844,293.1499938964844,0.3405947983264923,-6410.04833984375,304.1184997558594,0.9314675331115724,0.4354785978794098,0.4128168821334839,292.7864990234375,297.1499938964844,293.1499938964844,0.0141332484781742,-3640.46240234375,303.90118408203125,0.4275876581668854,0.050000000745058,0.2382183670997619,291.2877502441406,291.1499938964844,270.1108703613281,269.30877685546875,282.7898254394531,292.8284912109375,291.2872314453125,1.0,0.3551976084709167,0.9828905463218688,0.9828905463218688,1.0,1.0,-1.6351006031036377,0.7227001786231995,0.912400484085083,0.3463549315929413,0.0,0.0,0.6180874109268188,88.75711059570312,73.0,-3.920050621032715,-13998.5078125,495.0737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4772033691406,306.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18385.837890625,18000.0,0.0,0.0,0.4940227568149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873536109924316,0.6873606443405151,-7.026927505648928e-06,0.0,0.0005013702902942,0.0,0.0,55.5779914855957,0.0,0.0,0.0,0.4398674368858337,4.0,0.0,1.0
804600,292.87652587890625,297.1499938964844,293.1499938964844,0.1917453110218048,-3857.35986328125,304.1375427246094,0.7982630133628845,0.2738863229751587,0.2480523288249969,292.826416015625,297.1499938964844,293.1499938964844,0.1567039787769317,-3458.879638671875,304.1330261230469,0.7561711668968201,0.2331097722053527,0.2225055992603302,292.7623596191406,297.1499938964844,293.1499938964844,0.2528176307678222,-3740.05224609375,304.1243896484375,0.8571280837059021,0.3432185053825378,0.2407552301883697,292.790771484375,297.1499938964844,293.1499938964844,0.3405947983264923,-6410.04833984375,304.1184997558594,0.9314675331115724,0.4354785978794098,0.4128168821334839,292.7864990234375,297.1499938964844,293.1499938964844,0.0141332484781742,-3640.46240234375,303.90118408203125,0.4275876581668854,0.050000000745058,0.2382183670997619,291.2877502441406,291.1499938964844,270.1108703613281,269.30877685546875,282.7898254394531,292.8284912109375,291.2872314453125,1.0,0.3551976084709167,0.9828905463218688,0.9828905463218688,1.0,1.0,-1.6351006031036377,0.7227001786231995,0.912400484085083,0.3463549315929413,0.0,0.0,0.6180874109268188,88.75711059570312,73.0,-3.920050621032715,-13998.5078125,495.0737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4772033691406,306.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18385.837890625,18000.0,0.0,0.0,0.4940227568149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873536109924316,0.6873606443405151,-7.026927505648928e-06,0.0,0.0005013702902942,0.0,0.0,55.5779914855957,0.0,0.0,0.0,0.4398674368858337,4.0,0.0,1.0
804660,292.9005126953125,297.1499938964844,293.1499938964844,0.1935580968856811,-3886.267578125,304.138671875,0.8126954436302185,0.2759483754634857,0.2496993392705917,292.8515319824219,297.1499938964844,293.1499938964844,0.1592810750007629,-3504.159423828125,304.1343688964844,0.7710247039794922,0.2362070381641388,0.2252231538295745,292.7900390625,297.1499938964844,293.1499938964844,0.2568554282188415,-3786.968994140625,304.1261901855469,0.8738658428192139,0.3474228680133819,0.2435555160045623,292.8166809082031,297.1499938964844,293.1499938964844,0.3447405099868774,-6470.01904296875,304.1220703125,0.9510703086853028,0.4393240511417389,0.4162464737892151,292.79815673828125,297.1499938964844,293.1499938964844,0.0142769655212759,-3651.879638671875,303.9938659667969,0.4367859363555908,0.050000000745058,0.2370389103889465,291.2780456542969,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.853515625,291.2771301269531,1.0,0.3503793179988861,0.98172527551651,0.98172527551651,1.0,1.0,-1.6464054584503174,0.7279836535453796,0.918421745300293,0.349410742521286,0.0,0.0,0.6016151905059814,82.69567108154297,61.0,-12.249747276306152,-14051.7109375,484.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0845031738281,306.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18337.12109375,18000.0,0.0,0.0,0.4934107363224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650838315486908,0.6508449912071228,-6.71918087391532e-06,0.0,0.0005007491563446,0.0,0.0,49.654563903808594,0.0,0.0,0.0,0.4254596531391144,4.0,0.0,1.0
804720,292.9005126953125,297.1499938964844,293.1499938964844,0.1935580968856811,-3886.267578125,304.138671875,0.8126954436302185,0.2759483754634857,0.2496993392705917,292.8515319824219,297.1499938964844,293.1499938964844,0.1592810750007629,-3504.159423828125,304.1343688964844,0.7710247039794922,0.2362070381641388,0.2252231538295745,292.7900390625,297.1499938964844,293.1499938964844,0.2568554282188415,-3786.968994140625,304.1261901855469,0.8738658428192139,0.3474228680133819,0.2435555160045623,292.8166809082031,297.1499938964844,293.1499938964844,0.3447405099868774,-6470.01904296875,304.1220703125,0.9510703086853028,0.4393240511417389,0.4162464737892151,292.79815673828125,297.1499938964844,293.1499938964844,0.0142769655212759,-3651.879638671875,303.9938659667969,0.4367859363555908,0.050000000745058,0.2370389103889465,291.2780456542969,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.853515625,291.2771301269531,1.0,0.3503793179988861,0.98172527551651,0.98172527551651,1.0,1.0,-1.6464054584503174,0.7279836535453796,0.918421745300293,0.349410742521286,0.0,0.0,0.6016151905059814,82.69567108154297,61.0,-12.249747276306152,-14051.7109375,484.9791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0845031738281,306.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18337.12109375,18000.0,0.0,0.0,0.4934107363224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650838315486908,0.6508449912071228,-6.71918087391532e-06,0.0,0.0005007491563446,0.0,0.0,49.654563903808594,0.0,0.0,0.0,0.4254596531391144,4.0,0.0,1.0
804780,292.9223327636719,297.1499938964844,293.1499938964844,0.1952335238456726,-3913.012939453125,304.1396484375,0.8313379287719727,0.2778380513191223,0.2511295974254608,292.8744506835937,297.1499938964844,293.1499938964844,0.1617107838392257,-3546.79541015625,304.1355285644531,0.7916602492332458,0.2391213774681091,0.2276991605758667,292.81591796875,297.1499938964844,293.1499938964844,0.2606227695941925,-3830.635498046875,304.1278381347656,0.897097647190094,0.3512903153896332,0.2460683137178421,292.840576171875,297.1499938964844,293.1499938964844,0.34865802526474,-6526.810546875,304.12481689453125,0.975325644016266,0.4429182410240173,0.4193603694438934,292.8083801269531,297.1499938964844,293.1499938964844,0.0143916197121143,-3659.046142578125,304.08660888671875,0.4514271318912506,0.050000000745058,0.2355319410562515,291.2642822265625,291.1499938964844,270.11041259765625,269.2944641113281,282.80767822265625,292.8741760253906,291.26324462890625,1.0,0.3435646593570709,0.9805599451065063,0.9805599451065063,1.0,1.0,-1.6560423374176023,0.7324832081794739,0.9235591888427734,0.3520180583000183,0.0,0.0,0.587280809879303,74.85299682617188,49.0,-17.716907501220703,-14090.517578125,468.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507873535156,307.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18282.08203125,18000.0,0.0,0.0,0.4908574223518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194610595703125,0.6194674968719482,-6.464693342422834e-06,0.0,0.0004981578676961,0.0,0.0,44.93476867675781,0.0,0.0,0.0,0.4133283495903015,4.0,0.0,1.0
