time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804840,292.9223327636719,297.1499938964844,293.1499938964844,0.1952335238456726,-3913.012939453125,304.1396484375,0.8313379287719727,0.2778380513191223,0.2511295974254608,292.8744506835937,297.1499938964844,293.1499938964844,0.1617107838392257,-3546.79541015625,304.1355285644531,0.7916602492332458,0.2391213774681091,0.2276991605758667,292.81591796875,297.1499938964844,293.1499938964844,0.2606227695941925,-3830.635498046875,304.1278381347656,0.897097647190094,0.3512903153896332,0.2460683137178421,292.840576171875,297.1499938964844,293.1499938964844,0.34865802526474,-6526.810546875,304.12481689453125,0.975325644016266,0.4429182410240173,0.4193603694438934,292.8083801269531,297.1499938964844,293.1499938964844,0.0143916197121143,-3659.046142578125,304.08660888671875,0.4514271318912506,0.050000000745058,0.2355319410562515,291.2642822265625,291.1499938964844,270.11041259765625,269.2944641113281,282.80767822265625,292.8741760253906,291.26324462890625,1.0,0.3435646593570709,0.9805599451065063,0.9805599451065063,1.0,1.0,-1.6560423374176023,0.7324832081794739,0.9235591888427734,0.3520180583000183,0.0,0.0,0.587280809879303,74.85299682617188,49.0,-17.716907501220703,-14090.517578125,468.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6507873535156,307.2211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18282.08203125,18000.0,0.0,0.0,0.4908574223518371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194610595703125,0.6194674968719482,-6.464693342422834e-06,0.0,0.0004981578676961,0.0,0.0,44.93476867675781,0.0,0.0,0.0,0.4133283495903015,4.0,0.0,1.0
804900,292.9325866699219,297.1499938964844,293.1499938964844,0.1960037797689438,-3925.299560546875,304.14013671875,0.8428326845169067,0.2787108719348907,0.2517653107643127,292.8851623535156,297.1499938964844,293.1499938964844,0.1628605425357818,-3566.935302734375,304.1360778808594,0.8043370842933655,0.240506038069725,0.2288521230220794,292.8282470703125,297.1499938964844,293.1499938964844,0.2623906433582306,-3851.073974609375,304.128662109375,0.9118003845214844,0.3531000018119812,0.2472246140241623,292.851806640625,297.1499938964844,293.1499938964844,0.3505243957042694,-6553.87451171875,304.1260070800781,0.9881447553634644,0.4446342289447784,0.4208207726478576,292.8130798339844,297.1499938964844,293.1499938964844,0.0144397588446736,-3661.2607421875,304.1329040527344,0.4612965285778045,0.050000000745058,0.2346935272216797,291.2569274902344,291.1499938964844,270.1116943359375,269.29205322265625,282.81231689453125,292.8840637207031,291.255859375,1.0,0.3395876288414001,0.9799773097038268,0.9799773097038268,1.0,1.0,-1.6603254079818726,0.7344809770584106,0.9258443713188172,0.3531773388385772,0.0,0.0,0.5808895826339722,70.46760559082031,49.0,-19.168231964111328,-14105.2548828125,458.8615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,307.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18256.0078125,18000.0,0.0,0.0,0.4889617562294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057137250900269,0.6057201027870178,-6.3565184973413125e-06,0.0,0.0004962340462952,0.0,0.0,42.97301483154297,0.0,0.0,0.0,0.4080913960933685,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1967272609472274,-3936.844482421875,304.140625,0.857093870639801,0.2795272767543793,0.2523375153541565,292.8954772949219,297.1499938964844,293.1499938964844,0.1639650017023086,-3586.268798828125,304.1365966796875,0.8188089728355408,0.2418344765901565,0.2299383580684662,292.8402099609375,297.1499938964844,293.1499938964844,0.264086902141571,-3870.6630859375,304.12945556640625,0.9310633540153505,0.3548283278942108,0.2483103275299072,292.8623962402344,297.1499938964844,293.1499938964844,0.3508411645889282,-6549.982421875,304.1300048828125,0.9990000128746032,0.4463288486003876,0.4196668565273285,292.817626953125,297.1499938964844,293.1499938964844,0.0147595880553126,-3705.7421875,304.148681640625,0.4755691587924957,0.0521776415407657,0.2372363805770874,291.2489624023437,291.1499938964844,270.1135559082031,269.2901916503906,282.8163146972656,292.89373779296875,291.2474975585937,1.0,0.3353641033172607,0.9794079661369324,0.9794079661369324,1.0,1.0,-1.6664297580718994,0.7373756170272827,0.9290541410446168,0.3547102808952331,0.0,0.0,0.575081467628479,65.65827941894531,37.0,-22.358516693115234,-14126.07421875,448.5210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595153808594,307.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18230.814453125,18000.0,0.0,0.0,0.4867207407951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932074189186096,0.593213677406311,-6.259770088945516e-06,0.0,0.0004939596983604,0.0,0.0,41.24239730834961,0.0,0.0,0.0,0.4033723175525665,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1977946311235427,-3953.47705078125,304.1419982910156,0.8855592608451843,0.280927449464798,0.2533794939517975,292.9150085449219,297.1499938964844,293.1499938964844,0.1658765822649002,-3619.315185546875,304.1379089355469,0.8454437851905823,0.2443230301141739,0.2320366203784942,292.8625183105469,297.1499938964844,293.1499938964844,0.2670236527919769,-3904.165283203125,304.1314392089844,0.9664689898490906,0.3581507503986358,0.250424176454544,292.8435974121094,297.1499938964844,293.1499938964844,0.3147087097167969,-5991.9111328125,304.1963806152344,0.9990000128746032,0.4572892785072326,0.3823818266391754,292.831787109375,297.1499938964844,293.1499938964844,0.0176251623779535,-4077.4560546875,304.1443786621094,0.5101122856140137,0.0577437467873096,0.2612874507904053,291.2480773925781,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9091491699219,291.248779296875,1.0,0.3253588378429413,0.9782692193984984,0.9782692193984984,1.0,1.0,-1.655710220336914,0.7321737408638,0.923536479473114,0.3521220684051513,0.0,0.0,0.5624874830245972,57.4437370300293,55.0,-0.6172740459442139,-14055.7392578125,419.4396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,307.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.91796875,18000.0,0.0,0.0,0.4812783598899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698881149291992,0.5698942542076111,-6.091477189329453e-06,0.0,0.0004884363734163,0.0,0.0,38.19026947021485,0.0,0.0,0.0,0.394707977771759,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1977946311235427,-3953.47705078125,304.1419982910156,0.8855592608451843,0.280927449464798,0.2533794939517975,292.9150085449219,297.1499938964844,293.1499938964844,0.1658765822649002,-3619.315185546875,304.1379089355469,0.8454437851905823,0.2443230301141739,0.2320366203784942,292.8625183105469,297.1499938964844,293.1499938964844,0.2670236527919769,-3904.165283203125,304.1314392089844,0.9664689898490906,0.3581507503986358,0.250424176454544,292.8435974121094,297.1499938964844,293.1499938964844,0.3147087097167969,-5991.9111328125,304.1963806152344,0.9990000128746032,0.4572892785072326,0.3823818266391754,292.831787109375,297.1499938964844,293.1499938964844,0.0176251623779535,-4077.4560546875,304.1443786621094,0.5101122856140137,0.0577437467873096,0.2612874507904053,291.2480773925781,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9091491699219,291.248779296875,1.0,0.3253588378429413,0.9782692193984984,0.9782692193984984,1.0,1.0,-1.655710220336914,0.7321737408638,0.923536479473114,0.3521220684051513,0.0,0.0,0.5624874830245972,57.4437370300293,55.0,-0.6172740459442139,-14055.7392578125,419.4396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085510253906,307.7196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.91796875,18000.0,0.0,0.0,0.4812783598899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5698881149291992,0.5698942542076111,-6.091477189329453e-06,0.0,0.0004884363734163,0.0,0.0,38.19026947021485,0.0,0.0,0.0,0.394707977771759,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.1988813728094101,-3970.873291015625,304.1427917480469,0.8966915011405945,0.2816632390022278,0.2541006505489349,292.93475341796875,297.1499938964844,293.1499938964844,0.1678757071495056,-3654.287841796875,304.1385498046875,0.8568952679634094,0.2462758719921112,0.2339189350605011,292.8841552734375,297.1499938964844,293.1499938964844,0.2702721655368805,-3941.751708984375,304.13214111328125,0.9793070554733276,0.3610484600067138,0.2524460554122925,292.7939453125,297.1499938964844,293.1499938964844,0.3022542297840118,-5803.62744140625,304.20001220703125,0.9990000128746032,0.4751358032226562,0.3697549402713775,292.85174560546875,297.1499938964844,293.1499938964844,0.0202630087733268,-4380.2841796875,304.14190673828125,0.5313360095024109,0.0617659613490104,0.2803246676921844,291.23065185546875,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.9389953613281,291.2275695800781,1.0,0.3255414664745331,0.9771305322647096,0.9771305322647096,1.0,1.0,-1.668946623802185,0.7384530305862427,0.9304936528205872,0.3554457426071167,0.0,0.0,0.5521543025970459,55.173370361328125,73.0,-30.396528244018555,-14038.4365234375,420.5177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086669921875,307.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.931640625,18000.0,0.0,0.0,0.4746190309524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464152693748474,0.546421229839325,-5.924839115323266e-06,0.0,0.0004816779983229,0.0,0.0,35.27179336547852,0.0,0.0,0.0,0.3862890601158142,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.1988813728094101,-3970.873291015625,304.1427917480469,0.8966915011405945,0.2816632390022278,0.2541006505489349,292.93475341796875,297.1499938964844,293.1499938964844,0.1678757071495056,-3654.287841796875,304.1385498046875,0.8568952679634094,0.2462758719921112,0.2339189350605011,292.8841552734375,297.1499938964844,293.1499938964844,0.2702721655368805,-3941.751708984375,304.13214111328125,0.9793070554733276,0.3610484600067138,0.2524460554122925,292.7939453125,297.1499938964844,293.1499938964844,0.3022542297840118,-5803.62744140625,304.20001220703125,0.9990000128746032,0.4751358032226562,0.3697549402713775,292.85174560546875,297.1499938964844,293.1499938964844,0.0202630087733268,-4380.2841796875,304.14190673828125,0.5313360095024109,0.0617659613490104,0.2803246676921844,291.23065185546875,291.1499938964844,270.1268005371094,269.2877502441406,282.8477478027344,292.9389953613281,291.2275695800781,1.0,0.3255414664745331,0.9771305322647096,0.9771305322647096,1.0,1.0,-1.668946623802185,0.7384530305862427,0.9304936528205872,0.3554457426071167,0.0,0.0,0.5521543025970459,55.173370361328125,73.0,-30.396528244018555,-14038.4365234375,420.5177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086669921875,307.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.931640625,18000.0,0.0,0.0,0.4746190309524536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464152693748474,0.546421229839325,-5.924839115323266e-06,0.0,0.0004816779983229,0.0,0.0,35.27179336547852,0.0,0.0,0.0,0.3862890601158142,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2001356482505798,-3991.497314453125,304.1430969238281,0.889223039150238,0.2818569242954254,0.2544576227664947,292.9544982910156,297.1499938964844,293.1499938964844,0.1700328737497329,-3692.499267578125,304.1387634277344,0.8515781760215759,0.2477251887321472,0.2354752719402313,292.905029296875,297.1499938964844,293.1499938964844,0.2740271091461181,-3985.642822265625,304.1318359375,0.9737759232521056,0.363550066947937,0.2543061971664428,292.7733764648437,297.1499938964844,293.1499938964844,0.3118113875389099,-5961.93408203125,304.16680908203125,0.9990000128746032,0.4884141087532043,0.3794062435626983,292.873046875,297.1499938964844,293.1499938964844,0.0227491725236177,-4642.51171875,304.1404724121094,0.5376205444335938,0.0650065541267395,0.2960232496261596,291.1826171875,291.1499938964844,270.1370849609375,269.28973388671875,282.8513488769531,292.9634704589844,291.1786499023437,1.0,0.3331108391284942,0.9760658144950868,0.9760658144950868,1.0,1.0,-1.7039026021957395,0.7550163269042969,0.9488863348960876,0.3646555542945862,0.0,0.0,0.5508556365966797,57.83494186401367,91.0,-59.78627395629883,-14207.087890625,448.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296142578125,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.263671875,18000.0,0.0,0.0,0.4676841795444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382965803146362,0.5383024215698242,-5.84332201469806e-06,0.0,0.0004746399936266,0.0,0.0,34.17776107788086,0.0,0.0,0.0,0.3830873966217041,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2001356482505798,-3991.497314453125,304.1430969238281,0.889223039150238,0.2818569242954254,0.2544576227664947,292.9544982910156,297.1499938964844,293.1499938964844,0.1700328737497329,-3692.499267578125,304.1387634277344,0.8515781760215759,0.2477251887321472,0.2354752719402313,292.905029296875,297.1499938964844,293.1499938964844,0.2740271091461181,-3985.642822265625,304.1318359375,0.9737759232521056,0.363550066947937,0.2543061971664428,292.7733764648437,297.1499938964844,293.1499938964844,0.3118113875389099,-5961.93408203125,304.16680908203125,0.9990000128746032,0.4884141087532043,0.3794062435626983,292.873046875,297.1499938964844,293.1499938964844,0.0227491725236177,-4642.51171875,304.1404724121094,0.5376205444335938,0.0650065541267395,0.2960232496261596,291.1826171875,291.1499938964844,270.1370849609375,269.28973388671875,282.8513488769531,292.9634704589844,291.1786499023437,1.0,0.3331108391284942,0.9760658144950868,0.9760658144950868,1.0,1.0,-1.7039026021957395,0.7550163269042969,0.9488863348960876,0.3646555542945862,0.0,0.0,0.5508556365966797,57.83494186401367,91.0,-59.78627395629883,-14207.087890625,448.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.296142578125,307.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.263671875,18000.0,0.0,0.0,0.4676841795444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382965803146362,0.5383024215698242,-5.84332201469806e-06,0.0,0.0004746399936266,0.0,0.0,34.17776107788086,0.0,0.0,0.0,0.3830873966217041,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2013051807880401,-4010.8994140625,304.1434631347656,0.8697079420089722,0.2816089689731598,0.2545342445373535,292.97393798828125,297.1499938964844,293.1499938964844,0.1721064895391464,-3729.31689453125,304.1390686035156,0.8354460000991821,0.24873948097229,0.2367447912693023,292.9250183105469,297.1499938964844,293.1499938964844,0.2778705358505249,-4030.529296875,304.1315002441406,0.95454204082489,0.3656998574733734,0.2560158371925354,292.7980651855469,297.1499938964844,293.1499938964844,0.3377475440502167,-6370.94775390625,304.11773681640625,0.9990000128746032,0.4930417239665985,0.4051370024681091,292.89508056640625,297.1499938964844,293.1499938964844,0.0250772852450609,-4872.34765625,304.1398010253906,0.5328423976898193,0.0675589218735694,0.3092912137508392,291.1239929199219,291.1499938964844,270.1498413085937,269.2939147949219,282.8452453613281,292.9800720214844,291.1201477050781,1.0,0.3462737798690796,0.975001096725464,0.975001096725464,1.0,1.0,-1.754387617111206,0.7790095806121826,0.9753780364990234,0.3780177235603332,0.0,0.0,0.5582431554794312,64.31515502929688,109.0,-74.79241180419922,-14527.240234375,498.5047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40435791015625,308.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.615234375,18000.0,0.0,0.0,0.4617341756820678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459015369415283,0.5459073781967163,-5.8627947510103695e-06,0.0,0.0004686015017796,0.0,0.0,34.92048645019531,0.0,0.0,0.0,0.3854368329048157,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2013051807880401,-4010.8994140625,304.1434631347656,0.8697079420089722,0.2816089689731598,0.2545342445373535,292.97393798828125,297.1499938964844,293.1499938964844,0.1721064895391464,-3729.31689453125,304.1390686035156,0.8354460000991821,0.24873948097229,0.2367447912693023,292.9250183105469,297.1499938964844,293.1499938964844,0.2778705358505249,-4030.529296875,304.1315002441406,0.95454204082489,0.3656998574733734,0.2560158371925354,292.7980651855469,297.1499938964844,293.1499938964844,0.3377475440502167,-6370.94775390625,304.11773681640625,0.9990000128746032,0.4930417239665985,0.4051370024681091,292.89508056640625,297.1499938964844,293.1499938964844,0.0250772852450609,-4872.34765625,304.1398010253906,0.5328423976898193,0.0675589218735694,0.3092912137508392,291.1239929199219,291.1499938964844,270.1498413085937,269.2939147949219,282.8452453613281,292.9800720214844,291.1201477050781,1.0,0.3462737798690796,0.975001096725464,0.975001096725464,1.0,1.0,-1.754387617111206,0.7790095806121826,0.9753780364990234,0.3780177235603332,0.0,0.0,0.5582431554794312,64.31515502929688,109.0,-74.79241180419922,-14527.240234375,498.5047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40435791015625,308.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.615234375,18000.0,0.0,0.0,0.4617341756820678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459015369415283,0.5459073781967163,-5.8627947510103695e-06,0.0,0.0004686015017796,0.0,0.0,34.92048645019531,0.0,0.0,0.0,0.3854368329048157,4.0,0.0,1.0
805500,293.0310363769531,297.1499938964844,293.1499938964844,0.2017823904752731,-4018.841552734375,304.143798828125,0.8575595617294312,0.2813267111778259,0.254472941160202,292.9834899902344,297.1499938964844,293.1499938964844,0.1730483025312423,-3746.00927734375,304.13934326171875,0.82513827085495,0.2490928620100021,0.2372779995203018,292.9346923828125,297.1499938964844,293.1499938964844,0.279718667268753,-4052.0224609375,304.1315002441406,0.9407861828804016,0.3666501045227051,0.2568162381649017,292.8270263671875,297.1499938964844,293.1499938964844,0.3555800020694732,-6646.33447265625,304.0911865234375,0.9990000128746032,0.4918239712715149,0.4225817322731018,292.9063415527344,297.1499938964844,293.1499938964844,0.0261340923607349,-4972.6103515625,304.1397399902344,0.5276851654052734,0.0685729384422302,0.3149643242359161,291.0953674316406,291.1499938964844,270.1571960449219,269.2968444824219,282.8398132324219,292.98638916015625,291.0916748046875,1.0,0.3544439077377319,0.97446870803833,0.97446870803833,1.0,1.0,-1.7836698293685913,0.7929611802101135,0.9907086491584778,0.3857814371585846,0.0,0.0,0.5647521018981934,68.82080078125,109.0,-76.84103393554688,-14728.8466796875,531.0078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37872314453125,308.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17857.775390625,18000.0,0.0,0.0,0.459499329328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552607774734497,0.5552666783332825,-5.910831077926559e-06,0.0,0.0004663334111683,0.0,0.0,35.96884536743164,0.0,0.0,0.0,0.3886266946792602,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2021922022104263,-4025.6953125,304.1441650390625,0.8448492884635925,0.2809416949748993,0.254345178604126,292.992919921875,297.1499938964844,293.1499938964844,0.1739313006401062,-3761.652587890625,304.1396789550781,0.8138533234596252,0.2493471205234527,0.2377445995807647,292.94415283203125,297.1499938964844,293.1499938964844,0.2815248072147369,-4072.98095703125,304.131591796875,0.925333857536316,0.3675210773944855,0.2575811743736267,292.8664855957031,297.1499938964844,293.1499938964844,0.3760738670825958,-6958.37353515625,304.06463623046875,0.9990000128746032,0.4881806075572967,0.44235560297966,292.9177551269531,297.1499938964844,293.1499938964844,0.0270645432174205,-5063.0009765625,304.1399230957031,0.5214424133300781,0.069423608481884,0.320008784532547,291.0669250488281,291.1499938964844,270.1651916503906,269.3003845214844,282.83282470703125,292.99029541015625,291.0633850097656,1.0,0.3634274899959564,0.973623752593994,0.973623752593994,1.0,1.0,-1.8147927522659304,0.8078057169914246,1.0069869756698608,0.3940285146236419,0.0,0.0,0.5731428861618042,74.09293365478516,112.0,-77.34822845458984,-14951.072265625,568.1134643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977905273437,308.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17792.6484375,18000.0,0.0,0.0,0.457923948764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5682269334793091,0.5682328939437866,-5.984502877254272e-06,0.0,0.0004647345922421,0.0,0.0,37.48892974853516,0.0,0.0,0.0,0.3931698501110077,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2022424638271331,-4026.33447265625,304.1461181640625,0.820914626121521,0.2799949049949646,0.2539342045783996,293.0108642578125,297.1499938964844,293.1499938964844,0.1750330924987793,-3780.595947265625,304.141357421875,0.7902423143386841,0.2496901899576187,0.2385226637125015,292.9618225097656,297.1499938964844,293.1499938964844,0.2841994166374206,-4103.2490234375,304.13336181640625,0.8970048427581787,0.3691509366035461,0.2590371668338775,292.953857421875,297.1499938964844,293.1499938964844,0.3918012082576751,-7179.85400390625,304.0703125,0.9842106103897096,0.4776025712490082,0.4552426040172577,292.9396057128906,297.1499938964844,293.1499938964844,0.0283040907233953,-5209.99365234375,304.1412048339844,0.5089138150215149,0.0708730369806289,0.3287502229213714,291.04278564453125,291.1499938964844,270.1831970214844,269.3091735839844,282.8392333984375,293.0065002441406,291.0453796386719,1.0,0.3767074048519134,0.9719337224960328,0.9719337224960328,1.0,1.0,-1.8434053659439087,0.8213184475898743,1.0220869779586792,0.4020144641399383,0.0,0.0,0.5900869965553284,85.11248779296875,115.0,-22.79296875,-15264.0390625,622.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17713.4375,18000.0,0.0,0.0,0.4569628536701202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601552426815033,0.6015586256980896,-6.203309567354154e-06,0.0,0.0004637592064682,0.0,0.0,41.73258972167969,0.0,0.0,0.0,0.4051943123340606,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2022424638271331,-4026.33447265625,304.1461181640625,0.820914626121521,0.2799949049949646,0.2539342045783996,293.0108642578125,297.1499938964844,293.1499938964844,0.1750330924987793,-3780.595947265625,304.141357421875,0.7902423143386841,0.2496901899576187,0.2385226637125015,292.9618225097656,297.1499938964844,293.1499938964844,0.2841994166374206,-4103.2490234375,304.13336181640625,0.8970048427581787,0.3691509366035461,0.2590371668338775,292.953857421875,297.1499938964844,293.1499938964844,0.3918012082576751,-7179.85400390625,304.0703125,0.9842106103897096,0.4776025712490082,0.4552426040172577,292.9396057128906,297.1499938964844,293.1499938964844,0.0283040907233953,-5209.99365234375,304.1412048339844,0.5089138150215149,0.0708730369806289,0.3287502229213714,291.04278564453125,291.1499938964844,270.1831970214844,269.3091735839844,282.8392333984375,293.0065002441406,291.0453796386719,1.0,0.3767074048519134,0.9719337224960328,0.9719337224960328,1.0,1.0,-1.8434053659439087,0.8213184475898743,1.0220869779586792,0.4020144641399383,0.0,0.0,0.5900869965553284,85.11248779296875,115.0,-22.79296875,-15264.0390625,622.469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911499023437,307.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17713.4375,18000.0,0.0,0.0,0.4569628536701202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601552426815033,0.6015586256980896,-6.203309567354154e-06,0.0,0.0004637592064682,0.0,0.0,41.73258972167969,0.0,0.0,0.0,0.4051943123340606,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2012069821357727,-4008.81005859375,304.1490783691406,0.8003894090652466,0.2787033915519714,0.2532424330711365,293.0282287597656,297.1499938964844,293.1499938964844,0.1751855015754699,-3782.201416015625,304.1439208984375,0.7710172533988953,0.2496960610151291,0.2390212118625641,292.9786682128906,297.1499938964844,293.1499938964844,0.2855135202407837,-4117.0654296875,304.1366577148437,0.8759697675704956,0.3705038726329803,0.2603287398815155,292.9997863769531,297.1499938964844,293.1499938964844,0.3870940804481506,-7098.4052734375,304.1038818359375,0.9574032425880432,0.4731900990009308,0.4499604403972626,292.9596862792969,297.1499938964844,293.1499938964844,0.0300484728068113,-5322.255859375,304.1413269042969,0.4995051920413971,0.0721259489655494,0.336504578590393,291.0680236816406,291.1499938964844,270.203857421875,269.3203430175781,282.86041259765625,293.0296630859375,291.06842041015625,1.0,0.3862005770206451,0.970243752002716,0.970243752002716,1.0,1.0,-1.8472765684127808,0.8231229186058044,1.0241535902023315,0.4029412865638733,0.0,0.0,0.5988376140594482,95.2480926513672,118.0,9.16471004486084,-15299.8876953125,657.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61871337890625,307.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.64453125,18000.0,0.0,0.0,0.4580685794353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225100159645081,0.6225164532661438,-6.3812990447331686e-06,0.0,0.0004648813628591,0.0,0.0,44.77099990844727,0.0,0.0,0.0,0.4133732318878174,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2012069821357727,-4008.81005859375,304.1490783691406,0.8003894090652466,0.2787033915519714,0.2532424330711365,293.0282287597656,297.1499938964844,293.1499938964844,0.1751855015754699,-3782.201416015625,304.1439208984375,0.7710172533988953,0.2496960610151291,0.2390212118625641,292.9786682128906,297.1499938964844,293.1499938964844,0.2855135202407837,-4117.0654296875,304.1366577148437,0.8759697675704956,0.3705038726329803,0.2603287398815155,292.9997863769531,297.1499938964844,293.1499938964844,0.3870940804481506,-7098.4052734375,304.1038818359375,0.9574032425880432,0.4731900990009308,0.4499604403972626,292.9596862792969,297.1499938964844,293.1499938964844,0.0300484728068113,-5322.255859375,304.1413269042969,0.4995051920413971,0.0721259489655494,0.336504578590393,291.0680236816406,291.1499938964844,270.203857421875,269.3203430175781,282.86041259765625,293.0296630859375,291.06842041015625,1.0,0.3862005770206451,0.970243752002716,0.970243752002716,1.0,1.0,-1.8472765684127808,0.8231229186058044,1.0241535902023315,0.4029412865638733,0.0,0.0,0.5988376140594482,95.2480926513672,118.0,9.16471004486084,-15299.8876953125,657.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61871337890625,307.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17811.64453125,18000.0,0.0,0.0,0.4580685794353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6225100159645081,0.6225164532661438,-6.3812990447331686e-06,0.0,0.0004648813628591,0.0,0.0,44.77099990844727,0.0,0.0,0.0,0.4133732318878174,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.2001044750213623,-3990.69970703125,304.1512145996094,0.7860212922096252,0.2771599590778351,0.2521879374980926,293.044921875,297.1499938964844,293.1499938964844,0.1752041727304458,-3781.942626953125,304.1459350585937,0.7587254643440247,0.2493903934955597,0.2390924841165542,292.9945373535156,297.1499938964844,293.1499938964844,0.2868749499320984,-4131.8896484375,304.1388244628906,0.8629451990127563,0.3716234862804413,0.261358231306076,293.0244445800781,297.1499938964844,293.1499938964844,0.3864779770374298,-7081.76904296875,304.1200256347656,0.9392496347427368,0.4719738066196441,0.4485896825790405,292.97802734375,297.1499938964844,293.1499938964844,0.0312535911798477,-5423.7431640625,304.1422119140625,0.4942738711833954,0.073228619992733,0.3429825007915497,291.0747375488281,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.0486755371094,291.0751953125,1.0,0.3935278058052063,0.9686532616615297,0.9686532616615297,1.0,1.0,-1.8534643650054927,0.8260270357131958,1.0274373292922974,0.4045353531837463,0.0,0.0,0.60843825340271,102.8165054321289,121.0,9.839600563049316,-15328.4111328125,685.7949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,307.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17817.728515625,18000.0,0.0,0.0,0.460517555475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422996520996094,0.6423062086105347,-6.534669864777243e-06,0.0,0.0004673667717725,0.0,0.0,47.67124557495117,0.0,0.0,0.0,0.4210112392902374,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.2001044750213623,-3990.69970703125,304.1512145996094,0.7860212922096252,0.2771599590778351,0.2521879374980926,293.044921875,297.1499938964844,293.1499938964844,0.1752041727304458,-3781.942626953125,304.1459350585937,0.7587254643440247,0.2493903934955597,0.2390924841165542,292.9945373535156,297.1499938964844,293.1499938964844,0.2868749499320984,-4131.8896484375,304.1388244628906,0.8629451990127563,0.3716234862804413,0.261358231306076,293.0244445800781,297.1499938964844,293.1499938964844,0.3864779770374298,-7081.76904296875,304.1200256347656,0.9392496347427368,0.4719738066196441,0.4485896825790405,292.97802734375,297.1499938964844,293.1499938964844,0.0312535911798477,-5423.7431640625,304.1422119140625,0.4942738711833954,0.073228619992733,0.3429825007915497,291.0747375488281,291.1499938964844,270.227294921875,269.333984375,282.8795166015625,293.0486755371094,291.0751953125,1.0,0.3935278058052063,0.9686532616615297,0.9686532616615297,1.0,1.0,-1.8534643650054927,0.8260270357131958,1.0274373292922974,0.4045353531837463,0.0,0.0,0.60843825340271,102.8165054321289,121.0,9.839600563049316,-15328.4111328125,685.7949829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,307.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17817.728515625,18000.0,0.0,0.0,0.460517555475235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422996520996094,0.6423062086105347,-6.534669864777243e-06,0.0,0.0004673667717725,0.0,0.0,47.67124557495117,0.0,0.0,0.0,0.4210112392902374,4.0,0.0,1.0
805980,293.10906982421875,297.1499938964844,293.1499938964844,0.198782742023468,-3969.200439453125,304.15301513671875,0.7751957774162292,0.2754294276237488,0.2509023249149322,293.0607604980469,297.1499938964844,293.1499938964844,0.1749604791402816,-3777.244384765625,304.1476745605469,0.7497999668121338,0.2488428056240081,0.2388655245304107,293.00927734375,297.1499938964844,293.1499938964844,0.2880145013332367,-4144.283203125,304.140625,0.8538476824760437,0.3725711405277252,0.2622179388999939,293.0414428710937,297.1499938964844,293.1499938964844,0.3867488205432892,-7081.0966796875,304.12945556640625,0.9262468814849854,0.4716961979866028,0.4484178423881531,292.9945373535156,297.1499938964844,293.1499938964844,0.0323096960783004,-5512.37353515625,304.1430358886719,0.4909516870975494,0.0742359831929206,0.348714530467987,291.080322265625,291.1499938964844,270.2535705566406,269.35015869140625,282.8984680175781,293.0649108886719,291.0807189941406,1.0,0.3994009792804718,0.9670628309249878,0.9670628309249878,1.0,1.0,-1.859357476234436,0.8287906050682068,1.030566930770874,0.4060478806495666,0.0,0.0,0.6173452734947205,108.86067962646484,124.0,8.527549743652344,-15350.634765625,709.4227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,307.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.787109375,18000.0,0.0,0.0,0.4640693366527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610790491104126,0.6610857844352722,-6.684901109110797e-06,0.0,0.000470971368486,0.0,0.0,50.5531005859375,0.0,0.0,0.0,0.4283524453639984,4.0,0.0,1.0
806040,293.10906982421875,297.1499938964844,293.1499938964844,0.198782742023468,-3969.200439453125,304.15301513671875,0.7751957774162292,0.2754294276237488,0.2509023249149322,293.0607604980469,297.1499938964844,293.1499938964844,0.1749604791402816,-3777.244384765625,304.1476745605469,0.7497999668121338,0.2488428056240081,0.2388655245304107,293.00927734375,297.1499938964844,293.1499938964844,0.2880145013332367,-4144.283203125,304.140625,0.8538476824760437,0.3725711405277252,0.2622179388999939,293.0414428710937,297.1499938964844,293.1499938964844,0.3867488205432892,-7081.0966796875,304.12945556640625,0.9262468814849854,0.4716961979866028,0.4484178423881531,292.9945373535156,297.1499938964844,293.1499938964844,0.0323096960783004,-5512.37353515625,304.1430358886719,0.4909516870975494,0.0742359831929206,0.348714530467987,291.080322265625,291.1499938964844,270.2535705566406,269.35015869140625,282.8984680175781,293.0649108886719,291.0807189941406,1.0,0.3994009792804718,0.9670628309249878,0.9670628309249878,1.0,1.0,-1.859357476234436,0.8287906050682068,1.030566930770874,0.4060478806495666,0.0,0.0,0.6173452734947205,108.86067962646484,124.0,8.527549743652344,-15350.634765625,709.4227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,307.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17824.787109375,18000.0,0.0,0.0,0.4640693366527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610790491104126,0.6610857844352722,-6.684901109110797e-06,0.0,0.000470971368486,0.0,0.0,50.5531005859375,0.0,0.0,0.0,0.4283524453639984,4.0,0.0,1.0
806100,293.116455078125,297.1499938964844,293.1499938964844,0.1980378627777099,-3957.1220703125,304.15380859375,0.7705973982810974,0.2744955420494079,0.2501839697360992,293.0683288574219,297.1499938964844,293.1499938964844,0.1747421771287918,-3773.243408203125,304.14849853515625,0.7460765838623047,0.2484832108020782,0.2386553883552551,293.0162353515625,297.1499938964844,293.1499938964844,0.288495808839798,-4149.48828125,304.1414489746094,0.8501755595207214,0.372984766960144,0.2625943422317505,293.04864501953125,297.1499938964844,293.1499938964844,0.3869237005710602,-7081.9443359375,304.1328430175781,0.9209856986999512,0.471658319234848,0.4484640657901764,293.0021667480469,297.1499938964844,293.1499938964844,0.0327970907092094,-5552.94384765625,304.1434326171875,0.4896919727325439,0.0747052580118179,0.3513560891151428,291.0834350585937,291.1499938964844,270.2677917480469,269.35919189453125,282.908203125,293.0723876953125,291.0839233398437,1.0,0.4019383192062378,0.9662675857543944,0.9662675857543944,1.0,1.0,-1.8619225025177,0.8299901485443115,1.0319322347640991,0.4066993594169616,0.0,0.0,0.6214699745178223,111.49635314941406,124.0,8.88547134399414,-15360.6494140625,719.7672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777709960937,307.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.66796875,18000.0,0.0,0.0,0.4661730527877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700355410575867,0.6700422763824463,-6.758401468687225e-06,0.0,0.0004731063963845,0.0,0.0,51.97460174560547,0.0,0.0,0.0,0.4318861365318298,4.0,0.0,1.0
806160,293.1236267089844,297.1499938964844,293.1499938964844,0.1972348988056183,-3944.11181640625,304.1545715332031,0.7663700580596924,0.2735160887241363,0.2494182288646698,293.0757141113281,297.1499938964844,293.1499938964844,0.1744589209556579,-3768.120849609375,304.1492919921875,0.7426765561103821,0.2480675280094146,0.2383853197097778,293.02294921875,297.1499938964844,293.1499938964844,0.2889147996902466,-4153.986328125,304.1422424316406,0.8468957543373108,0.3733595907688141,0.2629384696483612,293.0552978515625,297.1499938964844,293.1499938964844,0.3870600759983063,-7082.48828125,304.1357116699219,0.916313409805298,0.4716324508190155,0.448529303073883,293.0094299316406,297.1499938964844,293.1499938964844,0.0332575514912605,-5591.0693359375,304.1437683105469,0.4885973930358886,0.0751508474349975,0.3538601994514465,291.0871276855469,291.1499938964844,270.2827453613281,269.368896484375,282.91815185546875,293.0795288085937,291.0876770019531,1.0,0.4042701721191406,0.9655916690826416,0.9655916690826416,1.0,1.0,-1.8641775846481323,0.8310461044311523,1.03313148021698,0.4072699844837188,0.0,0.0,0.6252918243408203,113.9464111328125,112.0,9.794219017028809,-15369.328125,729.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63934326171875,307.2225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17837.046875,18000.0,0.0,0.0,0.4684439897537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785182952880859,0.6785251498222351,-6.829536232544342e-06,0.0,0.0004754110996145,0.0,0.0,53.35209274291992,0.0,0.0,0.0,0.4352573752403259,4.0,0.0,1.0
806220,293.1369934082031,297.1499938964844,293.1499938964844,0.1952720284461975,-3912.257080078125,304.15631103515625,0.7654925584793091,0.2714688777923584,0.2475826889276504,293.0897521972656,297.1499938964844,293.1499938964844,0.1735156625509262,-3751.257080078125,304.1510925292969,0.7427192330360413,0.2471047490835189,0.2374888807535171,293.0354919433594,297.1499938964844,293.1499938964844,0.2893534898757934,-4158.3271484375,304.14410400390625,0.8484464287757874,0.3740332126617431,0.2634015381336212,293.0673522949219,297.1499938964844,293.1499938964844,0.3869198858737945,-7077.9580078125,304.14068603515625,0.9176450371742249,0.4715871810913086,0.4484568536281585,293.02276611328125,297.1499938964844,293.1499938964844,0.033928383141756,-5645.86669921875,304.1447448730469,0.4911319315433502,0.07600649446249,0.3576080501079559,291.09814453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93963623046875,293.0928039550781,291.0990600585937,1.0,0.4034218490123749,0.9642398357391356,0.9642398357391356,1.0,1.0,-1.8658689260482788,0.8318050503730774,1.0340638160705566,0.4076672792434692,0.0,0.0,0.6315426230430603,113.270263671875,100.0,14.98013401031494,-15373.0341796875,728.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040222167969,307.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.3046875,18000.0,0.0,0.0,0.4733302295207977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693345308303833,0.6933522820472717,-6.958992798899999e-06,0.0,0.0004803700139746,0.0,0.0,55.84388732910156,0.0,0.0,0.0,0.4412102997303009,4.0,0.0,1.0
806280,293.1369934082031,297.1499938964844,293.1499938964844,0.1952720284461975,-3912.257080078125,304.15631103515625,0.7654925584793091,0.2714688777923584,0.2475826889276504,293.0897521972656,297.1499938964844,293.1499938964844,0.1735156625509262,-3751.257080078125,304.1510925292969,0.7427192330360413,0.2471047490835189,0.2374888807535171,293.0354919433594,297.1499938964844,293.1499938964844,0.2893534898757934,-4158.3271484375,304.14410400390625,0.8484464287757874,0.3740332126617431,0.2634015381336212,293.0673522949219,297.1499938964844,293.1499938964844,0.3869198858737945,-7077.9580078125,304.14068603515625,0.9176450371742249,0.4715871810913086,0.4484568536281585,293.02276611328125,297.1499938964844,293.1499938964844,0.033928383141756,-5645.86669921875,304.1447448730469,0.4911319315433502,0.07600649446249,0.3576080501079559,291.09814453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93963623046875,293.0928039550781,291.0990600585937,1.0,0.4034218490123749,0.9642398357391356,0.9642398357391356,1.0,1.0,-1.8658689260482788,0.8318050503730774,1.0340638160705566,0.4076672792434692,0.0,0.0,0.6315426230430603,113.270263671875,100.0,14.98013401031494,-15373.0341796875,728.4881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040222167969,307.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17863.3046875,18000.0,0.0,0.0,0.4733302295207977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693345308303833,0.6933522820472717,-6.958992798899999e-06,0.0,0.0004803700139746,0.0,0.0,55.84388732910156,0.0,0.0,0.0,0.4412102997303009,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1930170208215713,-3875.642822265625,304.157958984375,0.7702191472053528,0.2693256437778473,0.2455141693353653,293.102783203125,297.1499938964844,293.1499938964844,0.1722383797168731,-3728.56787109375,304.1528625488281,0.7478367686271667,0.2459881752729416,0.2362897098064422,293.0468444824219,297.1499938964844,293.1499938964844,0.2894518971443176,-4158.78515625,304.1459045410156,0.8561449646949768,0.3746341466903686,0.2636947929859161,293.0779724121094,297.1499938964844,293.1499938964844,0.3863902986049652,-7068.2861328125,304.1446533203125,0.9270364046096802,0.4715248346328735,0.4482191503047943,293.0345153808594,297.1499938964844,293.1499938964844,0.0344229228794574,-5685.61572265625,304.1456604003906,0.4972513318061828,0.0768458768725395,0.3605111241340637,291.1129150390625,291.1499938964844,270.3500061035156,269.41436767578125,282.9625549316406,293.10479736328125,291.11395263671875,1.0,0.3991323113441467,0.9628879427909852,0.9628879427909852,1.0,1.0,-1.865498781204224,0.8315819501876831,1.0339168310165403,0.4074912071228027,0.0,0.0,0.6355242133140564,108.55289459228516,88.0,19.48651695251465,-15360.693359375,713.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2335510253906,307.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.02734375,18000.0,0.0,0.0,0.4783814251422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038605213165283,0.7038675546646118,-7.057418770273216e-06,0.0,0.0004854963044635,0.0,0.0,57.69444274902344,0.0,0.0,0.0,0.4455092847347259,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1930170208215713,-3875.642822265625,304.157958984375,0.7702191472053528,0.2693256437778473,0.2455141693353653,293.102783203125,297.1499938964844,293.1499938964844,0.1722383797168731,-3728.56787109375,304.1528625488281,0.7478367686271667,0.2459881752729416,0.2362897098064422,293.0468444824219,297.1499938964844,293.1499938964844,0.2894518971443176,-4158.78515625,304.1459045410156,0.8561449646949768,0.3746341466903686,0.2636947929859161,293.0779724121094,297.1499938964844,293.1499938964844,0.3863902986049652,-7068.2861328125,304.1446533203125,0.9270364046096802,0.4715248346328735,0.4482191503047943,293.0345153808594,297.1499938964844,293.1499938964844,0.0344229228794574,-5685.61572265625,304.1456604003906,0.4972513318061828,0.0768458768725395,0.3605111241340637,291.1129150390625,291.1499938964844,270.3500061035156,269.41436767578125,282.9625549316406,293.10479736328125,291.11395263671875,1.0,0.3991323113441467,0.9628879427909852,0.9628879427909852,1.0,1.0,-1.865498781204224,0.8315819501876831,1.0339168310165403,0.4074912071228027,0.0,0.0,0.6355242133140564,108.55289459228516,88.0,19.48651695251465,-15360.693359375,713.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2335510253906,307.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17904.02734375,18000.0,0.0,0.0,0.4783814251422882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038605213165283,0.7038675546646118,-7.057418770273216e-06,0.0,0.0004854963044635,0.0,0.0,57.69444274902344,0.0,0.0,0.0,0.4455092847347259,4.0,0.0,1.0
806460,293.1615905761719,297.1499938964844,293.1499938964844,0.1904036998748779,-3833.135009765625,304.15966796875,0.7788625359535217,0.2668313086032867,0.2431233376264572,293.1161193847656,297.1499938964844,293.1499938964844,0.1705764532089233,-3699.1259765625,304.1546936035156,0.7565782070159912,0.2444818466901779,0.2347133755683899,293.05792236328125,297.1499938964844,293.1499938964844,0.2892058491706848,-4155.302734375,304.1476745605469,0.8684598803520203,0.3749987483024597,0.2638005316257477,293.0882873535156,297.1499938964844,293.1499938964844,0.3854636549949646,-7053.181640625,304.14794921875,0.9421133995056152,0.4712589085102081,0.4477630257606506,293.0457458496094,297.1499938964844,293.1499938964844,0.0347181297838687,-5708.5712890625,304.1466369628906,0.5059701800346375,0.0774941742420196,0.3624376952648163,291.13067626953125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880065917969,293.11676025390625,291.1319885253906,1.0,0.3924902081489563,0.9615789651870728,0.9615789651870728,1.0,1.0,-1.8626301288604736,0.830160915851593,1.0324691534042358,0.4066561758518219,0.0,0.0,0.6369560956954956,101.47213745117188,76.0,24.25121688842773,-15330.8203125,688.5276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1338195800781,306.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.18359375,18000.0,0.0,0.0,0.4832678735256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094190716743469,0.7094261646270752,-7.116239885363029e-06,0.0,0.0004904554225504,0.0,0.0,58.73077774047852,0.0,0.0,0.0,0.4478349387645721,4.0,0.0,1.0
806520,293.1615905761719,297.1499938964844,293.1499938964844,0.1904036998748779,-3833.135009765625,304.15966796875,0.7788625359535217,0.2668313086032867,0.2431233376264572,293.1161193847656,297.1499938964844,293.1499938964844,0.1705764532089233,-3699.1259765625,304.1546936035156,0.7565782070159912,0.2444818466901779,0.2347133755683899,293.05792236328125,297.1499938964844,293.1499938964844,0.2892058491706848,-4155.302734375,304.1476745605469,0.8684598803520203,0.3749987483024597,0.2638005316257477,293.0882873535156,297.1499938964844,293.1499938964844,0.3854636549949646,-7053.181640625,304.14794921875,0.9421133995056152,0.4712589085102081,0.4477630257606506,293.0457458496094,297.1499938964844,293.1499938964844,0.0347181297838687,-5708.5712890625,304.1466369628906,0.5059701800346375,0.0774941742420196,0.3624376952648163,291.13067626953125,291.1499938964844,270.3886108398437,269.4416809082031,282.9880065917969,293.11676025390625,291.1319885253906,1.0,0.3924902081489563,0.9615789651870728,0.9615789651870728,1.0,1.0,-1.8626301288604736,0.830160915851593,1.0324691534042358,0.4066561758518219,0.0,0.0,0.6369560956954956,101.47213745117188,76.0,24.25121688842773,-15330.8203125,688.5276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1338195800781,306.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.18359375,18000.0,0.0,0.0,0.4832678735256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094190716743469,0.7094261646270752,-7.116239885363029e-06,0.0,0.0004904554225504,0.0,0.0,58.73077774047852,0.0,0.0,0.0,0.4478349387645721,4.0,0.0,1.0
