time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1873389035463333,-3783.145263671875,304.1615600585937,0.7907227873802185,0.2639834284782409,0.2403267920017242,293.1299743652344,297.1499938964844,293.1499938964844,0.1684115082025528,-3660.788330078125,304.15673828125,0.7684007883071899,0.2425324916839599,0.2326401025056839,293.0689697265625,297.1499938964844,293.1499938964844,0.2885169982910156,-4146.712890625,304.14959716796875,0.884861409664154,0.3750935792922973,0.2636652886867523,293.0985717773437,297.1499938964844,293.1499938964844,0.3840273022651672,-7030.8271484375,304.1510314941406,0.9608829617500304,0.4707392752170563,0.4470000565052032,293.056884765625,297.1499938964844,293.1499938964844,0.0347075909376144,-5705.931640625,304.14776611328125,0.5169637799263,0.0778736323118209,0.362855851650238,291.1527099609375,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1289367675781,291.1542053222656,1.0,0.3841361999511719,0.9602700471878052,0.9602700471878052,1.0,1.0,-1.8562079668045044,0.8270386457443237,1.0291693210601809,0.4048693776130676,0.0,0.0,0.6351490616798401,93.03331756591795,64.0,29.38815689086914,-15272.0517578125,656.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,306.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.4876450300216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086260914802551,0.7086331844329834,-7.123706382117234e-06,0.0,0.000494897714816,0.0,0.0,58.68414306640625,0.0,0.0,0.0,0.4476192891597748,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1873389035463333,-3783.145263671875,304.1615600585937,0.7907227873802185,0.2639834284782409,0.2403267920017242,293.1299743652344,297.1499938964844,293.1499938964844,0.1684115082025528,-3660.788330078125,304.15673828125,0.7684007883071899,0.2425324916839599,0.2326401025056839,293.0689697265625,297.1499938964844,293.1499938964844,0.2885169982910156,-4146.712890625,304.14959716796875,0.884861409664154,0.3750935792922973,0.2636652886867523,293.0985717773437,297.1499938964844,293.1499938964844,0.3840273022651672,-7030.8271484375,304.1510314941406,0.9608829617500304,0.4707392752170563,0.4470000565052032,293.056884765625,297.1499938964844,293.1499938964844,0.0347075909376144,-5705.931640625,304.14776611328125,0.5169637799263,0.0778736323118209,0.362855851650238,291.1527099609375,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1289367675781,291.1542053222656,1.0,0.3841361999511719,0.9602700471878052,0.9602700471878052,1.0,1.0,-1.8562079668045044,0.8270386457443237,1.0291693210601809,0.4048693776130676,0.0,0.0,0.6351490616798401,93.03331756591795,64.0,29.38815689086914,-15272.0517578125,656.9628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,306.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.39453125,18000.0,0.0,0.0,0.4876450300216675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086260914802551,0.7086331844329834,-7.123706382117234e-06,0.0,0.000494897714816,0.0,0.0,58.68414306640625,0.0,0.0,0.0,0.4476192891597748,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1857138723134994,-3756.608642578125,304.16241455078125,0.7980328798294067,0.2624874114990234,0.2388387620449066,293.13677978515625,297.1499938964844,293.1499938964844,0.1672030389308929,-3639.3994140625,304.1576843261719,0.775684654712677,0.2414449006319046,0.231470376253128,293.07427978515625,297.1499938964844,293.1499938964844,0.2880683243274688,-4141.24755859375,304.1504821777344,0.8947842121124268,0.3750737309455871,0.2635353803634643,293.103515625,297.1499938964844,293.1499938964844,0.3831888437271118,-7018.00439453125,304.15234375,0.9712291955947876,0.470415860414505,0.4465381801128387,293.0622863769531,297.1499938964844,293.1499938964844,0.0346211679279804,-5697.876953125,304.1483154296875,0.5235951542854309,0.0779942348599433,0.3626522421836853,291.164306640625,291.1499938964844,270.4534606933594,269.4891052246094,283.03192138671875,293.1348571777344,291.1658020019531,1.0,0.3794577121734619,0.9596155285835266,0.9596155285835266,1.0,1.0,-1.8520621061325075,0.8250309228897095,1.027031183242798,0.4037239253520965,0.0,0.0,0.6330277919769287,88.44552612304688,64.0,30.75660514831543,-15232.3525390625,639.4099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12744140625,306.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.775390625,18000.0,0.0,0.0,0.4895337224006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7055972814559937,0.7056043744087219,-7.1052445491659455e-06,0.0,0.0004968144930899,0.0,0.0,58.20543670654297,0.0,0.0,0.0,0.4464577436447143,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1840523928403854,-3729.457763671875,304.1631774902344,0.8063637018203735,0.2609551548957824,0.2373090833425521,293.1434936523437,297.1499938964844,293.1499938964844,0.1659365445375442,-3616.987548828125,304.1585998535156,0.7840282320976257,0.2402974367141723,0.2302332520484924,293.0794677734375,297.1499938964844,293.1499938964844,0.2875744998455047,-4135.29052734375,304.1513061523437,0.9060328602790833,0.3750176429748535,0.2633736729621887,293.1083374023437,297.1499938964844,293.1499938964844,0.3822997808456421,-7004.52099609375,304.1535339355469,0.9819141626358032,0.4700584709644317,0.4460354447364807,293.0675048828125,297.1499938964844,293.1499938964844,0.0344959907233715,-5686.62841796875,304.1488647460937,0.5311546921730042,0.0780794695019722,0.3622431755065918,291.1758117675781,291.1499938964844,270.476806640625,269.50653076171875,283.0475769042969,293.140625,291.17730712890625,1.0,0.3745059669017792,0.9590089917182922,0.9590089917182922,1.0,1.0,-1.8474512100219729,0.8228030800819397,1.0246481895446775,0.4024551510810852,0.0,0.0,0.6301528811454773,83.67536163330078,52.0,31.322725296020508,-15186.7509765625,621.0223999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1644287109375,306.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.271484375,18000.0,0.0,0.0,0.4911741018295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7008994817733765,0.7009065747261047,-7.072469998092856e-06,0.0,0.0004984792903997,0.0,0.0,57.44144821166992,0.0,0.0,0.0,0.4446282684803009,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.1806592345237732,-3673.9296875,304.1644287109375,0.8240854740142822,0.2578042149543762,0.2341667860746383,293.1563415527344,297.1499938964844,293.1499938964844,0.1632747501134872,-3569.869873046875,304.16015625,0.8029671311378479,0.2378531843423843,0.2276089191436767,293.0892333984375,297.1499938964844,293.1499938964844,0.2864898145198822,-4122.33642578125,304.15264892578125,0.9339818358421326,0.374818742275238,0.2629857957363128,293.1166381835937,297.1499938964844,293.1499938964844,0.3767430782318115,-6918.81298828125,304.1625366210937,0.9990000128746032,0.4694239199161529,0.4409696459770202,293.07733154296875,297.1499938964844,293.1499938964844,0.0341721549630165,-5658.07470703125,304.1497802734375,0.5484554767608643,0.07817342877388,0.3610381186008453,291.1985168457031,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514892578125,291.2003479003906,1.0,0.3637506663799286,0.9577958583831788,0.9577958583831788,1.0,1.0,-1.8326711654663088,0.815640389919281,1.0170308351516724,0.3986124396324157,0.0,0.0,0.6221820116043091,74.19203186035156,40.0,33.5762939453125,-15060.4931640625,580.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2953796386719,307.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.45703125,18000.0,0.0,0.0,0.4935672581195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867533922195435,0.6867603659629822,-6.966878572711721e-06,0.0,0.0005009080050513,0.0,0.0,55.13507843017578,0.0,0.0,0.0,0.4390871524810791,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.1806592345237732,-3673.9296875,304.1644287109375,0.8240854740142822,0.2578042149543762,0.2341667860746383,293.1563415527344,297.1499938964844,293.1499938964844,0.1632747501134872,-3569.869873046875,304.16015625,0.8029671311378479,0.2378531843423843,0.2276089191436767,293.0892333984375,297.1499938964844,293.1499938964844,0.2864898145198822,-4122.33642578125,304.15264892578125,0.9339818358421326,0.374818742275238,0.2629857957363128,293.1166381835937,297.1499938964844,293.1499938964844,0.3767430782318115,-6918.81298828125,304.1625366210937,0.9990000128746032,0.4694239199161529,0.4409696459770202,293.07733154296875,297.1499938964844,293.1499938964844,0.0341721549630165,-5658.07470703125,304.1497802734375,0.5484554767608643,0.07817342877388,0.3610381186008453,291.1985168457031,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514892578125,291.2003479003906,1.0,0.3637506663799286,0.9577958583831788,0.9577958583831788,1.0,1.0,-1.8326711654663088,0.815640389919281,1.0170308351516724,0.3986124396324157,0.0,0.0,0.6221820116043091,74.19203186035156,40.0,33.5762939453125,-15060.4931640625,580.75390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2953796386719,307.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.45703125,18000.0,0.0,0.0,0.4935672581195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867533922195435,0.6867603659629822,-6.966878572711721e-06,0.0,0.0005009080050513,0.0,0.0,55.13507843017578,0.0,0.0,0.0,0.4390871524810791,4.0,0.0,1.0
806940,293.2073059082031,297.1499938964844,293.1499938964844,0.1768069565296173,-3610.105712890625,304.1660461425781,0.8384914994239807,0.2545444965362549,0.2310361117124557,293.1684265136719,297.1499938964844,293.1499938964844,0.1601392775774002,-3513.68798828125,304.1619873046875,0.8182232975959778,0.2352428287267685,0.2249358296394348,293.0983581542969,297.1499938964844,293.1499938964844,0.2846268713474273,-4099.91650390625,304.1548767089844,0.9578751921653748,0.374513179063797,0.2626094222068786,293.09490966796875,297.1499938964844,293.1499938964844,0.3461150527000427,-6452.37548828125,304.20916748046875,0.9990000128746032,0.4745840728282928,0.4115336537361145,293.0861511230469,297.1499938964844,293.1499938964844,0.0337623134255409,-5620.2822265625,304.1505432128906,0.5637917518615723,0.0782280787825584,0.3601130545139313,291.2518310546875,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1590270996094,291.25537109375,1.0,0.3507963120937347,0.9565827250480652,0.9565827250480652,1.0,1.0,-1.7886780500411987,0.7945718765258789,0.9941061735153198,0.3868447542190552,0.0,0.0,0.605313777923584,66.485107421875,43.0,65.32862091064453,-14752.3828125,527.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52880859375,307.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18285.708984375,18000.0,0.0,0.0,0.4942271113395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596916913986206,0.659698486328125,-6.778011083952151e-06,0.0,0.0005015776841901,0.0,0.0,50.95986557006836,0.0,0.0,0.0,0.4286253154277801,4.0,0.0,1.0
807000,293.2073059082031,297.1499938964844,293.1499938964844,0.1768069565296173,-3610.105712890625,304.1660461425781,0.8384914994239807,0.2545444965362549,0.2310361117124557,293.1684265136719,297.1499938964844,293.1499938964844,0.1601392775774002,-3513.68798828125,304.1619873046875,0.8182232975959778,0.2352428287267685,0.2249358296394348,293.0983581542969,297.1499938964844,293.1499938964844,0.2846268713474273,-4099.91650390625,304.1548767089844,0.9578751921653748,0.374513179063797,0.2626094222068786,293.09490966796875,297.1499938964844,293.1499938964844,0.3461150527000427,-6452.37548828125,304.20916748046875,0.9990000128746032,0.4745840728282928,0.4115336537361145,293.0861511230469,297.1499938964844,293.1499938964844,0.0337623134255409,-5620.2822265625,304.1505432128906,0.5637917518615723,0.0782280787825584,0.3601130545139313,291.2518310546875,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1590270996094,291.25537109375,1.0,0.3507963120937347,0.9565827250480652,0.9565827250480652,1.0,1.0,-1.7886780500411987,0.7945718765258789,0.9941061735153198,0.3868447542190552,0.0,0.0,0.605313777923584,66.485107421875,43.0,65.32862091064453,-14752.3828125,527.1864624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52880859375,307.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18285.708984375,18000.0,0.0,0.0,0.4942271113395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6596916913986206,0.659698486328125,-6.778011083952151e-06,0.0,0.0005015776841901,0.0,0.0,50.95986557006836,0.0,0.0,0.0,0.4286253154277801,4.0,0.0,1.0
807060,293.21734619140625,297.1499938964844,293.1499938964844,0.1731850951910019,-3550.30908203125,304.16668701171875,0.8483135104179382,0.2510567903518677,0.2278012633323669,293.18048095703125,297.1499938964844,293.1499938964844,0.1571453660726547,-3460.315673828125,304.1629638671875,0.8280008435249329,0.232331171631813,0.2220911383628845,293.10748291015625,297.1499938964844,293.1499938964844,0.2831175625324249,-4082.113525390625,304.1557312011719,0.9737405180931092,0.3739696145057678,0.2621473371982574,293.0473937988281,297.1499938964844,293.1499938964844,0.3243210017681122,-6123.7333984375,304.2249755859375,0.9990000128746032,0.4855981469154358,0.3911497592926025,293.094482421875,297.1499938964844,293.1499938964844,0.0334238372743129,-5589.7587890625,304.1509094238281,0.5749378800392151,0.0781548172235488,0.359099805355072,291.287109375,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705322265625,291.28826904296875,1.0,0.3419563174247741,0.9556620717048644,0.9556620717048644,1.0,1.0,-1.7551192045211792,0.7785816192626953,0.976537585258484,0.3777181506156921,0.0,0.0,0.5842307806015015,61.36305236816406,61.0,45.90861511230469,-14410.818359375,490.1350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,307.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18373.0234375,18000.0,0.0,0.0,0.4923817813396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618521511554718,0.6185280084609985,-6.478196610260056e-06,0.0,0.0004997049109078,0.0,0.0,44.91618728637695,0.0,0.0,0.0,0.4131231606006622,4.0,0.0,1.0
807120,293.21734619140625,297.1499938964844,293.1499938964844,0.1731850951910019,-3550.30908203125,304.16668701171875,0.8483135104179382,0.2510567903518677,0.2278012633323669,293.18048095703125,297.1499938964844,293.1499938964844,0.1571453660726547,-3460.315673828125,304.1629638671875,0.8280008435249329,0.232331171631813,0.2220911383628845,293.10748291015625,297.1499938964844,293.1499938964844,0.2831175625324249,-4082.113525390625,304.1557312011719,0.9737405180931092,0.3739696145057678,0.2621473371982574,293.0473937988281,297.1499938964844,293.1499938964844,0.3243210017681122,-6123.7333984375,304.2249755859375,0.9990000128746032,0.4855981469154358,0.3911497592926025,293.094482421875,297.1499938964844,293.1499938964844,0.0334238372743129,-5589.7587890625,304.1509094238281,0.5749378800392151,0.0781548172235488,0.359099805355072,291.287109375,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705322265625,291.28826904296875,1.0,0.3419563174247741,0.9556620717048644,0.9556620717048644,1.0,1.0,-1.7551192045211792,0.7785816192626953,0.976537585258484,0.3777181506156921,0.0,0.0,0.5842307806015015,61.36305236816406,61.0,45.90861511230469,-14410.818359375,490.1350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,307.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18373.0234375,18000.0,0.0,0.0,0.4923817813396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618521511554718,0.6185280084609985,-6.478196610260056e-06,0.0,0.0004997049109078,0.0,0.0,44.91618728637695,0.0,0.0,0.0,0.4131231606006622,4.0,0.0,1.0
807180,293.2272033691406,297.1499938964844,293.1499938964844,0.1701494306325912,-3500.769287109375,304.1661682128906,0.8434041738510132,0.2473533600568771,0.2245473563671112,293.1925354003906,297.1499938964844,293.1499938964844,0.1546070575714111,-3415.674072265625,304.162841796875,0.8235969543457031,0.229116678237915,0.2191453278064727,293.1166076660156,297.1499938964844,293.1499938964844,0.282534658908844,-4075.791259765625,304.1547241210937,0.9719930291175842,0.3731996417045593,0.2616627514362335,293.0129089355469,297.1499938964844,293.1499938964844,0.3244312405586242,-6136.56396484375,304.1988220214844,0.9990000128746032,0.4952538311481476,0.3926409184932709,293.1023254394531,297.1499938964844,293.1499938964844,0.033329077064991,-5582.2197265625,304.1507568359375,0.5736573338508606,0.07797272503376,0.3584851026535034,291.2837219238281,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.18505859375,291.2818908691406,1.0,0.3419187068939209,0.954741358757019,0.954741358757019,1.0,1.0,-1.748125433921814,0.7752835750579834,0.9728417992591858,0.3755839765071869,0.0,0.0,0.5660704374313354,61.51376724243164,79.0,-0.4624646008014679,-14201.9580078125,486.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367919921875,307.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.2109375,18000.0,0.0,0.0,0.4880944490432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794875621795654,0.5794937610626221,-6.184772701089969e-06,0.0,0.0004953538300469,0.0,0.0,39.55588912963867,0.0,0.0,0.0,0.3985961079597473,4.0,0.0,1.0
807240,293.2272033691406,297.1499938964844,293.1499938964844,0.1701494306325912,-3500.769287109375,304.1661682128906,0.8434041738510132,0.2473533600568771,0.2245473563671112,293.1925354003906,297.1499938964844,293.1499938964844,0.1546070575714111,-3415.674072265625,304.162841796875,0.8235969543457031,0.229116678237915,0.2191453278064727,293.1166076660156,297.1499938964844,293.1499938964844,0.282534658908844,-4075.791259765625,304.1547241210937,0.9719930291175842,0.3731996417045593,0.2616627514362335,293.0129089355469,297.1499938964844,293.1499938964844,0.3244312405586242,-6136.56396484375,304.1988220214844,0.9990000128746032,0.4952538311481476,0.3926409184932709,293.1023254394531,297.1499938964844,293.1499938964844,0.033329077064991,-5582.2197265625,304.1507568359375,0.5736573338508606,0.07797272503376,0.3584851026535034,291.2837219238281,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.18505859375,291.2818908691406,1.0,0.3419187068939209,0.954741358757019,0.954741358757019,1.0,1.0,-1.748125433921814,0.7752835750579834,0.9728417992591858,0.3755839765071869,0.0,0.0,0.5660704374313354,61.51376724243164,79.0,-0.4624646008014679,-14201.9580078125,486.2026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367919921875,307.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18331.2109375,18000.0,0.0,0.0,0.4880944490432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794875621795654,0.5794937610626221,-6.184772701089969e-06,0.0,0.0004953538300469,0.0,0.0,39.55588912963867,0.0,0.0,0.0,0.3985961079597473,4.0,0.0,1.0
807300,293.2320251464844,297.1499938964844,293.1499938964844,0.1688203960657119,-3479.29931640625,304.1656188964844,0.8363056182861328,0.2454320341348648,0.2229087501764297,293.198486328125,297.1499938964844,293.1499938964844,0.1534812450408935,-3396.1015625,304.1625366210937,0.8167940974235535,0.2274093478918075,0.2176302820444107,293.1210632324219,297.1499938964844,293.1499938964844,0.2825608253479004,-4076.511962890625,304.15380859375,0.9654804468154908,0.3727446496486664,0.2614099383354187,293.01055908203125,297.1499938964844,293.1499938964844,0.3317054212093353,-6254.24267578125,304.1766967773437,0.9990000128746032,0.4974662661552429,0.4003765285015106,293.106201171875,297.1499938964844,293.1499938964844,0.0333454497158527,-5584.6552734375,304.15057373046875,0.5689473748207092,0.0778152048587799,0.3582108616828918,291.2684020996094,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.1903076171875,291.2660217285156,1.0,0.3444714844226837,0.9542810320854188,0.9542810320854188,1.0,1.0,-1.7529882192611694,0.7776031494140625,0.9753850698471068,0.376779705286026,0.0,0.0,0.5596913695335388,63.25628662109375,79.0,-21.347387313842773,-14165.4462890625,494.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,307.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18273.861328125,18000.0,0.0,0.0,0.4852634370326996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646874308586121,0.5646935105323792,-6.068986749596661e-06,0.0,0.0004924806999042,0.0,0.0,37.6055908203125,0.0,0.0,0.0,0.3930826187133789,4.0,0.0,1.0
807360,293.2367553710937,297.1499938964844,293.1499938964844,0.1675300151109695,-3458.47412109375,304.1651306152344,0.8270737528800964,0.2434635013341903,0.2212604731321334,293.2043762207031,297.1499938964844,293.1499938964844,0.1523742526769638,-3376.88037109375,304.16229248046875,0.8074643015861511,0.225638136267662,0.2160879671573639,293.1254577636719,297.1499938964844,293.1499938964844,0.2826642096042633,-4078.144287109375,304.1529541015625,0.9557246565818788,0.3722467720508575,0.2611514329910278,293.01910400390625,297.1499938964844,293.1499938964844,0.3428455293178558,-6430.16015625,304.15155029296875,0.9990000128746032,0.4975606501102447,0.4118418097496032,293.1102294921875,297.1499938964844,293.1499938964844,0.033351507037878,-5586.42578125,304.15045166015625,0.5621253252029419,0.0775796175003051,0.3578051030635834,291.2497863769531,291.1499938964844,270.7485656738281,269.71612548828125,283.2354736328125,293.1954650878906,291.2471008300781,1.0,0.3484469652175903,0.9538073539733888,0.9538073539733888,1.0,1.0,-1.762121319770813,0.7819544076919556,0.9801668524742126,0.3791189789772033,0.0,0.0,0.5548875331878662,65.94247436523438,97.0,-36.51930236816406,-14166.861328125,508.3024597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,307.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18215.599609375,18000.0,0.0,0.0,0.4821412265300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.553205132484436,0.5532110929489136,-5.977934506518068e-06,0.0,0.0004893120494671,0.0,0.0,36.12638092041016,0.0,0.0,0.0,0.3887996077537536,4.0,0.0,1.0
807420,293.24609375,297.1499938964844,293.1499938964844,0.1649957001209259,-3417.5439453125,304.1643371582031,0.8034583926200867,0.2393716722726822,0.2179163545370102,293.2160339355469,297.1499938964844,293.1499938964844,0.1501607894897461,-3338.4296875,304.1618957519531,0.7830822467803955,0.221899926662445,0.2129116058349609,293.1340637207031,297.1499938964844,293.1499938964844,0.2830153703689575,-4083.07421875,304.1513977050781,0.9283879399299622,0.3711251318454742,0.2606135606765747,293.068603515625,297.1499938964844,293.1499938964844,0.3748641908168793,-6923.63818359375,304.0976257324219,0.9990000128746032,0.4909338355064392,0.4437949061393738,293.1189880371094,297.1499938964844,293.1499938964844,0.033241581171751,-5580.1328125,304.1505126953125,0.543941080570221,0.0768128186464309,0.356190413236618,291.2061767578125,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1991271972656,291.2032165527344,1.0,0.3598636090755462,0.9528598785400392,0.9528598785400392,1.0,1.0,-1.790066838264465,0.795274555683136,0.9947922229766846,0.3863938152790069,0.0,0.0,0.5502434968948364,73.8645248413086,100.0,-54.75266647338867,-14264.1396484375,550.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,307.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.93359375,18000.0,0.0,0.0,0.4755203425884247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397573709487915,0.5397632122039795,-5.863632850378053e-06,0.0,0.0004825927026104,0.0,0.0,34.400760650634766,0.0,0.0,0.0,0.3837152421474457,4.0,0.0,1.0
807480,293.24609375,297.1499938964844,293.1499938964844,0.1649957001209259,-3417.5439453125,304.1643371582031,0.8034583926200867,0.2393716722726822,0.2179163545370102,293.2160339355469,297.1499938964844,293.1499938964844,0.1501607894897461,-3338.4296875,304.1618957519531,0.7830822467803955,0.221899926662445,0.2129116058349609,293.1340637207031,297.1499938964844,293.1499938964844,0.2830153703689575,-4083.07421875,304.1513977050781,0.9283879399299622,0.3711251318454742,0.2606135606765747,293.068603515625,297.1499938964844,293.1499938964844,0.3748641908168793,-6923.63818359375,304.0976257324219,0.9990000128746032,0.4909338355064392,0.4437949061393738,293.1189880371094,297.1499938964844,293.1499938964844,0.033241581171751,-5580.1328125,304.1505126953125,0.543941080570221,0.0768128186464309,0.356190413236618,291.2061767578125,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,293.1991271972656,291.2032165527344,1.0,0.3598636090755462,0.9528598785400392,0.9528598785400392,1.0,1.0,-1.790066838264465,0.795274555683136,0.9947922229766846,0.3863938152790069,0.0,0.0,0.5502434968948364,73.8645248413086,100.0,-54.75266647338867,-14264.1396484375,550.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,307.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18103.93359375,18000.0,0.0,0.0,0.4755203425884247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397573709487915,0.5397632122039795,-5.863632850378053e-06,0.0,0.0004825927026104,0.0,0.0,34.400760650634766,0.0,0.0,0.0,0.3837152421474457,4.0,0.0,1.0
807540,293.2547607421875,297.1499938964844,293.1499938964844,0.1620410680770874,-3368.855712890625,304.1645202636719,0.7781143188476562,0.2351760864257812,0.2144991606473922,293.2269592285156,297.1499938964844,293.1499938964844,0.1475136131048202,-3291.488525390625,304.1623840332031,0.7588856816291809,0.2180057913064956,0.2096076011657714,293.1418762207031,297.1499938964844,293.1499938964844,0.2827425599098205,-4080.142333984375,304.1514587402344,0.9010630249977112,0.3699399530887604,0.2600491344928741,293.1416015625,297.1499938964844,293.1499938964844,0.389480710029602,-7132.986328125,304.09393310546875,0.9874609708786012,0.4781699180603027,0.456403523683548,293.1278686523437,297.1499938964844,293.1499938964844,0.0328106731176376,-5545.205078125,304.15106201171875,0.5252518653869629,0.0757955163717269,0.3534356355667114,291.1851501464844,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2049865722656,291.1873779296875,1.0,0.3684006333351135,0.9519124031066896,0.9519124031066896,1.0,1.0,-1.793687343597412,0.7968927025794983,0.9967946410179138,0.3875660896301269,0.0,0.0,0.5477557182312012,82.81246948242188,103.0,-16.3380126953125,-14311.22265625,580.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3267822265625,307.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8125,18000.0,0.0,0.0,0.4690491855144501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354762673377991,0.5354820489883423,-5.822411367262248e-06,0.0,0.0004760252777487,0.0,0.0,33.838287353515625,0.0,0.0,0.0,0.3819400668144226,4.0,0.0,1.0
807600,293.2547607421875,297.1499938964844,293.1499938964844,0.1620410680770874,-3368.855712890625,304.1645202636719,0.7781143188476562,0.2351760864257812,0.2144991606473922,293.2269592285156,297.1499938964844,293.1499938964844,0.1475136131048202,-3291.488525390625,304.1623840332031,0.7588856816291809,0.2180057913064956,0.2096076011657714,293.1418762207031,297.1499938964844,293.1499938964844,0.2827425599098205,-4080.142333984375,304.1514587402344,0.9010630249977112,0.3699399530887604,0.2600491344928741,293.1416015625,297.1499938964844,293.1499938964844,0.389480710029602,-7132.986328125,304.09393310546875,0.9874609708786012,0.4781699180603027,0.456403523683548,293.1278686523437,297.1499938964844,293.1499938964844,0.0328106731176376,-5545.205078125,304.15106201171875,0.5252518653869629,0.0757955163717269,0.3534356355667114,291.1851501464844,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2049865722656,291.1873779296875,1.0,0.3684006333351135,0.9519124031066896,0.9519124031066896,1.0,1.0,-1.793687343597412,0.7968927025794983,0.9967946410179138,0.3875660896301269,0.0,0.0,0.5477557182312012,82.81246948242188,103.0,-16.3380126953125,-14311.22265625,580.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3267822265625,307.9402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8125,18000.0,0.0,0.0,0.4690491855144501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354762673377991,0.5354820489883423,-5.822411367262248e-06,0.0,0.0004760252777487,0.0,0.0,33.838287353515625,0.0,0.0,0.0,0.3819400668144226,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1583442836999893,-3306.601318359375,304.1658020019531,0.7558181285858154,0.2308188378810882,0.2109965533018112,293.23760986328125,297.1499938964844,293.1499938964844,0.1441475450992584,-3230.47998046875,304.163818359375,0.7380653619766235,0.2138990759849548,0.2061704993247985,293.1495666503906,297.1499938964844,293.1499938964844,0.281202882528305,-4061.70751953125,304.1534729003906,0.8787882924079895,0.368589699268341,0.259427398443222,293.1787414550781,297.1499938964844,293.1499938964844,0.381401926279068,-7004.42626953125,304.1252746582031,0.9605539441108704,0.4707857966423034,0.4483501017093658,293.1361083984375,297.1499938964844,293.1499938964844,0.0321148298680782,-5484.603515625,304.15185546875,0.5093300938606262,0.0746877565979957,0.3503524661064148,291.2154235839844,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.218505859375,291.2159118652344,1.0,0.373814582824707,0.9505179524421692,0.9505179524421692,1.0,1.0,-1.7707327604293823,0.7858999967575073,0.9848328232765198,0.3813588619232178,0.0,0.0,0.5365689992904663,91.634765625,106.0,15.66246223449707,-14096.890625,591.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4941711425781,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.00390625,18000.0,0.0,0.0,0.4623339772224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191807150840759,0.5191864371299744,-5.740615051763598e-06,0.0,0.0004692102374974,0.0,0.0,32.09944152832031,0.0,0.0,0.0,0.3764972984790802,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1583442836999893,-3306.601318359375,304.1658020019531,0.7558181285858154,0.2308188378810882,0.2109965533018112,293.23760986328125,297.1499938964844,293.1499938964844,0.1441475450992584,-3230.47998046875,304.163818359375,0.7380653619766235,0.2138990759849548,0.2061704993247985,293.1495666503906,297.1499938964844,293.1499938964844,0.281202882528305,-4061.70751953125,304.1534729003906,0.8787882924079895,0.368589699268341,0.259427398443222,293.1787414550781,297.1499938964844,293.1499938964844,0.381401926279068,-7004.42626953125,304.1252746582031,0.9605539441108704,0.4707857966423034,0.4483501017093658,293.1361083984375,297.1499938964844,293.1499938964844,0.0321148298680782,-5484.603515625,304.15185546875,0.5093300938606262,0.0746877565979957,0.3503524661064148,291.2154235839844,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.218505859375,291.2159118652344,1.0,0.373814582824707,0.9505179524421692,0.9505179524421692,1.0,1.0,-1.7707327604293823,0.7858999967575073,0.9848328232765198,0.3813588619232178,0.0,0.0,0.5365689992904663,91.634765625,106.0,15.66246223449707,-14096.890625,591.2907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4941711425781,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18142.00390625,18000.0,0.0,0.0,0.4623339772224426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191807150840759,0.5191864371299744,-5.740615051763598e-06,0.0,0.0004692102374974,0.0,0.0,32.09944152832031,0.0,0.0,0.0,0.3764972984790802,4.0,0.0,1.0
807780,293.2710266113281,297.1499938964844,293.1499938964844,0.1547747105360031,-3246.654052734375,304.1664733886719,0.7403469085693359,0.2263581752777099,0.2072776556015014,293.2479553222656,297.1499938964844,293.1499938964844,0.1408056914806366,-3170.08154296875,304.164794921875,0.7232705950737,0.2095821648836136,0.2024153023958206,293.1570129394531,297.1499938964844,293.1499938964844,0.279938131570816,-4046.928466796875,304.1544189453125,0.8640527725219727,0.3670909106731415,0.2586109042167663,293.1952514648437,297.1499938964844,293.1499938964844,0.3776658773422241,-6943.74072265625,304.1394958496094,0.9409306049346924,0.4666862487792969,0.4442338049411773,293.14361572265625,297.1499938964844,293.1499938964844,0.0313642546534538,-5420.50439453125,304.1524963378906,0.4985930621623993,0.0735132694244384,0.3464372754096985,291.2228088378906,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2289428710937,291.22314453125,1.0,0.3775507807731628,0.9491235017776488,0.9491235017776488,1.0,1.0,-1.751133680343628,0.7765251398086548,0.9746085405349731,0.3760257065296173,0.0,0.0,0.5263670086860657,98.20144653320312,109.0,11.829312324523926,-13872.326171875,597.4530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669921875,308.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18146.76171875,18000.0,0.0,0.0,0.4548818171024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012401938438416,0.5012458562850952,-5.6316039263037965e-06,0.0,0.0004616471996996,0.0,0.0,30.161598205566406,0.0,0.0,0.0,0.3703729212284088,4.0,0.0,1.0
807840,293.2710266113281,297.1499938964844,293.1499938964844,0.1547747105360031,-3246.654052734375,304.1664733886719,0.7403469085693359,0.2263581752777099,0.2072776556015014,293.2479553222656,297.1499938964844,293.1499938964844,0.1408056914806366,-3170.08154296875,304.164794921875,0.7232705950737,0.2095821648836136,0.2024153023958206,293.1570129394531,297.1499938964844,293.1499938964844,0.279938131570816,-4046.928466796875,304.1544189453125,0.8640527725219727,0.3670909106731415,0.2586109042167663,293.1952514648437,297.1499938964844,293.1499938964844,0.3776658773422241,-6943.74072265625,304.1394958496094,0.9409306049346924,0.4666862487792969,0.4442338049411773,293.14361572265625,297.1499938964844,293.1499938964844,0.0313642546534538,-5420.50439453125,304.1524963378906,0.4985930621623993,0.0735132694244384,0.3464372754096985,291.2228088378906,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2289428710937,291.22314453125,1.0,0.3775507807731628,0.9491235017776488,0.9491235017776488,1.0,1.0,-1.751133680343628,0.7765251398086548,0.9746085405349731,0.3760257065296173,0.0,0.0,0.5263670086860657,98.20144653320312,109.0,11.829312324523926,-13872.326171875,597.4530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669921875,308.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18146.76171875,18000.0,0.0,0.0,0.4548818171024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5012401938438416,0.5012458562850952,-5.6316039263037965e-06,0.0,0.0004616471996996,0.0,0.0,30.161598205566406,0.0,0.0,0.0,0.3703729212284088,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1529875546693802,-3216.576904296875,304.166748046875,0.7339694499969482,0.2241154462099075,0.2053828239440918,293.2528991699219,297.1499938964844,293.1499938964844,0.1390972137451172,-3139.134033203125,304.1651916503906,0.7168108820915222,0.2073711901903152,0.2004614770412445,293.1605224609375,297.1499938964844,293.1499938964844,0.2792933285236358,-4039.442138671875,304.15478515625,0.8582414388656616,0.3663100302219391,0.2581621706485748,293.200439453125,297.1499938964844,293.1499938964844,0.3762955367565155,-6921.8798828125,304.14385986328125,0.9329726099967957,0.4650943875312805,0.4427502751350403,293.14703369140625,297.1499938964844,293.1499938964844,0.0309722907841205,-5386.9873046875,304.1527404785156,0.4942172169685364,0.0729203075170517,0.3443376123905182,291.2247619628906,291.1499938964844,271.0340270996094,269.94146728515625,283.3934326171875,293.2332458496094,291.224853515625,1.0,0.3789810836315155,0.9484263062477112,0.9484263062477112,1.0,1.0,-1.741671442985535,0.7720018029212952,0.9696696400642396,0.3734524250030517,0.0,0.0,0.5211713314056396,100.95945739746094,109.0,8.244447708129883,-13757.3173828125,599.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75225830078125,308.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18146.525390625,18000.0,0.0,0.0,0.4509060680866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921915531158447,0.4921971261501312,-5.577706815529382e-06,0.0,0.0004576123319566,0.0,0.0,29.21591567993164,0.0,0.0,0.0,0.3673138916492462,4.0,0.0,1.0
807960,293.2780456542969,297.1499938964844,293.1499938964844,0.151209682226181,-3186.614501953125,304.1669311523437,0.7281299233436584,0.2218680530786514,0.2034736424684524,293.2576599121094,297.1499938964844,293.1499938964844,0.1373766809701919,-3107.919921875,304.1655578613281,0.7105426788330078,0.2051317393779754,0.1984693855047226,293.1639099121094,297.1499938964844,293.1499938964844,0.2786553800106048,-4032.066650390625,304.15509033203125,0.8531063795089722,0.3655120730400085,0.2576938569545746,293.20465087890625,297.1499938964844,293.1499938964844,0.375073492527008,-6902.6572265625,304.1471862792969,0.9258885979652404,0.463628351688385,0.4414230585098266,293.1502685546875,297.1499938964844,293.1499938964844,0.0305773206055164,-5353.1728515625,304.1529541015625,0.4902209937572479,0.072325088083744,0.3421821892261505,291.22528076171875,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,293.2371826171875,291.2252197265625,1.0,0.3801997005939483,0.9479827880859376,0.9479827880859376,1.0,1.0,-1.732243299484253,0.7675071954727173,0.9647361636161804,0.3708992898464203,0.0,0.0,0.5160995125770569,103.47673034667967,112.0,4.8294172286987305,-13643.0078125,600.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8358764648437,308.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.654296875,18000.0,0.0,0.0,0.4467807114124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833830595016479,0.483388602733612,-5.525510005099932e-06,0.0,0.0004534256004262,0.0,0.0,28.313451766967773,0.0,0.0,0.0,0.3643523752689361,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1476577073335647,-3126.56787109375,304.1672058105469,0.717363178730011,0.2173612415790558,0.1996232271194458,293.2666931152344,297.1499938964844,293.1499938964844,0.1338817924261093,-3044.303466796875,304.16619873046875,0.698326826095581,0.2005730122327804,0.1943856626749038,293.1702880859375,297.1499938964844,293.1499938964844,0.2773489356040954,-4016.998779296875,304.1555480957031,0.8442845940589905,0.3638654053211212,0.2567057609558105,293.21142578125,297.1499938964844,293.1499938964844,0.3727843165397644,-6867.3603515625,304.1518859863281,0.9138023257255554,0.4608694314956665,0.4389806687831878,293.1561584472656,297.1499938964844,293.1499938964844,0.0297899898141622,-5283.80029296875,304.1532897949219,0.4828352332115173,0.0711241066455841,0.3377286791801452,291.2245483398437,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441711425781,291.224365234375,1.0,0.3821427822113037,0.9470958113670348,0.9470958113670348,1.0,1.0,-1.7132508754730225,0.7584629654884338,0.9547879099845886,0.3657605946063995,0.0,0.0,0.5061931610107422,107.96991729736328,100.0,0.2678868174552917,-13415.0498046875,600.2394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9940795898437,308.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.65625,18000.0,0.0,0.0,0.4381329417228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665532410144806,0.4665586650371551,-5.428211807156913e-06,0.0,0.0004446492530405,0.0,0.0,26.64522933959961,0.0,0.0,0.0,0.3587550520896911,4.0,0.0,1.0
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1476577073335647,-3126.56787109375,304.1672058105469,0.717363178730011,0.2173612415790558,0.1996232271194458,293.2666931152344,297.1499938964844,293.1499938964844,0.1338817924261093,-3044.303466796875,304.16619873046875,0.698326826095581,0.2005730122327804,0.1943856626749038,293.1702880859375,297.1499938964844,293.1499938964844,0.2773489356040954,-4016.998779296875,304.1555480957031,0.8442845940589905,0.3638654053211212,0.2567057609558105,293.21142578125,297.1499938964844,293.1499938964844,0.3727843165397644,-6867.3603515625,304.1518859863281,0.9138023257255554,0.4608694314956665,0.4389806687831878,293.1561584472656,297.1499938964844,293.1499938964844,0.0297899898141622,-5283.80029296875,304.1532897949219,0.4828352332115173,0.0711241066455841,0.3377286791801452,291.2245483398437,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2441711425781,291.224365234375,1.0,0.3821427822113037,0.9470958113670348,0.9470958113670348,1.0,1.0,-1.7132508754730225,0.7584629654884338,0.9547879099845886,0.3657605946063995,0.0,0.0,0.5061931610107422,107.96991729736328,100.0,0.2678868174552917,-13415.0498046875,600.2394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9940795898437,308.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18132.65625,18000.0,0.0,0.0,0.4381329417228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665532410144806,0.4665586650371551,-5.428211807156913e-06,0.0,0.0004446492530405,0.0,0.0,26.64522933959961,0.0,0.0,0.0,0.3587550520896911,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1439486443996429,-3063.4921875,304.16766357421875,0.7132776379585266,0.2128868401050567,0.1955801844596862,293.27490234375,297.1499938964844,293.1499938964844,0.1301590055227279,-2976.114990234375,304.1670227050781,0.6934201121330261,0.1959499716758728,0.1900110393762588,293.176025390625,297.1499938964844,293.1499938964844,0.2757925391197204,-3998.97705078125,304.15631103515625,0.84383624792099,0.3621878027915954,0.2555275559425354,293.2168273925781,297.1499938964844,293.1499938964844,0.3703097105026245,-6829.908203125,304.1553649902344,0.9128192663192748,0.45821613073349,0.4364499449729919,293.1612243652344,297.1499938964844,293.1499938964844,0.0285095497965812,-5204.0390625,304.1543273925781,0.4803644120693207,0.0699372664093971,0.3322656750679016,291.2239074707031,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502136230469,291.22381591796875,1.0,0.3785121440887451,0.9462088346481324,0.9462088346481324,1.0,1.0,-1.6921333074569702,0.7484195828437805,0.9437137842178344,0.360071986913681,0.0,0.0,0.4964083135128021,107.00492095947266,88.0,-0.2190745174884796,-13178.1923828125,583.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.136474609375,308.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.65234375,18000.0,0.0,0.0,0.429042249917984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505640566349029,0.4505693912506103,-5.339803010429023e-06,0.0,0.0004354233678895,0.0,0.0,25.13098526000977,0.0,0.0,0.0,0.3535281121730804,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1439486443996429,-3063.4921875,304.16766357421875,0.7132776379585266,0.2128868401050567,0.1955801844596862,293.27490234375,297.1499938964844,293.1499938964844,0.1301590055227279,-2976.114990234375,304.1670227050781,0.6934201121330261,0.1959499716758728,0.1900110393762588,293.176025390625,297.1499938964844,293.1499938964844,0.2757925391197204,-3998.97705078125,304.15631103515625,0.84383624792099,0.3621878027915954,0.2555275559425354,293.2168273925781,297.1499938964844,293.1499938964844,0.3703097105026245,-6829.908203125,304.1553649902344,0.9128192663192748,0.45821613073349,0.4364499449729919,293.1612243652344,297.1499938964844,293.1499938964844,0.0285095497965812,-5204.0390625,304.1543273925781,0.4803644120693207,0.0699372664093971,0.3322656750679016,291.2239074707031,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502136230469,291.22381591796875,1.0,0.3785121440887451,0.9462088346481324,0.9462088346481324,1.0,1.0,-1.6921333074569702,0.7484195828437805,0.9437137842178344,0.360071986913681,0.0,0.0,0.4964083135128021,107.00492095947266,88.0,-0.2190745174884796,-13178.1923828125,583.1448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.136474609375,308.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.65234375,18000.0,0.0,0.0,0.429042249917984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505640566349029,0.4505693912506103,-5.339803010429023e-06,0.0,0.0004354233678895,0.0,0.0,25.13098526000977,0.0,0.0,0.0,0.3535281121730804,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1401928812265396,-2999.28466796875,304.16802978515625,0.7142448425292969,0.2084962576627731,0.1914636343717575,293.2821655273437,297.1499938964844,293.1499938964844,0.126311257481575,-2905.222412109375,304.1677551269531,0.6937039494514465,0.1913106888532638,0.1854627579450607,293.1809997558594,297.1499938964844,293.1499938964844,0.274092823266983,-3979.300048828125,304.15704345703125,0.8493353724479675,0.3605177402496338,0.2542400956153869,293.22125244140625,297.1499938964844,293.1499938964844,0.367690235376358,-6790.744140625,304.1579284667969,0.91959547996521,0.4556252360343933,0.4338347613811493,293.1654052734375,297.1499938964844,293.1499938964844,0.0276584029197692,-5106.09228515625,304.154296875,0.4817159175872803,0.0688042268157005,0.3263032734394073,291.22314453125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.22296142578125,1.0,0.3714828491210937,0.945370614528656,0.945370614528656,1.0,1.0,-1.6698859930038452,0.7378619909286499,0.93202406167984,0.3540770411491394,0.0,0.0,0.4866931736469269,102.18939208984376,76.0,-1.1495271921157837,-12931.6064453125,554.6914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2622375488281,308.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.33203125,18000.0,0.0,0.0,0.4195814728736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350316822528839,0.4350369274616241,-5.25770246895263e-06,0.0,0.0004258218395989,0.0,0.0,23.723508834838867,0.0,0.0,0.0,0.3485436141490936,4.0,0.0,1.0
