time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1401928812265396,-2999.28466796875,304.16802978515625,0.7142448425292969,0.2084962576627731,0.1914636343717575,293.2821655273437,297.1499938964844,293.1499938964844,0.126311257481575,-2905.222412109375,304.1677551269531,0.6937039494514465,0.1913106888532638,0.1854627579450607,293.1809997558594,297.1499938964844,293.1499938964844,0.274092823266983,-3979.300048828125,304.15704345703125,0.8493353724479675,0.3605177402496338,0.2542400956153869,293.22125244140625,297.1499938964844,293.1499938964844,0.367690235376358,-6790.744140625,304.1579284667969,0.91959547996521,0.4556252360343933,0.4338347613811493,293.1654052734375,297.1499938964844,293.1499938964844,0.0276584029197692,-5106.09228515625,304.154296875,0.4817159175872803,0.0688042268157005,0.3263032734394073,291.22314453125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.22296142578125,1.0,0.3714828491210937,0.945370614528656,0.945370614528656,1.0,1.0,-1.6698859930038452,0.7378619909286499,0.93202406167984,0.3540770411491394,0.0,0.0,0.4866931736469269,102.18939208984376,76.0,-1.1495271921157837,-12931.6064453125,554.6914672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2622375488281,308.1617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.33203125,18000.0,0.0,0.0,0.4195814728736877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350316822528839,0.4350369274616241,-5.25770246895263e-06,0.0,0.0004258218395989,0.0,0.0,23.723508834838867,0.0,0.0,0.0,0.3485436141490936,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1364465802907943,-2934.904052734375,304.1682434082031,0.7188412547111511,0.2041781842708587,0.187327355146408,293.2886047363281,297.1499938964844,293.1499938964844,0.1224035397171974,-2832.79150390625,304.1683349609375,0.6977365016937256,0.1866562664508819,0.1808083653450012,293.18536376953125,297.1499938964844,293.1499938964844,0.272319495677948,-3958.791259765625,304.1576538085937,0.8594484329223633,0.3588485717773437,0.2528866529464721,293.2249450683594,297.1499938964844,293.1499938964844,0.364994078874588,-6750.75390625,304.1597595214844,0.932396411895752,0.4530693292617798,0.4311656355857849,293.1688232421875,297.1499938964844,293.1499938964844,0.0266793370246887,-5010.1474609375,304.1545104980469,0.4858021438121795,0.067718893289566,0.3201301395893097,291.2215576171875,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.2213439941406,1.0,0.3621329367160797,0.9445323348045348,0.9445323348045348,1.0,1.0,-1.6470905542373655,0.7270635962486267,0.9200270175933838,0.3479384183883667,0.0,0.0,0.4772503972053528,95.03208923339844,64.0,-2.081142902374268,-12682.4287109375,519.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3697204589844,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.474609375,18000.0,0.0,0.0,0.4098367691040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203186333179474,0.4203238189220428,-5.182645054446766e-06,0.0,0.0004159322124905,0.0,0.0,22.44304275512696,0.0,0.0,0.0,0.3438858389854431,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1364465802907943,-2934.904052734375,304.1682434082031,0.7188412547111511,0.2041781842708587,0.187327355146408,293.2886047363281,297.1499938964844,293.1499938964844,0.1224035397171974,-2832.79150390625,304.1683349609375,0.6977365016937256,0.1866562664508819,0.1808083653450012,293.18536376953125,297.1499938964844,293.1499938964844,0.272319495677948,-3958.791259765625,304.1576538085937,0.8594484329223633,0.3588485717773437,0.2528866529464721,293.2249450683594,297.1499938964844,293.1499938964844,0.364994078874588,-6750.75390625,304.1597595214844,0.932396411895752,0.4530693292617798,0.4311656355857849,293.1688232421875,297.1499938964844,293.1499938964844,0.0266793370246887,-5010.1474609375,304.1545104980469,0.4858021438121795,0.067718893289566,0.3201301395893097,291.2215576171875,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.2213439941406,1.0,0.3621329367160797,0.9445323348045348,0.9445323348045348,1.0,1.0,-1.6470905542373655,0.7270635962486267,0.9200270175933838,0.3479384183883667,0.0,0.0,0.4772503972053528,95.03208923339844,64.0,-2.081142902374268,-12682.4287109375,519.9759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3697204589844,308.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.474609375,18000.0,0.0,0.0,0.4098367691040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203186333179474,0.4203238189220428,-5.182645054446766e-06,0.0,0.0004159322124905,0.0,0.0,22.44304275512696,0.0,0.0,0.0,0.3438858389854431,4.0,0.0,1.0
808500,293.2984619140625,297.1499938964844,293.1499938964844,0.1345827579498291,-2902.744384765625,304.1683349609375,0.7222825884819031,0.2020414620637893,0.1852584034204483,293.29156494140625,297.1499938964844,293.1499938964844,0.1204351410269737,-2796.1337890625,304.1685791015625,0.7009970545768738,0.1843204051256179,0.1784505248069763,293.1873474121094,297.1499938964844,293.1499938964844,0.2714128792285919,-3948.31201171875,304.15789794921875,0.8661724328994751,0.3580110371112823,0.2521913647651672,293.2265625,297.1499938964844,293.1499938964844,0.3636263012886047,-6730.5498046875,304.16046142578125,0.9407528638839722,0.4517988562583923,0.42981618642807,293.1703186035156,297.1499938964844,293.1499938964844,0.0261491518467664,-4961.70947265625,304.1546630859375,0.4887029528617859,0.0671895816922187,0.3169992864131927,291.22052001953125,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.2202453613281,1.0,0.3568095564842224,0.9441131949424744,0.9441131949424744,1.0,1.0,-1.63556170463562,0.7216096520423889,0.913952112197876,0.3448356091976166,0.0,0.0,0.4726554751396179,90.86300659179688,64.0,-2.570971965789795,-12557.4267578125,501.2127075195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4158020019531,308.1576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.44140625,18000.0,0.0,0.0,0.4048885107040405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413288801908493,0.4132939577102661,-5.147792762727477e-06,0.0,0.0004109103756491,0.0,0.0,21.849136352539062,0.0,0.0,0.0,0.3416830599308014,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.1327265352010727,-2870.625732421875,304.1683654785156,0.7264421582221985,0.1999170184135437,0.1831906884908676,293.2943725585937,297.1499938964844,293.1499938964844,0.1184595674276351,-2759.22021484375,304.1687927246094,0.705048680305481,0.1819770485162735,0.1760752350091934,293.189208984375,297.1499938964844,293.1499938964844,0.2704955339431762,-3937.71044921875,304.1581420898437,0.8740350008010864,0.3571700155735016,0.2514860332012176,293.22808837890625,297.1499938964844,293.1499938964844,0.3622488379478454,-6710.2412109375,304.1610717773437,0.950178861618042,0.4505309760570526,0.428459107875824,293.1716613769531,297.1499938964844,293.1499938964844,0.0256200805306434,-4912.92041015625,304.1547546386719,0.4921539723873138,0.0666666626930236,0.313849925994873,291.21929931640625,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2190246582031,1.0,0.3511461317539215,0.9437462687492372,0.9437462687492372,1.0,1.0,-1.6239701509475708,0.7161331176757812,0.9078370928764344,0.3417193293571472,0.0,0.0,0.4681559801101684,86.42123413085938,52.0,-3.0130982398986816,-12432.5712890625,481.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4564819335937,308.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3046875,18000.0,0.0,0.0,0.3999084234237671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064929485321045,0.4064980745315552,-5.114703526487574e-06,0.0,0.0004058562044519,0.0,0.0,21.285675048828125,0.0,0.0,0.0,0.3395663499832153,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1290394812822342,-2806.552978515625,304.1683959960937,0.7371758222579956,0.1956998258829116,0.179062932729721,293.299560546875,297.1499938964844,293.1499938964844,0.1144904270768165,-2684.67333984375,304.1691589355469,0.7153937816619873,0.1772630512714386,0.1712765991687774,293.19268798828125,297.1499938964844,293.1499938964844,0.2686322331428528,-3916.17578125,304.1585388183594,0.8935063481330872,0.3554740846157074,0.2500490844249725,293.2308349609375,297.1499938964844,293.1499938964844,0.3594702482223511,-6669.35400390625,304.1619873046875,0.9714292287826538,0.4479984641075134,0.4257258474826813,293.1740417480469,297.1499938964844,293.1499938964844,0.0245735868811607,-4814.7646484375,304.1549072265625,0.5009838938713074,0.0656343698501586,0.3075096011161804,291.2165222167969,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2162170410156,1.0,0.3389544188976288,0.9430123567581176,0.9430123567581176,1.0,1.0,-1.6006344556808472,0.7051237225532532,0.895510733127594,0.3354506492614746,0.0,0.0,0.4594692587852478,76.9426040649414,40.0,-3.686866283416748,-12183.87109375,442.3052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.520751953125,308.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.076171875,18000.0,0.0,0.0,0.3899044096469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936207890510559,0.3936258256435394,-5.053701443102909e-06,0.0,0.0003957034205086,0.0,0.0,20.24671173095703,0.0,0.0,0.0,0.3355903923511505,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1290394812822342,-2806.552978515625,304.1683959960937,0.7371758222579956,0.1956998258829116,0.179062932729721,293.299560546875,297.1499938964844,293.1499938964844,0.1144904270768165,-2684.67333984375,304.1691589355469,0.7153937816619873,0.1772630512714386,0.1712765991687774,293.19268798828125,297.1499938964844,293.1499938964844,0.2686322331428528,-3916.17578125,304.1585388183594,0.8935063481330872,0.3554740846157074,0.2500490844249725,293.2308349609375,297.1499938964844,293.1499938964844,0.3594702482223511,-6669.35400390625,304.1619873046875,0.9714292287826538,0.4479984641075134,0.4257258474826813,293.1740417480469,297.1499938964844,293.1499938964844,0.0245735868811607,-4814.7646484375,304.1549072265625,0.5009838938713074,0.0656343698501586,0.3075096011161804,291.2165222167969,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.2162170410156,1.0,0.3389544188976288,0.9430123567581176,0.9430123567581176,1.0,1.0,-1.6006344556808472,0.7051237225532532,0.895510733127594,0.3354506492614746,0.0,0.0,0.4594692587852478,76.9426040649414,40.0,-3.686866283416748,-12183.87109375,442.3052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.520751953125,308.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18094.076171875,18000.0,0.0,0.0,0.3899044096469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936207890510559,0.3936258256435394,-5.053701443102909e-06,0.0,0.0003957034205086,0.0,0.0,20.24671173095703,0.0,0.0,0.0,0.3355903923511505,4.0,0.0,1.0
808740,293.303466796875,297.1499938964844,293.1499938964844,0.1253400295972824,-2741.79541015625,304.1684265136719,0.7521786689758301,0.1915154308080673,0.1749480664730072,293.3043518066406,297.1499938964844,293.1499938964844,0.1104589328169822,-2608.321533203125,304.16949462890625,0.7286084294319153,0.1725041419267654,0.1664176434278488,293.1958312988281,297.1499938964844,293.1499938964844,0.2666325569152832,-3892.95751953125,304.1590270996094,0.9200178384780884,0.3537548780441284,0.2485816478729248,293.23321533203125,297.1499938964844,293.1499938964844,0.3565306365489959,-6626.00732421875,304.16290283203125,0.9941731691360474,0.4454632699489593,0.4229713678359985,293.17608642578125,297.1499938964844,293.1499938964844,0.0235333275049924,-4714.41259765625,304.1549987792969,0.5133944749832153,0.0646125525236129,0.3011281788349151,291.2176208496094,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.26873779296875,291.2177429199219,1.0,0.3257901668548584,0.9422784447669984,0.9422784447669984,1.0,1.0,-1.5771304368972778,0.6940563321113586,0.883074164390564,0.3291439414024353,0.0,0.0,0.4504663050174713,66.94302368164062,28.0,1.1375200748443604,-11952.0712890625,402.2768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55816650390625,308.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.05859375,18000.0,0.0,0.0,0.3799614310264587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811584413051605,0.3811634480953216,-4.998165877623251e-06,0.0,0.0003856125404126,0.0,0.0,19.28011703491211,0.0,0.0,0.0,0.3317920267581939,4.0,0.0,1.0
808800,293.303466796875,297.1499938964844,293.1499938964844,0.1253400295972824,-2741.79541015625,304.1684265136719,0.7521786689758301,0.1915154308080673,0.1749480664730072,293.3043518066406,297.1499938964844,293.1499938964844,0.1104589328169822,-2608.321533203125,304.16949462890625,0.7286084294319153,0.1725041419267654,0.1664176434278488,293.1958312988281,297.1499938964844,293.1499938964844,0.2666325569152832,-3892.95751953125,304.1590270996094,0.9200178384780884,0.3537548780441284,0.2485816478729248,293.23321533203125,297.1499938964844,293.1499938964844,0.3565306365489959,-6626.00732421875,304.16290283203125,0.9941731691360474,0.4454632699489593,0.4229713678359985,293.17608642578125,297.1499938964844,293.1499938964844,0.0235333275049924,-4714.41259765625,304.1549987792969,0.5133944749832153,0.0646125525236129,0.3011281788349151,291.2176208496094,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.26873779296875,291.2177429199219,1.0,0.3257901668548584,0.9422784447669984,0.9422784447669984,1.0,1.0,-1.5771304368972778,0.6940563321113586,0.883074164390564,0.3291439414024353,0.0,0.0,0.4504663050174713,66.94302368164062,28.0,1.1375200748443604,-11952.0712890625,402.2768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55816650390625,308.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.05859375,18000.0,0.0,0.0,0.3799614310264587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811584413051605,0.3811634480953216,-4.998165877623251e-06,0.0,0.0003856125404126,0.0,0.0,19.28011703491211,0.0,0.0,0.0,0.3317920267581939,4.0,0.0,1.0
808860,293.3051147460937,297.1499938964844,293.1499938964844,0.1215795278549194,-2675.30126953125,304.1685791015625,0.7665011286735535,0.1872981488704681,0.1709073036909103,293.3089904785156,297.1499938964844,293.1499938964844,0.1063389629125595,-2529.442626953125,304.1698608398437,0.7402603626251221,0.1676510274410247,0.1615729928016662,293.19854736328125,297.1499938964844,293.1499938964844,0.2643813490867615,-3866.541748046875,304.1598205566406,0.9470494985580444,0.3520415723323822,0.2471750527620315,293.22149658203125,297.1499938964844,293.1499938964844,0.3334544897079468,-6270.58154296875,304.198486328125,0.9990000128746032,0.4456461071968078,0.399634838104248,293.17755126953125,297.1499938964844,293.1499938964844,0.0225702561438083,-4617.958984375,304.1549377441406,0.5258743166923523,0.0636510476469993,0.295322448015213,291.2317199707031,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2691955566406,291.23468017578125,1.0,0.3109759986400604,0.941634476184845,0.941634476184845,1.0,1.0,-1.5298058986663818,0.6718077659606934,0.8579981923103333,0.3167130649089813,0.0,0.0,0.4391268491744995,58.55929183959961,25.0,25.39908790588379,-11595.78515625,355.5984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5821228027344,308.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.841796875,18000.0,0.0,0.0,0.3700466752052307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673984408378601,0.3674033880233764,-4.942479336023098e-06,0.0,0.0003755503275897,0.0,0.0,18.26117515563965,0.0,0.0,0.0,0.3277099430561065,4.0,0.0,1.0
808920,293.3051147460937,297.1499938964844,293.1499938964844,0.1215795278549194,-2675.30126953125,304.1685791015625,0.7665011286735535,0.1872981488704681,0.1709073036909103,293.3089904785156,297.1499938964844,293.1499938964844,0.1063389629125595,-2529.442626953125,304.1698608398437,0.7402603626251221,0.1676510274410247,0.1615729928016662,293.19854736328125,297.1499938964844,293.1499938964844,0.2643813490867615,-3866.541748046875,304.1598205566406,0.9470494985580444,0.3520415723323822,0.2471750527620315,293.22149658203125,297.1499938964844,293.1499938964844,0.3334544897079468,-6270.58154296875,304.198486328125,0.9990000128746032,0.4456461071968078,0.399634838104248,293.17755126953125,297.1499938964844,293.1499938964844,0.0225702561438083,-4617.958984375,304.1549377441406,0.5258743166923523,0.0636510476469993,0.295322448015213,291.2317199707031,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2691955566406,291.23468017578125,1.0,0.3109759986400604,0.941634476184845,0.941634476184845,1.0,1.0,-1.5298058986663818,0.6718077659606934,0.8579981923103333,0.3167130649089813,0.0,0.0,0.4391268491744995,58.55929183959961,25.0,25.39908790588379,-11595.78515625,355.5984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5821228027344,308.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.841796875,18000.0,0.0,0.0,0.3700466752052307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673984408378601,0.3674033880233764,-4.942479336023098e-06,0.0,0.0003755503275897,0.0,0.0,18.26117515563965,0.0,0.0,0.0,0.3277099430561065,4.0,0.0,1.0
808980,293.30731201171875,297.1499938964844,293.1499938964844,0.117793932557106,-2607.93359375,304.1686706542969,0.7781357169151306,0.18292036652565,0.1668061167001724,293.3142395019531,297.1499938964844,293.1499938964844,0.1021540015935897,-2448.674560546875,304.1701965332031,0.7491244077682495,0.1625588983297348,0.1566009819507599,293.2015075683594,297.1499938964844,293.1499938964844,0.2621130049228668,-3839.975830078125,304.1602478027344,0.9684152007102966,0.3502126932144165,0.2457686811685562,293.17626953125,297.1499938964844,293.1499938964844,0.3065846264362335,-5858.025390625,304.2265014648437,0.9990000128746032,0.4529552161693573,0.3730040490627289,293.1788330078125,297.1499938964844,293.1499938964844,0.0217103082686662,-4529.39208984375,304.1547241210937,0.5368523597717285,0.0626925602555275,0.2900180220603943,291.2488098144531,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.2489013671875,1.0,0.2978048026561737,0.9409905672073364,0.9409905672073364,1.0,1.0,-1.4788808822631836,0.6480423808097839,0.8308385014533997,0.3031518459320068,0.0,0.0,0.424262136220932,52.125675201416016,43.0,15.974275588989258,-11131.76953125,314.70343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6502990722656,308.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.51953125,18000.0,0.0,0.0,0.3595211207866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478167653083801,0.3478216230869293,-4.869177701039007e-06,0.0,0.0003648682322818,0.0,0.0,16.879831314086914,0.0,0.0,0.0,0.3222242295742035,4.0,0.0,1.0
809040,293.30731201171875,297.1499938964844,293.1499938964844,0.117793932557106,-2607.93359375,304.1686706542969,0.7781357169151306,0.18292036652565,0.1668061167001724,293.3142395019531,297.1499938964844,293.1499938964844,0.1021540015935897,-2448.674560546875,304.1701965332031,0.7491244077682495,0.1625588983297348,0.1566009819507599,293.2015075683594,297.1499938964844,293.1499938964844,0.2621130049228668,-3839.975830078125,304.1602478027344,0.9684152007102966,0.3502126932144165,0.2457686811685562,293.17626953125,297.1499938964844,293.1499938964844,0.3065846264362335,-5858.025390625,304.2265014648437,0.9990000128746032,0.4529552161693573,0.3730040490627289,293.1788330078125,297.1499938964844,293.1499938964844,0.0217103082686662,-4529.39208984375,304.1547241210937,0.5368523597717285,0.0626925602555275,0.2900180220603943,291.2488098144531,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.2489013671875,1.0,0.2978048026561737,0.9409905672073364,0.9409905672073364,1.0,1.0,-1.4788808822631836,0.6480423808097839,0.8308385014533997,0.3031518459320068,0.0,0.0,0.424262136220932,52.125675201416016,43.0,15.974275588989258,-11131.76953125,314.70343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6502990722656,308.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.51953125,18000.0,0.0,0.0,0.3595211207866668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478167653083801,0.3478216230869293,-4.869177701039007e-06,0.0,0.0003648682322818,0.0,0.0,16.879831314086914,0.0,0.0,0.0,0.3222242295742035,4.0,0.0,1.0
809100,293.3085327148437,297.1499938964844,293.1499938964844,0.1159913092851638,-2575.793212890625,304.1685485839844,0.7786096930503845,0.180691510438919,0.1647845208644867,293.3170166015625,297.1499938964844,293.1499938964844,0.1001182496547699,-2409.2333984375,304.17022705078125,0.74863201379776,0.1599336564540863,0.1541087627410888,293.203125,297.1499938964844,293.1499938964844,0.2611220777034759,-3828.468994140625,304.1601867675781,0.9719387888908386,0.349243700504303,0.2450819462537765,293.1503601074219,297.1499938964844,293.1499938964844,0.3008712232112884,-5773.5107421875,304.2227478027344,0.9990000128746032,0.4577152729034424,0.367824524641037,293.1795349121094,297.1499938964844,293.1499938964844,0.0213410593569278,-4490.95556640625,304.154541015625,0.5381078124046326,0.0621886923909187,0.2876183688640594,291.25152587890625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2511901855469,1.0,0.2949975430965423,0.9406685829162598,0.9406685829162598,1.0,1.0,-1.4635249376296997,0.6409298777580261,0.8225950002670288,0.2989521324634552,0.0,0.0,0.4172142446041107,50.82192993164063,43.0,8.964093208312988,-10960.0400390625,304.4369506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7000427246094,307.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3539732992649078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389588892459869,0.3389637172222137,-4.833852472074796e-06,0.0,0.0003592378925532,0.0,0.0,16.266510009765625,0.0,0.0,0.0,0.3197322487831116,4.0,0.0,1.0
809160,293.30975341796875,297.1499938964844,293.1499938964844,0.1143318712711334,-2546.338134765625,304.1681823730469,0.7749541997909546,0.1784428507089615,0.1627801358699798,293.3198547363281,297.1499938964844,293.1499938964844,0.0981918722391128,-2371.979736328125,304.1700439453125,0.7443802952766418,0.1572654098272323,0.1516118943691253,293.20477294921875,297.1499938964844,293.1499938964844,0.2604193985462188,-3820.580322265625,304.1596069335937,0.9705619215965272,0.3482440114021301,0.2444009333848953,293.1310729980469,297.1499938964844,293.1499938964844,0.3010096848011017,-5781.10107421875,304.20916748046875,0.9990000128746032,0.4615089297294616,0.3684212267398834,293.1802673339844,297.1499938964844,293.1499938964844,0.0210280530154705,-4458.9208984375,304.1542663574219,0.5360032916069031,0.0616737715899944,0.285353809595108,291.2427673339844,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2812194824219,291.2400817871094,1.0,0.2942242622375488,0.9405434131622314,0.9405434131622314,1.0,1.0,-1.4552956819534302,0.6371238827705383,0.8181717395782471,0.2967058718204498,0.0,0.0,0.4118291437625885,50.79139709472656,61.0,-12.85318088531494,-10817.8251953125,300.6661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7483825683594,307.94207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.39453125,18000.0,0.0,0.0,0.3483406007289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308801054954529,0.3308849334716797,-4.800657279702136e-06,0.0,0.0003535214345902,0.0,0.0,15.71420955657959,0.0,0.0,0.0,0.3175089657306671,4.0,0.0,1.0
809220,293.3121337890625,297.1499938964844,293.1499938964844,0.1112561598420143,-2491.834716796875,304.1672668457031,0.7589046359062195,0.1739099025726318,0.1588329821825027,293.325439453125,297.1499938964844,293.1499938964844,0.094503179192543,-2300.6474609375,304.1695251464844,0.7280158996582031,0.1518304795026779,0.1466206759214401,293.2081298828125,297.1499938964844,293.1499938964844,0.2594835162162781,-3810.576171875,304.157958984375,0.9562362432479858,0.3461795747280121,0.2430653274059295,293.1219177246094,297.1499938964844,293.1499938964844,0.3146074414253235,-6003.8154296875,304.1663818359375,0.9990000128746032,0.4639319479465484,0.3827462792396545,293.1820068359375,297.1499938964844,293.1499938964844,0.0204883981496095,-4404.49072265625,304.1537475585937,0.5245330333709717,0.0605558641254901,0.2810412645339966,291.2047119140625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864990234375,291.2011413574219,1.0,0.297956645488739,0.9402929544448853,0.9402929544448853,1.0,1.0,-1.4549717903137207,0.6370041370391846,0.8179676532745361,0.2964836955070495,0.0,0.0,0.4069705307483673,53.65669631958008,79.0,-44.06710433959961,-10684.513671875,307.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8060607910156,307.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.916015625,18000.0,0.0,0.0,0.3372292220592499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322196900844574,0.3222016394138336,-4.756517228088342e-06,0.0,0.0003422448062337,0.0,0.0,15.106539726257324,0.0,0.0,0.0,0.3149938881397247,4.0,0.0,1.0
809280,293.3121337890625,297.1499938964844,293.1499938964844,0.1112561598420143,-2491.834716796875,304.1672668457031,0.7589046359062195,0.1739099025726318,0.1588329821825027,293.325439453125,297.1499938964844,293.1499938964844,0.094503179192543,-2300.6474609375,304.1695251464844,0.7280158996582031,0.1518304795026779,0.1466206759214401,293.2081298828125,297.1499938964844,293.1499938964844,0.2594835162162781,-3810.576171875,304.157958984375,0.9562362432479858,0.3461795747280121,0.2430653274059295,293.1219177246094,297.1499938964844,293.1499938964844,0.3146074414253235,-6003.8154296875,304.1663818359375,0.9990000128746032,0.4639319479465484,0.3827462792396545,293.1820068359375,297.1499938964844,293.1499938964844,0.0204883981496095,-4404.49072265625,304.1537475585937,0.5245330333709717,0.0605558641254901,0.2810412645339966,291.2047119140625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864990234375,291.2011413574219,1.0,0.297956645488739,0.9402929544448853,0.9402929544448853,1.0,1.0,-1.4549717903137207,0.6370041370391846,0.8179676532745361,0.2964836955070495,0.0,0.0,0.4069705307483673,53.65669631958008,79.0,-44.06710433959961,-10684.513671875,307.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8060607910156,307.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.916015625,18000.0,0.0,0.0,0.3372292220592499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322196900844574,0.3222016394138336,-4.756517228088342e-06,0.0,0.0003422448062337,0.0,0.0,15.106539726257324,0.0,0.0,0.0,0.3149938881397247,4.0,0.0,1.0
809340,293.3145446777344,297.1499938964844,293.1499938964844,0.1083144471049308,-2439.5244140625,304.1664123535156,0.73603755235672,0.1693129688501358,0.1549506932497024,293.3309631347656,297.1499938964844,293.1499938964844,0.090868555009365,-2230.2451171875,304.1690673828125,0.7031245827674866,0.1462629437446594,0.1416287869215011,293.21148681640625,297.1499938964844,293.1499938964844,0.2587801218032837,-3803.3232421875,304.156494140625,0.9289193749427797,0.3440254032611847,0.2417589277029037,293.1570739746094,297.1499938964844,293.1499938964844,0.3427046537399292,-6445.46630859375,304.1139831542969,0.9990000128746032,0.4576078355312347,0.4110835492610931,293.1848449707031,297.1499938964844,293.1499938964844,0.0199154578149318,-4345.89990234375,304.1534729003906,0.5069913268089294,0.0591739267110824,0.2763120830059051,291.1582946777344,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1543884277344,1.0,0.3073804676532745,0.9400425553321838,0.9400425553321838,1.0,1.0,-1.4710842370986938,0.64451664686203,0.826567530632019,0.3006139695644378,0.0,0.0,0.4089005291461944,59.94940948486328,82.0,-59.90391540527344,-10700.228515625,330.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7573547363281,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.3271474838256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218896985054016,0.3218944370746612,-4.743360022985144e-06,0.0,0.0003320130927022,0.0,0.0,15.051432609558104,0.0,0.0,0.0,0.3147235810756683,4.0,0.0,1.0
809400,293.3145446777344,297.1499938964844,293.1499938964844,0.1083144471049308,-2439.5244140625,304.1664123535156,0.73603755235672,0.1693129688501358,0.1549506932497024,293.3309631347656,297.1499938964844,293.1499938964844,0.090868555009365,-2230.2451171875,304.1690673828125,0.7031245827674866,0.1462629437446594,0.1416287869215011,293.21148681640625,297.1499938964844,293.1499938964844,0.2587801218032837,-3803.3232421875,304.156494140625,0.9289193749427797,0.3440254032611847,0.2417589277029037,293.1570739746094,297.1499938964844,293.1499938964844,0.3427046537399292,-6445.46630859375,304.1139831542969,0.9990000128746032,0.4576078355312347,0.4110835492610931,293.1848449707031,297.1499938964844,293.1499938964844,0.0199154578149318,-4345.89990234375,304.1534729003906,0.5069913268089294,0.0591739267110824,0.2763120830059051,291.1582946777344,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1543884277344,1.0,0.3073804676532745,0.9400425553321838,0.9400425553321838,1.0,1.0,-1.4710842370986938,0.64451664686203,0.826567530632019,0.3006139695644378,0.0,0.0,0.4089005291461944,59.94940948486328,82.0,-59.90391540527344,-10700.228515625,330.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7573547363281,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.3271474838256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218896985054016,0.3218944370746612,-4.743360022985144e-06,0.0,0.0003320130927022,0.0,0.0,15.051432609558104,0.0,0.0,0.0,0.3147235810756683,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.105190098285675,-2383.1376953125,304.1661682128906,0.7135133147239685,0.1647186279296875,0.1510841697454452,293.33612060546875,297.1499938964844,293.1499938964844,0.0870109125971794,-2155.048583984375,304.1691589355469,0.6761366724967957,0.1406342387199401,0.1365924626588821,293.2145080566406,297.1499938964844,293.1499938964844,0.2576036155223846,-3789.949951171875,304.1563720703125,0.9017093181610109,0.3418531715869903,0.2404526770114898,293.22088623046875,297.1499938964844,293.1499938964844,0.3579419255256653,-6670.7490234375,304.1034851074219,0.9897135496139526,0.444491297006607,0.4246847033500671,293.188232421875,297.1499938964844,293.1499938964844,0.0191785153001546,-4265.85498046875,304.1535339355469,0.4900844991207123,0.0576042048633098,0.2707052826881408,291.1311950683594,291.1499938964844,271.8741760253906,270.58673095703125,283.904296875,293.2811889648437,291.1326904296875,1.0,0.314772218465805,0.9392542243003844,0.9392542243003844,1.0,1.0,-1.4689842462539673,0.6434463262557983,0.8255379796028137,0.3002292811870575,0.0,0.0,0.4138681888580322,67.11021423339844,85.0,-23.005794525146484,-10719.1484375,347.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5726928710937,307.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.55859375,18000.0,0.0,0.0,0.3188921809196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278466761112213,0.3278514146804809,-4.757514034281485e-06,0.0,0.0003236350312363,0.0,0.0,15.418135643005373,0.0,0.0,0.0,0.3161575198173523,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.105190098285675,-2383.1376953125,304.1661682128906,0.7135133147239685,0.1647186279296875,0.1510841697454452,293.33612060546875,297.1499938964844,293.1499938964844,0.0870109125971794,-2155.048583984375,304.1691589355469,0.6761366724967957,0.1406342387199401,0.1365924626588821,293.2145080566406,297.1499938964844,293.1499938964844,0.2576036155223846,-3789.949951171875,304.1563720703125,0.9017093181610109,0.3418531715869903,0.2404526770114898,293.22088623046875,297.1499938964844,293.1499938964844,0.3579419255256653,-6670.7490234375,304.1034851074219,0.9897135496139526,0.444491297006607,0.4246847033500671,293.188232421875,297.1499938964844,293.1499938964844,0.0191785153001546,-4265.85498046875,304.1535339355469,0.4900844991207123,0.0576042048633098,0.2707052826881408,291.1311950683594,291.1499938964844,271.8741760253906,270.58673095703125,283.904296875,293.2811889648437,291.1326904296875,1.0,0.314772218465805,0.9392542243003844,0.9392542243003844,1.0,1.0,-1.4689842462539673,0.6434463262557983,0.8255379796028137,0.3002292811870575,0.0,0.0,0.4138681888580322,67.11021423339844,85.0,-23.005794525146484,-10719.1484375,347.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5726928710937,307.7492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.55859375,18000.0,0.0,0.0,0.3188921809196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278466761112213,0.3278514146804809,-4.757514034281485e-06,0.0,0.0003236350312363,0.0,0.0,15.418135643005373,0.0,0.0,0.0,0.3161575198173523,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1016005054116249,-2316.851806640625,304.166748046875,0.6892291307449341,0.1600964367389679,0.1472654640674591,293.3410339355469,297.1499938964844,293.1499938964844,0.0826949626207351,-2070.18701171875,304.1699523925781,0.6508482098579407,0.13492251932621,0.1315540522336959,293.2175598144531,297.1499938964844,293.1499938964844,0.255115807056427,-3760.063720703125,304.1583557128906,0.8778233528137207,0.3396013379096985,0.2391544431447982,293.2528076171875,297.1499938964844,293.1499938964844,0.3486029505729675,-6523.14501953125,304.1337280273437,0.9613736271858216,0.4361568391323089,0.4156735241413116,293.1915588378906,297.1499938964844,293.1499938964844,0.0183214582502841,-4164.8623046875,304.1537780761719,0.4723385274410248,0.0559588111937046,0.2649937272071838,291.165771484375,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.16668701171875,1.0,0.319644957780838,0.93846595287323,0.93846595287323,1.0,1.0,-1.43858540058136,0.6293081045150757,0.8092772364616394,0.2921656966209411,0.0,0.0,0.409241110086441,74.799560546875,88.0,19.307035446166992,-10497.9013671875,352.0400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32525634765625,307.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.732421875,18000.0,0.0,0.0,0.3121725618839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252519071102142,0.3252566754817962,-4.761070613312768e-06,0.0,0.0003168154798913,0.0,0.0,15.28657054901123,0.0,0.0,0.0,0.3156397342681885,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1016005054116249,-2316.851806640625,304.166748046875,0.6892291307449341,0.1600964367389679,0.1472654640674591,293.3410339355469,297.1499938964844,293.1499938964844,0.0826949626207351,-2070.18701171875,304.1699523925781,0.6508482098579407,0.13492251932621,0.1315540522336959,293.2175598144531,297.1499938964844,293.1499938964844,0.255115807056427,-3760.063720703125,304.1583557128906,0.8778233528137207,0.3396013379096985,0.2391544431447982,293.2528076171875,297.1499938964844,293.1499938964844,0.3486029505729675,-6523.14501953125,304.1337280273437,0.9613736271858216,0.4361568391323089,0.4156735241413116,293.1915588378906,297.1499938964844,293.1499938964844,0.0183214582502841,-4164.8623046875,304.1537780761719,0.4723385274410248,0.0559588111937046,0.2649937272071838,291.165771484375,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901916503906,291.16668701171875,1.0,0.319644957780838,0.93846595287323,0.93846595287323,1.0,1.0,-1.43858540058136,0.6293081045150757,0.8092772364616394,0.2921656966209411,0.0,0.0,0.409241110086441,74.799560546875,88.0,19.307035446166992,-10497.9013671875,352.0400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32525634765625,307.60845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.732421875,18000.0,0.0,0.0,0.3121725618839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252519071102142,0.3252566754817962,-4.761070613312768e-06,0.0,0.0003168154798913,0.0,0.0,15.28657054901123,0.0,0.0,0.0,0.3156397342681885,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.09989745169878,-2285.45654296875,304.16680908203125,0.6793681383132935,0.1577747017145156,0.1453081369400024,293.3434753417969,297.1499938964844,293.1499938964844,0.0805694013833999,-2028.8101806640625,304.1701965332031,0.6409223079681396,0.1320225000381469,0.1289567500352859,293.2191162109375,297.1499938964844,293.1499938964844,0.2541009783744812,-3748.10009765625,304.1586608886719,0.8689695000648499,0.3384400904178619,0.2384512722492218,293.2599182128906,297.1499938964844,293.1499938964844,0.3460228145122528,-6481.8134765625,304.1413269042969,0.949824035167694,0.4334554374217987,0.4129116535186767,293.19317626953125,297.1499938964844,293.1499938964844,0.017895683646202,-4114.4052734375,304.15386962890625,0.4629468321800232,0.0551159009337425,0.2618516981601715,291.16949462890625,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.293212890625,291.169921875,1.0,0.3215232789516449,0.9380717873573304,0.9380717873573304,1.0,1.0,-1.4251853227615356,0.6230888962745667,0.8020963668823242,0.28861203789711,0.0,0.0,0.4075498580932617,77.94019317626953,88.0,15.110922813415527,-10377.9521484375,353.2727355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20806884765625,307.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.09765625,18000.0,0.0,0.0,0.3091135919094085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228260278701782,0.3228307664394378,-4.753370831167558e-06,0.0,0.0003137110034003,0.0,0.0,15.13158893585205,0.0,0.0,0.0,0.3150368332862854,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0981898754835128,-2253.859375,304.1668395996094,0.6705748438835144,0.1554632782936096,0.1433432549238205,293.3458251953125,297.1499938964844,293.1499938964844,0.0784070938825607,-1986.8853759765625,304.1704406738281,0.6320817470550537,0.12910857796669,0.126328632235527,293.2206115722656,297.1499938964844,293.1499938964844,0.2530512511730194,-3735.70751953125,304.15899658203125,0.8613978624343872,0.337271898984909,0.237730786204338,293.26434326171875,297.1499938964844,293.1499938964844,0.3438832759857178,-6447.86767578125,304.14678955078125,0.9396460056304932,0.431193858385086,0.410707026720047,293.19464111328125,297.1499938964844,293.1499938964844,0.0174688398838043,-4062.82861328125,304.1539611816406,0.4535498917102813,0.0542781576514244,0.2586484551429748,291.1734313964844,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955322265625,291.1741027832031,1.0,0.3231205344200134,0.9378034472465516,0.9378034472465516,1.0,1.0,-1.4123142957687378,0.6171264052391052,0.7951878905296326,0.2852092683315277,0.0,0.0,0.4056023359298706,80.76472473144531,91.0,14.108159065246582,-10266.3974609375,353.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09576416015625,307.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.560546875,18000.0,0.0,0.0,0.3062340319156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320684015750885,0.3206887543201446,-4.745867499877932e-06,0.0,0.0003107886295765,0.0,0.0,14.993318557739258,0.0,0.0,0.0,0.3144668340682983,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0948176458477974,-2191.26416015625,304.1668395996094,0.6554098129272461,0.150885060429573,0.1394224464893341,293.3502197265625,297.1499938964844,293.1499938964844,0.0740215480327606,-1902.578857421875,304.1709289550781,0.6159324049949646,0.1232581958174705,0.1210159435868263,293.2233581542969,297.1499938964844,293.1499938964844,0.2509641349315643,-3711.114990234375,304.1594543457031,0.8489163517951965,0.3349257707595825,0.2362592816352844,293.2691955566406,297.1499938964844,293.1499938964844,0.3402853906154632,-6391.68505859375,304.1537475585937,0.922514796257019,0.4273009300231933,0.4070883393287658,293.1972045898437,297.1499938964844,293.1499938964844,0.0166409406810998,-3960.071533203125,304.1540222167969,0.4378721415996551,0.0526300929486751,0.252214640378952,291.1792907714844,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.179443359375,1.0,0.3256641924381256,0.937266767024994,0.937266767024994,1.0,1.0,-1.3873955011367798,0.6056034564971924,0.7817920446395874,0.2786388099193573,0.0,0.0,0.4012343287467956,85.71568298339844,79.0,8.465544700622559,-10041.123046875,353.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88787841796875,307.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.673828125,18000.0,0.0,0.0,0.300957053899765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156249821186065,0.3156297206878662,-4.729056399810361e-06,0.0,0.0003054331464227,0.0,0.0,14.671785354614258,0.0,0.0,0.0,0.3131550252437591,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0948176458477974,-2191.26416015625,304.1668395996094,0.6554098129272461,0.150885060429573,0.1394224464893341,293.3502197265625,297.1499938964844,293.1499938964844,0.0740215480327606,-1902.578857421875,304.1709289550781,0.6159324049949646,0.1232581958174705,0.1210159435868263,293.2233581542969,297.1499938964844,293.1499938964844,0.2509641349315643,-3711.114990234375,304.1594543457031,0.8489163517951965,0.3349257707595825,0.2362592816352844,293.2691955566406,297.1499938964844,293.1499938964844,0.3402853906154632,-6391.68505859375,304.1537475585937,0.922514796257019,0.4273009300231933,0.4070883393287658,293.1972045898437,297.1499938964844,293.1499938964844,0.0166409406810998,-3960.071533203125,304.1540222167969,0.4378721415996551,0.0526300929486751,0.252214640378952,291.1792907714844,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.179443359375,1.0,0.3256641924381256,0.937266767024994,0.937266767024994,1.0,1.0,-1.3873955011367798,0.6056034564971924,0.7817920446395874,0.2786388099193573,0.0,0.0,0.4012343287467956,85.71568298339844,79.0,8.465544700622559,-10041.123046875,353.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88787841796875,307.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.673828125,18000.0,0.0,0.0,0.300957053899765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156249821186065,0.3156297206878662,-4.729056399810361e-06,0.0,0.0003054331464227,0.0,0.0,14.671785354614258,0.0,0.0,0.0,0.3131550252437591,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0913754850625991,-2127.1826171875,304.1669616699219,0.6486330628395081,0.1464114487171173,0.1353863775730133,293.3539733886719,297.1499938964844,293.1499938964844,0.0694222673773765,-1815.3558349609373,304.171630859375,0.6055952310562134,0.1174221858382225,0.1154980584979057,293.2256164550781,297.1499938964844,293.1499938964844,0.248732253909111,-3684.76953125,304.1600341796875,0.846580445766449,0.3326054513454437,0.2346455752849578,293.27166748046875,297.1499938964844,293.1499938964844,0.3368557095527649,-6338.99072265625,304.1581726074219,0.9189329743385316,0.4237798452377319,0.4037225246429443,293.1990966796875,297.1499938964844,293.1499938964844,0.0157616063952446,-3846.480224609375,304.1541442871094,0.4309739768505096,0.0510460510849952,0.2450544834136963,291.1832580566406,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.18365478515625,1.0,0.3222702145576477,0.9367300271987916,0.9367300271987916,1.0,1.0,-1.3613545894622805,0.5935896039009094,0.7677650451660156,0.2718076109886169,0.0,0.0,0.3965681791305542,85.53739929199219,67.0,7.2217183113098145,-9821.046875,341.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069396972656,307.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.28515625,18000.0,0.0,0.0,0.2961861193180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310373991727829,0.3103787004947662,-4.711343080998631e-06,0.0,0.0003005912585649,0.0,0.0,14.340798377990724,0.0,0.0,0.0,0.3117959201335907,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0913754850625991,-2127.1826171875,304.1669616699219,0.6486330628395081,0.1464114487171173,0.1353863775730133,293.3539733886719,297.1499938964844,293.1499938964844,0.0694222673773765,-1815.3558349609373,304.171630859375,0.6055952310562134,0.1174221858382225,0.1154980584979057,293.2256164550781,297.1499938964844,293.1499938964844,0.248732253909111,-3684.76953125,304.1600341796875,0.846580445766449,0.3326054513454437,0.2346455752849578,293.27166748046875,297.1499938964844,293.1499938964844,0.3368557095527649,-6338.99072265625,304.1581726074219,0.9189329743385316,0.4237798452377319,0.4037225246429443,293.1990966796875,297.1499938964844,293.1499938964844,0.0157616063952446,-3846.480224609375,304.1541442871094,0.4309739768505096,0.0510460510849952,0.2450544834136963,291.1832580566406,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.18365478515625,1.0,0.3222702145576477,0.9367300271987916,0.9367300271987916,1.0,1.0,-1.3613545894622805,0.5935896039009094,0.7677650451660156,0.2718076109886169,0.0,0.0,0.3965681791305542,85.53739929199219,67.0,7.2217183113098145,-9821.046875,341.3013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069396972656,307.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.28515625,18000.0,0.0,0.0,0.2961861193180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310373991727829,0.3103787004947662,-4.711343080998631e-06,0.0,0.0003005912585649,0.0,0.0,14.340798377990724,0.0,0.0,0.0,0.3117959201335907,4.0,0.0,1.0
