time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879920646548271,-2064.185791015625,304.1669311523437,0.647812008857727,0.1422420591115951,0.13141930103302,293.35614013671875,297.1499938964844,293.1499938964844,0.0647374764084816,-1727.9951171875,304.1722106933594,0.6004832983016968,0.1118103936314582,0.1099701970815658,293.2265319824219,297.1499938964844,293.1499938964844,0.2464849650859832,-3658.240234375,304.1604309082031,0.8517565727233887,0.3305005729198456,0.2330238670110702,293.27215576171875,297.1499938964844,293.1499938964844,0.3334798812866211,-6287.673828125,304.1610107421875,0.9253260493278505,0.4205958247184753,0.4004946649074554,293.199462890625,297.1499938964844,293.1499938964844,0.0149414259940385,-3737.24169921875,304.1503295898437,0.4306132793426513,0.050000000745058,0.2383963167667389,291.18756103515625,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1876525878906,1.0,0.3150873184204101,0.9363813996315002,0.9363813996315002,1.0,1.0,-1.3361406326293943,0.5820037126541138,0.7541369795799255,0.2651941776275635,0.0,0.0,0.3912439942359924,81.4630126953125,55.0,5.253649711608887,-9604.259765625,320.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5575866699219,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.72265625,18000.0,0.0,0.0,0.2917617559432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043846786022186,0.3043893575668335,-4.69191536467406e-06,0.0,0.0002961010904982,0.0,0.0,13.96974754333496,0.0,0.0,0.0,0.3102778196334839,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879920646548271,-2064.185791015625,304.1669311523437,0.647812008857727,0.1422420591115951,0.13141930103302,293.35614013671875,297.1499938964844,293.1499938964844,0.0647374764084816,-1727.9951171875,304.1722106933594,0.6004832983016968,0.1118103936314582,0.1099701970815658,293.2265319824219,297.1499938964844,293.1499938964844,0.2464849650859832,-3658.240234375,304.1604309082031,0.8517565727233887,0.3305005729198456,0.2330238670110702,293.27215576171875,297.1499938964844,293.1499938964844,0.3334798812866211,-6287.673828125,304.1610107421875,0.9253260493278505,0.4205958247184753,0.4004946649074554,293.199462890625,297.1499938964844,293.1499938964844,0.0149414259940385,-3737.24169921875,304.1503295898437,0.4306132793426513,0.050000000745058,0.2383963167667389,291.18756103515625,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1876525878906,1.0,0.3150873184204101,0.9363813996315002,0.9363813996315002,1.0,1.0,-1.3361406326293943,0.5820037126541138,0.7541369795799255,0.2651941776275635,0.0,0.0,0.3912439942359924,81.4630126953125,55.0,5.253649711608887,-9604.259765625,320.5565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5575866699219,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.72265625,18000.0,0.0,0.0,0.2917617559432983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043846786022186,0.3043893575668335,-4.69191536467406e-06,0.0,0.0002961010904982,0.0,0.0,13.96974754333496,0.0,0.0,0.0,0.3102778196334839,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0848250016570091,-2005.470703125,304.16656494140625,0.6523475050926208,0.1383784562349319,0.1276477128267288,293.3567199707031,297.1499938964844,293.1499938964844,0.0601536780595779,-1644.2222900390625,304.1724548339844,0.6005164384841919,0.1064716503024101,0.1046067029237747,293.2261962890625,297.1499938964844,293.1499938964844,0.2445263862609863,-3635.297607421875,304.1601867675781,0.8640159964561462,0.3286314904689789,0.2314991056919098,293.2711181640625,297.1499938964844,293.1499938964844,0.3304754495620727,-6242.546875,304.1623229980469,0.9407069683074952,0.4177095890045166,0.3974653482437134,293.1991271972656,297.1499938964844,293.1499938964844,0.0147164417430758,-3707.68994140625,304.1332397460937,0.4403644502162933,0.050000000745058,0.2366513162851333,291.18414306640625,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.30059814453125,291.1835021972656,1.0,0.305452823638916,0.9360328316688538,0.9360328316688538,1.0,1.0,-1.3176112174987793,0.5735077261924744,0.7441034913063049,0.2603403031826019,0.0,0.0,0.3868081271648407,74.58776092529297,43.0,-3.745312452316284,-9424.4130859375,297.0179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4368591308594,306.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.544921875,18000.0,0.0,0.0,0.2875880599021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988928556442261,0.2988975048065185,-4.672600425692508e-06,0.0,0.0002918653190135,0.0,0.0,13.629398345947266,0.0,0.0,0.0,0.3088821470737457,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0848250016570091,-2005.470703125,304.16656494140625,0.6523475050926208,0.1383784562349319,0.1276477128267288,293.3567199707031,297.1499938964844,293.1499938964844,0.0601536780595779,-1644.2222900390625,304.1724548339844,0.6005164384841919,0.1064716503024101,0.1046067029237747,293.2261962890625,297.1499938964844,293.1499938964844,0.2445263862609863,-3635.297607421875,304.1601867675781,0.8640159964561462,0.3286314904689789,0.2314991056919098,293.2711181640625,297.1499938964844,293.1499938964844,0.3304754495620727,-6242.546875,304.1623229980469,0.9407069683074952,0.4177095890045166,0.3974653482437134,293.1991271972656,297.1499938964844,293.1499938964844,0.0147164417430758,-3707.68994140625,304.1332397460937,0.4403644502162933,0.050000000745058,0.2366513162851333,291.18414306640625,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.30059814453125,291.1835021972656,1.0,0.305452823638916,0.9360328316688538,0.9360328316688538,1.0,1.0,-1.3176112174987793,0.5735077261924744,0.7441034913063049,0.2603403031826019,0.0,0.0,0.3868081271648407,74.58776092529297,43.0,-3.745312452316284,-9424.4130859375,297.0179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4368591308594,306.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.544921875,18000.0,0.0,0.0,0.2875880599021911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988928556442261,0.2988975048065185,-4.672600425692508e-06,0.0,0.0002918653190135,0.0,0.0,13.629398345947266,0.0,0.0,0.0,0.3088821470737457,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0832791402935981,-1976.8857421875,304.1663818359375,0.6561951041221619,0.1365132480859756,0.1258108913898468,293.3566589355469,297.1499938964844,293.1499938964844,0.0578670985996723,-1603.0289306640625,304.1725158691406,0.6019448637962341,0.1038621738553047,0.1019696667790412,293.22576904296875,297.1499938964844,293.1499938964844,0.2435839027166366,-3624.25,304.1600646972656,0.8723773956298828,0.3277490437030792,0.2307625412940979,293.2702941894531,297.1499938964844,293.1499938964844,0.32901731133461,-6220.70458984375,304.1627197265625,0.9507359266281128,0.4163331687450409,0.3960013389587402,293.1990661621094,297.1499938964844,293.1499938964844,0.0146131124347448,-3694.387939453125,304.1244812011719,0.4473936259746551,0.050000000745058,0.2359255105257034,291.1820068359375,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.18170166015625,1.0,0.2999351024627685,0.9358584880828856,0.9358584880828856,1.0,1.0,-1.3087280988693235,0.569438099861145,0.7392899990081787,0.2580249905586242,0.0,0.0,0.3848987817764282,70.58548736572266,43.0,-3.849910259246826,-9346.732421875,284.3691101074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3832092285156,306.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.841796875,18000.0,0.0,0.0,0.2856060266494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967130541801452,0.2967177033424377,-4.664661901188083e-06,0.0,0.0002898538077715,0.0,0.0,13.494656562805176,0.0,0.0,0.0,0.3083198964595794,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.081738606095314,-1948.4417724609373,304.16619873046875,0.6611377596855164,0.1346800476312637,0.1239960491657257,293.35650634765625,297.1499938964844,293.1499938964844,0.0555660761892795,-1561.947265625,304.172607421875,0.6042639017105103,0.1012782976031303,0.0993507206439971,293.2252502441406,297.1499938964844,293.1499938964844,0.242628201842308,-3613.009033203125,304.15997314453125,0.8823069334030151,0.3268889188766479,0.2300367504358291,293.2694091796875,297.1499938964844,293.1499938964844,0.327539324760437,-6198.54345703125,304.1631164550781,0.9619424343109132,0.4149864315986633,0.394559383392334,293.1990661621094,297.1499938964844,293.1499938964844,0.0145035097375512,-3679.995361328125,304.11572265625,0.4558832943439483,0.050000000745058,0.2351538091897964,291.1812744140625,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.18115234375,1.0,0.2940255999565124,0.9356916546821594,0.9356916546821594,1.0,1.0,-1.2998772859573364,0.5653871297836304,0.734490156173706,0.2557222545146942,0.0,0.0,0.3828895986080169,66.32643127441406,31.0,-2.737731695175171,-9270.2333984375,271.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3328857421875,306.8095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.779296875,18000.0,0.0,0.0,0.2836944162845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294523686170578,0.2945283353328705,-4.657347290049074e-06,0.0,0.0002879137755371,0.0,0.0,13.361705780029297,0.0,0.0,0.0,0.3077684044837951,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786874070763588,-1892.3223876953125,304.1658935546875,0.6748880743980408,0.131099134683609,0.1204254180192947,293.3558959960937,297.1499938964844,293.1499938964844,0.0509296655654907,-1480.265869140625,304.1727905273437,0.6117566823959351,0.0961692035198211,0.0941521450877189,293.2240905761719,297.1499938964844,293.1499938964844,0.240726038813591,-3590.5859375,304.1598205566406,0.9076080918312072,0.3252183198928833,0.2286076843738556,293.2674255371094,297.1499938964844,293.1499938964844,0.324593722820282,-6154.38134765625,304.16363525390625,0.9865537881851196,0.4123627245426178,0.3917253315448761,293.1990661621094,297.1499938964844,293.1499938964844,0.014274519868195,-3649.365234375,304.0982971191406,0.4755923748016357,0.050000000745058,0.2335068583488464,291.1810302734375,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1809997558594,1.0,0.2811885178089142,0.935357928276062,0.935357928276062,1.0,1.0,-1.2822564840316772,0.5573331713676453,0.724923312664032,0.2511498034000397,0.0,0.0,0.3787820339202881,57.25989532470703,25.0,-0.7208571434020996,-9119.6953125,244.54983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24322509765625,306.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.568359375,18000.0,0.0,0.0,0.2800447642803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900373637676239,0.290041983127594,-4.642980456992518e-06,0.0,0.0002842098183464,0.0,0.0,13.092772483825684,0.0,0.0,0.0,0.3066610395908355,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786874070763588,-1892.3223876953125,304.1658935546875,0.6748880743980408,0.131099134683609,0.1204254180192947,293.3558959960937,297.1499938964844,293.1499938964844,0.0509296655654907,-1480.265869140625,304.1727905273437,0.6117566823959351,0.0961692035198211,0.0941521450877189,293.2240905761719,297.1499938964844,293.1499938964844,0.240726038813591,-3590.5859375,304.1598205566406,0.9076080918312072,0.3252183198928833,0.2286076843738556,293.2674255371094,297.1499938964844,293.1499938964844,0.324593722820282,-6154.38134765625,304.16363525390625,0.9865537881851196,0.4123627245426178,0.3917253315448761,293.1990661621094,297.1499938964844,293.1499938964844,0.014274519868195,-3649.365234375,304.0982971191406,0.4755923748016357,0.050000000745058,0.2335068583488464,291.1810302734375,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1809997558594,1.0,0.2811885178089142,0.935357928276062,0.935357928276062,1.0,1.0,-1.2822564840316772,0.5573331713676453,0.724923312664032,0.2511498034000397,0.0,0.0,0.3787820339202881,57.25989532470703,25.0,-0.7208571434020996,-9119.6953125,244.54983520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24322509765625,306.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.568359375,18000.0,0.0,0.0,0.2800447642803192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900373637676239,0.290041983127594,-4.642980456992518e-06,0.0,0.0002842098183464,0.0,0.0,13.092772483825684,0.0,0.0,0.0,0.3066610395908355,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0757305547595024,-1838.254638671875,304.16552734375,0.6877831816673279,0.1276296079158783,0.1170245110988617,293.35498046875,297.1499938964844,293.1499938964844,0.0463239215314388,-1400.33740234375,304.1728820800781,0.6172937154769897,0.0911339744925499,0.0890957340598106,293.2227783203125,297.1499938964844,293.1499938964844,0.2388593405485153,-3568.4873046875,304.15966796875,0.9344509840011596,0.3236059546470642,0.2272743284702301,293.2620544433594,297.1499938964844,293.1499938964844,0.3137193024158478,-5984.9638671875,304.1786804199219,0.9990000128746032,0.4104490876197815,0.3805966675281524,293.1990051269531,297.1499938964844,293.1499938964844,0.0140829887241125,-3623.28955078125,304.0811767578125,0.4896667599678039,0.050000000745058,0.2322171181440353,291.1842956542969,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.18609619140625,1.0,0.2691587209701538,0.9350242018699646,0.9350242018699646,1.0,1.0,-1.2556085586547852,0.5451538562774658,0.7104547619819641,0.2443706840276718,0.0,0.0,0.3741193115711212,49.970252990722656,25.0,11.306303024291992,-8946.685546875,219.07174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698303222656,306.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.119140625,18000.0,0.0,0.0,0.2765593826770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853573560714721,0.2853619754314422,-4.628646365745226e-06,0.0,0.0002806726261042,0.0,0.0,12.816519737243652,0.0,0.0,0.0,0.3055206537246704,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0757305547595024,-1838.254638671875,304.16552734375,0.6877831816673279,0.1276296079158783,0.1170245110988617,293.35498046875,297.1499938964844,293.1499938964844,0.0463239215314388,-1400.33740234375,304.1728820800781,0.6172937154769897,0.0911339744925499,0.0890957340598106,293.2227783203125,297.1499938964844,293.1499938964844,0.2388593405485153,-3568.4873046875,304.15966796875,0.9344509840011596,0.3236059546470642,0.2272743284702301,293.2620544433594,297.1499938964844,293.1499938964844,0.3137193024158478,-5984.9638671875,304.1786804199219,0.9990000128746032,0.4104490876197815,0.3805966675281524,293.1990051269531,297.1499938964844,293.1499938964844,0.0140829887241125,-3623.28955078125,304.0811767578125,0.4896667599678039,0.050000000745058,0.2322171181440353,291.1842956542969,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.18609619140625,1.0,0.2691587209701538,0.9350242018699646,0.9350242018699646,1.0,1.0,-1.2556085586547852,0.5451538562774658,0.7104547619819641,0.2443706840276718,0.0,0.0,0.3741193115711212,49.970252990722656,25.0,11.306303024291992,-8946.685546875,219.07174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1698303222656,306.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.119140625,18000.0,0.0,0.0,0.2765593826770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853573560714721,0.2853619754314422,-4.628646365745226e-06,0.0,0.0002806726261042,0.0,0.0,12.816519737243652,0.0,0.0,0.0,0.3055206537246704,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0727234408259391,-1783.3472900390625,304.16534423828125,0.6944000720977783,0.1241975277662277,0.1137929111719131,293.3541259765625,297.1499938964844,293.1499938964844,0.0416799373924732,-1320.2901611328125,304.1729736328125,0.6169532537460327,0.0861174687743187,0.0841961428523063,293.2217102050781,297.1499938964844,293.1499938964844,0.2365830093622207,-3541.0126953125,304.16021728515625,0.9520604014396667,0.321978360414505,0.2260364294052124,293.23248291015625,297.1499938964844,293.1499938964844,0.2930703163146972,-5662.701171875,304.2030029296875,0.9990000128746032,0.4135603904724121,0.3602721393108368,293.19879150390625,297.1499938964844,293.1499938964844,0.0139172440394759,-3598.55908203125,304.064697265625,0.4987417459487915,0.050000000745058,0.2314647287130355,291.2142028808594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2157897949219,1.0,0.2592609524726867,0.9347466230392456,0.9347466230392456,1.0,1.0,-1.2190582752227783,0.5285692811012268,0.6904890537261963,0.2349715530872345,0.0,0.0,0.3634956479072571,45.40840911865234,28.0,28.161243438720703,-8686.1201171875,196.9753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365966796875,306.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.498046875,18000.0,0.0,0.0,0.2728981077671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759141623973846,0.2759187817573547,-4.606433776643826e-06,0.0,0.0002769569109659,0.0,0.0,12.283714294433594,0.0,0.0,0.0,0.3033607304096222,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0727234408259391,-1783.3472900390625,304.16534423828125,0.6944000720977783,0.1241975277662277,0.1137929111719131,293.3541259765625,297.1499938964844,293.1499938964844,0.0416799373924732,-1320.2901611328125,304.1729736328125,0.6169532537460327,0.0861174687743187,0.0841961428523063,293.2217102050781,297.1499938964844,293.1499938964844,0.2365830093622207,-3541.0126953125,304.16021728515625,0.9520604014396667,0.321978360414505,0.2260364294052124,293.23248291015625,297.1499938964844,293.1499938964844,0.2930703163146972,-5662.701171875,304.2030029296875,0.9990000128746032,0.4135603904724121,0.3602721393108368,293.19879150390625,297.1499938964844,293.1499938964844,0.0139172440394759,-3598.55908203125,304.064697265625,0.4987417459487915,0.050000000745058,0.2314647287130355,291.2142028808594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2157897949219,1.0,0.2592609524726867,0.9347466230392456,0.9347466230392456,1.0,1.0,-1.2190582752227783,0.5285692811012268,0.6904890537261963,0.2349715530872345,0.0,0.0,0.3634956479072571,45.40840911865234,28.0,28.161243438720703,-8686.1201171875,196.9753875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365966796875,306.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.498046875,18000.0,0.0,0.0,0.2728981077671051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759141623973846,0.2759187817573547,-4.606433776643826e-06,0.0,0.0002769569109659,0.0,0.0,12.283714294433594,0.0,0.0,0.0,0.3033607304096222,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.069911777973175,-1732.792724609375,304.1649169921875,0.696918249130249,0.1207880824804306,0.110627993941307,293.3533935546875,297.1499938964844,293.1499938964844,0.0372005701065063,-1243.4964599609375,304.1727905273437,0.6126124858856201,0.081092357635498,0.0793412402272224,293.220947265625,297.1499938964844,293.1499938964844,0.2348027974367141,-3519.89208984375,304.1597595214844,0.9632263779640198,0.3203200101852417,0.2248123884201049,293.1931457519531,297.1499938964844,293.1499938964844,0.2792191207408905,-5448.5908203125,304.2080078125,0.9990000128746032,0.4194426834583282,0.3467044830322265,293.1986694335937,297.1499938964844,293.1499938964844,0.0138135245069861,-3584.553955078125,304.04803466796875,0.5053405165672302,0.050000000745058,0.2309856116771698,291.2216186523437,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2217102050781,1.0,0.2522749900817871,0.9344689846038818,0.9344689846038818,1.0,1.0,-1.191097617149353,0.5159252882003784,0.6751722693443298,0.2278286963701248,0.0,0.0,0.3532833755016327,42.44514846801758,46.0,12.08745574951172,-8443.162109375,181.8977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1614074707031,306.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.064453125,18000.0,0.0,0.0,0.2686701118946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651142477989197,0.2651188373565674,-4.574801550916163e-06,0.0,0.0002726659877225,0.0,0.0,11.67061710357666,0.0,0.0,0.0,0.3008666634559631,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.069911777973175,-1732.792724609375,304.1649169921875,0.696918249130249,0.1207880824804306,0.110627993941307,293.3533935546875,297.1499938964844,293.1499938964844,0.0372005701065063,-1243.4964599609375,304.1727905273437,0.6126124858856201,0.081092357635498,0.0793412402272224,293.220947265625,297.1499938964844,293.1499938964844,0.2348027974367141,-3519.89208984375,304.1597595214844,0.9632263779640198,0.3203200101852417,0.2248123884201049,293.1931457519531,297.1499938964844,293.1499938964844,0.2792191207408905,-5448.5908203125,304.2080078125,0.9990000128746032,0.4194426834583282,0.3467044830322265,293.1986694335937,297.1499938964844,293.1499938964844,0.0138135245069861,-3584.553955078125,304.04803466796875,0.5053405165672302,0.050000000745058,0.2309856116771698,291.2216186523437,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2217102050781,1.0,0.2522749900817871,0.9344689846038818,0.9344689846038818,1.0,1.0,-1.191097617149353,0.5159252882003784,0.6751722693443298,0.2278286963701248,0.0,0.0,0.3532833755016327,42.44514846801758,46.0,12.08745574951172,-8443.162109375,181.8977813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1614074707031,306.5553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18058.064453125,18000.0,0.0,0.0,0.2686701118946075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651142477989197,0.2651188373565674,-4.574801550916163e-06,0.0,0.0002726659877225,0.0,0.0,11.67061710357666,0.0,0.0,0.0,0.3008666634559631,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685813650488853,-1709.12060546875,304.16461181640625,0.6933426260948181,0.1190840750932693,0.1091021969914436,293.3531494140625,297.1499938964844,293.1499938964844,0.0350464470684528,-1206.3477783203125,304.17254638671875,0.605898916721344,0.0785669088363647,0.0769604668021202,293.2206726074219,297.1499938964844,293.1499938964844,0.2340637147426605,-3511.23046875,304.1593322753906,0.9621831774711608,0.3194749653339386,0.2242318242788314,293.1762390136719,297.1499938964844,293.1499938964844,0.278928279876709,-5448.0283203125,304.19781494140625,0.9990000128746032,0.4222238659858703,0.3469032049179077,293.19873046875,297.1499938964844,293.1499938964844,0.0137939592823386,-3582.753662109375,304.039306640625,0.5052399635314941,0.050000000745058,0.2309927642345428,291.22027587890625,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2188415527344,1.0,0.2520869970321655,0.9343301653862,0.9343301653862,1.0,1.0,-1.1859499216079712,0.5136185884475708,0.6723313331604004,0.2264592051506042,0.0,0.0,0.3486936092376709,42.40790939331055,46.0,-1.3521356582641602,-8356.7216796875,180.21437072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1876525878906,306.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.255859375,18000.0,0.0,0.0,0.2663592994213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260253757238388,0.2602583169937134,-4.560069555736845e-06,0.0,0.0002703208301682,0.0,0.0,11.397759437561035,0.0,0.0,0.0,0.2997455894947052,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673454403877258,-1687.3997802734375,304.1642150878906,0.6863933205604553,0.1173768416047096,0.107605330646038,293.3529663085937,297.1499938964844,293.1499938964844,0.0329862833023071,-1170.5860595703125,304.1722106933594,0.5957752466201782,0.0760301426053047,0.0746023207902908,293.220458984375,297.1499938964844,293.1499938964844,0.2335833013057708,-3505.873779296875,304.15850830078125,0.9564751386642456,0.3186194002628326,0.2236675769090652,293.1672668457031,297.1499938964844,293.1499938964844,0.2835529446601867,-5525.79296875,304.1806640625,0.9990000128746032,0.4236587285995483,0.351954847574234,293.19891357421875,297.1499938964844,293.1499938964844,0.0138067826628685,-3586.702880859375,304.0301208496094,0.5027223825454712,0.050000000745058,0.2311694771051406,291.2077331542969,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.2039794921875,1.0,0.2537329792976379,0.9342819452285768,0.9342819452285768,1.0,1.0,-1.1869168281555176,0.5140606164932251,0.6728562712669373,0.2266804426908493,0.0,0.0,0.3460434079170227,43.36408233642578,64.0,-23.42978477478028,-8304.1865234375,182.4474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2151184082031,306.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.798828125,18000.0,0.0,0.0,0.2639814019203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565268874168396,0.2565314173698425,-4.547017852019053e-06,0.0,0.0002679075405467,0.0,0.0,11.186245918273926,0.0,0.0,0.0,0.2988764643669128,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650231391191482,-1647.0943603515625,304.1633605957031,0.665783703327179,0.1139556616544723,0.1046901568770408,293.352783203125,297.1499938964844,293.1499938964844,0.0290476009249687,-1101.40673828125,304.1713562011719,0.5674231648445129,0.070926621556282,0.0699461549520492,293.22021484375,297.1499938964844,293.1499938964844,0.2330234199762344,-3500.173828125,304.1566162109375,0.9339252710342408,0.3168873190879822,0.2225880175828933,293.1792907714844,297.1499938964844,293.1499938964844,0.3042607307434082,-5860.04541015625,304.1356506347656,0.9990000128746032,0.4208733737468719,0.3732905685901642,293.199951171875,297.1499938964844,293.1499938964844,0.0138925854116678,-3604.999267578125,304.0095520019531,0.4928482472896576,0.050000000745058,0.2319434583187103,291.16473388671875,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1600646972656,1.0,0.2618002593517303,0.9341854453086852,0.9341854453086852,1.0,1.0,-1.2030645608901978,0.5213621854782104,0.6817023158073425,0.2307377755641937,0.0,0.0,0.3468482494354248,47.72584533691406,67.0,-52.34850692749024,-8326.201171875,196.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2417297363281,306.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.2593820095062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551223933696747,0.2551269233226776,-4.53443772130413e-06,0.0,0.0002632397809065,0.0,0.0,11.089248657226562,0.0,0.0,0.0,0.298418641090393,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650231391191482,-1647.0943603515625,304.1633605957031,0.665783703327179,0.1139556616544723,0.1046901568770408,293.352783203125,297.1499938964844,293.1499938964844,0.0290476009249687,-1101.40673828125,304.1713562011719,0.5674231648445129,0.070926621556282,0.0699461549520492,293.22021484375,297.1499938964844,293.1499938964844,0.2330234199762344,-3500.173828125,304.1566162109375,0.9339252710342408,0.3168873190879822,0.2225880175828933,293.1792907714844,297.1499938964844,293.1499938964844,0.3042607307434082,-5860.04541015625,304.1356506347656,0.9990000128746032,0.4208733737468719,0.3732905685901642,293.199951171875,297.1499938964844,293.1499938964844,0.0138925854116678,-3604.999267578125,304.0095520019531,0.4928482472896576,0.050000000745058,0.2319434583187103,291.16473388671875,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1600646972656,1.0,0.2618002593517303,0.9341854453086852,0.9341854453086852,1.0,1.0,-1.2030645608901978,0.5213621854782104,0.6817023158073425,0.2307377755641937,0.0,0.0,0.3468482494354248,47.72584533691406,67.0,-52.34850692749024,-8326.201171875,196.4940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2417297363281,306.4431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.2593820095062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551223933696747,0.2551269233226776,-4.53443772130413e-06,0.0,0.0002632397809065,0.0,0.0,11.089248657226562,0.0,0.0,0.0,0.298418641090393,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626220479607582,-1605.61279296875,304.16290283203125,0.647330105304718,0.110563188791275,0.1017932370305061,293.3526306152344,297.1499938964844,293.1499938964844,0.0252617690712213,-1029.656494140625,304.1705017089844,0.5390247702598572,0.0658201575279235,0.0652796849608421,293.21990966796875,297.1499938964844,293.1499938964844,0.2322875261306762,-3492.026611328125,304.1556701660156,0.9125900864601136,0.315166711807251,0.221511498093605,293.2238464355469,297.1499938964844,293.1499938964844,0.3239181339740753,-6165.46630859375,304.1084899902344,0.9987928867340088,0.4111379981040954,0.3923551440238952,293.20196533203125,297.1499938964844,293.1499938964844,0.0139617351815104,-3620.34765625,303.9859924316406,0.483776330947876,0.050000000745058,0.2327531427145004,291.12969970703125,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.12811279296875,1.0,0.2689895927906036,0.9340890049934388,0.9340890049934388,1.0,1.0,-1.2169177532196045,0.5275840163230896,0.6893337965011597,0.2343793213367462,0.0,0.0,0.3522594273090362,52.25258255004883,70.0,-39.85923004150391,-8415.828125,210.38131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1893005371094,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.44921875,18000.0,0.0,0.0,0.2556151449680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596163749694824,0.2596209347248077,-4.540674126474187e-06,0.0,0.0002594168763607,0.0,0.0,11.321077346801758,0.0,0.0,0.0,0.2993045747280121,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626220479607582,-1605.61279296875,304.16290283203125,0.647330105304718,0.110563188791275,0.1017932370305061,293.3526306152344,297.1499938964844,293.1499938964844,0.0252617690712213,-1029.656494140625,304.1705017089844,0.5390247702598572,0.0658201575279235,0.0652796849608421,293.21990966796875,297.1499938964844,293.1499938964844,0.2322875261306762,-3492.026611328125,304.1556701660156,0.9125900864601136,0.315166711807251,0.221511498093605,293.2238464355469,297.1499938964844,293.1499938964844,0.3239181339740753,-6165.46630859375,304.1084899902344,0.9987928867340088,0.4111379981040954,0.3923551440238952,293.20196533203125,297.1499938964844,293.1499938964844,0.0139617351815104,-3620.34765625,303.9859924316406,0.483776330947876,0.050000000745058,0.2327531427145004,291.12969970703125,291.1499938964844,272.4166564941406,270.8954772949219,284.2367553710937,293.2818603515625,291.12811279296875,1.0,0.2689895927906036,0.9340890049934388,0.9340890049934388,1.0,1.0,-1.2169177532196045,0.5275840163230896,0.6893337965011597,0.2343793213367462,0.0,0.0,0.3522594273090362,52.25258255004883,70.0,-39.85923004150391,-8415.828125,210.38131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1893005371094,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.44921875,18000.0,0.0,0.0,0.2556151449680328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596163749694824,0.2596209347248077,-4.540674126474187e-06,0.0,0.0002594168763607,0.0,0.0,11.321077346801758,0.0,0.0,0.0,0.2993045747280121,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599688291549682,-1559.43701171875,304.1630554199219,0.6272467970848083,0.1072276905179023,0.0990314707159996,293.352294921875,297.1499938964844,293.1499938964844,0.0217568725347518,-956.8215942382812,304.1695251464844,0.5092006325721741,0.0607520937919616,0.0607332400977611,293.2195739746094,297.1499938964844,293.1499938964844,0.2305530458688736,-3470.82421875,304.15673828125,0.8885905146598816,0.313468873500824,0.2205203622579574,293.2543640136719,297.1499938964844,293.1499938964844,0.315765768289566,-6033.7314453125,304.1354675292969,0.9734026789665222,0.4030108451843261,0.3839738368988037,293.2044677734375,297.1499938964844,293.1499938964844,0.0139913335442543,-3625.686279296875,303.9612121582031,0.4706299901008606,0.050000000745058,0.2339509278535843,291.1492919921875,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1527099609375,1.0,0.2746003270149231,0.9335070252418518,0.9335070252418518,1.0,1.0,-1.1979820728302002,0.5189637541770935,0.6790183782577515,0.2296455204486847,0.0,0.0,0.3517647087574005,58.37462615966797,73.0,19.85053825378418,-8359.6123046875,216.5373687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750732421875,306.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.2528212070465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615804076194763,0.2615849673748016,-4.550998255581362e-06,0.0,0.0002565813774708,0.0,0.0,11.44092845916748,0.0,0.0,0.0,0.2997885048389435,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599688291549682,-1559.43701171875,304.1630554199219,0.6272467970848083,0.1072276905179023,0.0990314707159996,293.352294921875,297.1499938964844,293.1499938964844,0.0217568725347518,-956.8215942382812,304.1695251464844,0.5092006325721741,0.0607520937919616,0.0607332400977611,293.2195739746094,297.1499938964844,293.1499938964844,0.2305530458688736,-3470.82421875,304.15673828125,0.8885905146598816,0.313468873500824,0.2205203622579574,293.2543640136719,297.1499938964844,293.1499938964844,0.315765768289566,-6033.7314453125,304.1354675292969,0.9734026789665222,0.4030108451843261,0.3839738368988037,293.2044677734375,297.1499938964844,293.1499938964844,0.0139913335442543,-3625.686279296875,303.9612121582031,0.4706299901008606,0.050000000745058,0.2339509278535843,291.1492919921875,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1527099609375,1.0,0.2746003270149231,0.9335070252418518,0.9335070252418518,1.0,1.0,-1.1979820728302002,0.5189637541770935,0.6790183782577515,0.2296455204486847,0.0,0.0,0.3517647087574005,58.37462615966797,73.0,19.85053825378418,-8359.6123046875,216.5373687744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750732421875,306.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.515625,18000.0,0.0,0.0,0.2528212070465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615804076194763,0.2615849673748016,-4.550998255581362e-06,0.0,0.0002565813774708,0.0,0.0,11.44092845916748,0.0,0.0,0.0,0.2997885048389435,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0572955943644046,-1513.526123046875,304.16314697265625,0.610980212688446,0.1038952618837356,0.096227079629898,293.3521728515625,297.1499938964844,293.1499938964844,0.0185447931289672,-883.0098266601562,304.1683654785156,0.4857145547866821,0.0556559674441814,0.0561183206737041,293.219482421875,297.1499938964844,293.1499938964844,0.2288596779108047,-3450.29248046875,304.15728759765625,0.8716163039207458,0.3117219507694244,0.219462051987648,293.2636108398437,297.1499938964844,293.1499938964844,0.3111414611339569,-5958.96875,304.147705078125,0.9523174166679382,0.398468941450119,0.3793053925037384,293.2073974609375,297.1499938964844,293.1499938964844,0.0140015510842204,-3628.9375,303.9344482421875,0.458555519580841,0.050000000745058,0.2349338829517364,291.16571044921875,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1663513183594,1.0,0.2792427241802215,0.9329250454902648,0.9329250454902648,1.0,1.0,-1.1833810806274414,0.5123317241668701,0.6710494160652161,0.2259820997714996,0.0,0.0,0.3482402861118316,63.41393661499024,76.0,16.122468948364258,-8229.1884765625,221.7097320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9666748046875,306.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.2504302263259887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580428123474121,0.258047342300415,-4.54514383818605e-06,0.0,0.0002541548165027,0.0,0.0,11.255278587341309,0.0,0.0,0.0,0.2990896105766296,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0572955943644046,-1513.526123046875,304.16314697265625,0.610980212688446,0.1038952618837356,0.096227079629898,293.3521728515625,297.1499938964844,293.1499938964844,0.0185447931289672,-883.0098266601562,304.1683654785156,0.4857145547866821,0.0556559674441814,0.0561183206737041,293.219482421875,297.1499938964844,293.1499938964844,0.2288596779108047,-3450.29248046875,304.15728759765625,0.8716163039207458,0.3117219507694244,0.219462051987648,293.2636108398437,297.1499938964844,293.1499938964844,0.3111414611339569,-5958.96875,304.147705078125,0.9523174166679382,0.398468941450119,0.3793053925037384,293.2073974609375,297.1499938964844,293.1499938964844,0.0140015510842204,-3628.9375,303.9344482421875,0.458555519580841,0.050000000745058,0.2349338829517364,291.16571044921875,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1663513183594,1.0,0.2792427241802215,0.9329250454902648,0.9329250454902648,1.0,1.0,-1.1833810806274414,0.5123317241668701,0.6710494160652161,0.2259820997714996,0.0,0.0,0.3482402861118316,63.41393661499024,76.0,16.122468948364258,-8229.1884765625,221.7097320556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9666748046875,306.3434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.2504302263259887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580428123474121,0.258047342300415,-4.54514383818605e-06,0.0,0.0002541548165027,0.0,0.0,11.255278587341309,0.0,0.0,0.0,0.2990896105766296,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559809282422065,-1491.18505859375,304.16314697265625,0.6030643582344055,0.1022536903619766,0.0948325172066688,293.35205078125,297.1499938964844,293.1499938964844,0.0170875918120145,-846.3316040039062,304.16766357421875,0.4735572934150696,0.0531180202960968,0.0538049004971981,293.2194519042969,297.1499938964844,293.1499938964844,0.2280819118022918,-3440.92529296875,304.1573791503906,0.864605724811554,0.3108516633510589,0.2189243733882904,293.26519775390625,297.1499938964844,293.1499938964844,0.3094820976257324,-5932.517578125,304.151123046875,0.943107843399048,0.3967192471027374,0.3776267468929291,293.2088623046875,297.1499938964844,293.1499938964844,0.0140059813857078,-3630.81103515625,303.920654296875,0.4533793926239013,0.050000000745058,0.2353756576776504,291.1692199707031,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.169921875,1.0,0.2812961041927337,0.9326340556144714,0.9326340556144714,1.0,1.0,-1.176800012588501,0.509341299533844,0.667458713054657,0.2243444323539734,0.0,0.0,0.3466070294380188,65.67967224121094,76.0,13.71764850616455,-8172.546875,223.9759826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9203796386719,306.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2578125,18000.0,0.0,0.0,0.2493077218532562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565332949161529,0.2565378248691559,-4.541033831628738e-06,0.0,0.0002530156343709,0.0,0.0,11.172640800476074,0.0,0.0,0.0,0.2987506091594696,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546733438968658,-1469.0865478515625,304.16314697265625,0.595393717288971,0.1006324738264083,0.0934503972530365,293.35186767578125,297.1499938964844,293.1499938964844,0.0157274808734655,-809.775146484375,304.1669311523437,0.4579260349273681,0.0505929663777351,0.0514966584742069,293.2193603515625,297.1499938964844,293.1499938964844,0.227309450507164,-3431.625244140625,304.1574401855469,0.8582966923713684,0.3099857270717621,0.2183856964111328,293.2658386230469,297.1499938964844,293.1499938964844,0.307989090681076,-5908.923828125,304.15362548828125,0.9346001148223876,0.3951297402381897,0.3761466741561889,293.2102966308594,297.1499938964844,293.1499938964844,0.0140078831464052,-3632.3544921875,303.9067077636719,0.4488139152526855,0.050000000745058,0.2357940375804901,291.1725158691406,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.17303466796875,1.0,0.2832085788249969,0.9325193762779236,0.9325193762779236,1.0,1.0,-1.1704493761062622,0.5064611434936523,0.6639881730079651,0.2227778136730194,0.0,0.0,0.3447697162628174,67.82440185546875,79.0,11.11940574645996,-8115.17138671875,226.04815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786315917969,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6796875,18000.0,0.0,0.0,0.2482276558876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548497319221496,0.2548542618751526,-4.536678716249298e-06,0.0,0.0002519194968044,0.0,0.0,11.081287384033203,0.0,0.0,0.0,0.2983775436878204,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521039105951786,-1426.059326171875,304.1630249023437,0.5811624526977539,0.0974512249231338,0.0907197892665863,293.35302734375,297.1499938964844,293.1499938964844,0.0145925981923937,-779.2183837890625,304.0982666015625,0.4415806829929352,0.050000000745058,0.0498689077794551,293.2192077636719,297.1499938964844,293.1499938964844,0.2258645147085189,-3414.31884765625,304.1573486328125,0.8478685021400452,0.3082637190818786,0.2172993123531341,293.26580810546875,297.1499938964844,293.1499938964844,0.3053650856018066,-5867.9833984375,304.15673828125,0.9202386140823364,0.392200231552124,0.3734757006168365,293.2130432128906,297.1499938964844,293.1499938964844,0.014006738550961,-3635.213134765625,303.87823486328125,0.4415494501590729,0.050000000745058,0.236525759100914,291.173828125,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1732788085937,1.0,0.2867846190929413,0.9322899580001832,0.9322899580001832,1.0,1.0,-1.1615839004516602,0.5024378895759583,0.6591460704803467,0.2206047475337982,0.0,0.0,0.3413868248462677,71.60765075683594,67.0,1.016556739807129,-8013.3505859375,230.450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,306.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62890625,18000.0,0.0,0.0,0.2461568266153335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25141242146492,0.251416951417923,-4.5272136048879474e-06,0.0,0.0002498178801033,0.0,0.0,10.894366264343262,0.0,0.0,0.0,0.2976170182228088,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521039105951786,-1426.059326171875,304.1630249023437,0.5811624526977539,0.0974512249231338,0.0907197892665863,293.35302734375,297.1499938964844,293.1499938964844,0.0145925981923937,-779.2183837890625,304.0982666015625,0.4415806829929352,0.050000000745058,0.0498689077794551,293.2192077636719,297.1499938964844,293.1499938964844,0.2258645147085189,-3414.31884765625,304.1573486328125,0.8478685021400452,0.3082637190818786,0.2172993123531341,293.26580810546875,297.1499938964844,293.1499938964844,0.3053650856018066,-5867.9833984375,304.15673828125,0.9202386140823364,0.392200231552124,0.3734757006168365,293.2130432128906,297.1499938964844,293.1499938964844,0.014006738550961,-3635.213134765625,303.87823486328125,0.4415494501590729,0.050000000745058,0.236525759100914,291.173828125,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.1732788085937,1.0,0.2867846190929413,0.9322899580001832,0.9322899580001832,1.0,1.0,-1.1615839004516602,0.5024378895759583,0.6591460704803467,0.2206047475337982,0.0,0.0,0.3413868248462677,71.60765075683594,67.0,1.016556739807129,-8013.3505859375,230.450424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8088073730469,306.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.62890625,18000.0,0.0,0.0,0.2461568266153335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25141242146492,0.251416951417923,-4.5272136048879474e-06,0.0,0.0002498178801033,0.0,0.0,10.894366264343262,0.0,0.0,0.0,0.2976170182228088,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494756661355495,-1382.49169921875,304.1630859375,0.5749782919883728,0.0944023802876472,0.0879226401448249,293.36004638671875,297.1499938964844,293.1499938964844,0.0143136568367481,-773.1836547851562,304.0047912597656,0.4425453245639801,0.050000000745058,0.0498401783406734,293.2187805175781,297.1499938964844,293.1499938964844,0.224384605884552,-3396.59521484375,304.1573791503906,0.8476234078407288,0.3065949082374573,0.2161087989807129,293.2648010253906,297.1499938964844,293.1499938964844,0.3028507828712463,-5829.15087890625,304.1586608886719,0.9193559885025024,0.3894706070423126,0.370842844247818,293.215576171875,297.1499938964844,293.1499938964844,0.0139246890321373,-3626.426025390625,303.84942626953125,0.4425453543663025,0.050000000745058,0.2364203631877899,291.169921875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1698913574219,1.0,0.2846864759922027,0.9320605397224426,0.9320605397224426,1.0,1.0,-1.1534770727157593,0.4987455606460571,0.6547315120697021,0.2186659425497055,0.0,0.0,0.339050680398941,70.93505096435547,55.0,-1.7026041746139526,-7933.40869140625,226.2931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7507629394531,306.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.2442205995321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490332722663879,0.2490377873182296,-4.519624781096354e-06,0.0,0.0002478528767824,0.0,0.0,10.7633695602417,0.0,0.0,0.0,0.2970698773860931,4.0,0.0,1.0
