time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494756661355495,-1382.49169921875,304.1630859375,0.5749782919883728,0.0944023802876472,0.0879226401448249,293.36004638671875,297.1499938964844,293.1499938964844,0.0143136568367481,-773.1836547851562,304.0047912597656,0.4425453245639801,0.050000000745058,0.0498401783406734,293.2187805175781,297.1499938964844,293.1499938964844,0.224384605884552,-3396.59521484375,304.1573791503906,0.8476234078407288,0.3065949082374573,0.2161087989807129,293.2648010253906,297.1499938964844,293.1499938964844,0.3028507828712463,-5829.15087890625,304.1586608886719,0.9193559885025024,0.3894706070423126,0.370842844247818,293.215576171875,297.1499938964844,293.1499938964844,0.0139246890321373,-3626.426025390625,303.84942626953125,0.4425453543663025,0.050000000745058,0.2364203631877899,291.169921875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1698913574219,1.0,0.2846864759922027,0.9320605397224426,0.9320605397224426,1.0,1.0,-1.1534770727157593,0.4987455606460571,0.6547315120697021,0.2186659425497055,0.0,0.0,0.339050680398941,70.93505096435547,55.0,-1.7026041746139526,-7933.40869140625,226.2931671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7507629394531,306.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.2442205995321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490332722663879,0.2490377873182296,-4.519624781096354e-06,0.0,0.0002478528767824,0.0,0.0,10.7633695602417,0.0,0.0,0.0,0.2970698773860931,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468264929950237,-1338.8837890625,304.1631164550781,0.5751798152923584,0.0915305390954017,0.0851566568017005,293.37060546875,297.1499938964844,293.1499938964844,0.0139492806047201,-764.3748168945312,303.9004821777344,0.4498978853225708,0.050000000745058,0.0496868304908275,293.2179870605469,297.1499938964844,293.1499938964844,0.2227614670991897,-3377.0166015625,304.1576232910156,0.8550848364830017,0.3050097823143005,0.2148784399032592,293.26318359375,297.1499938964844,293.1499938964844,0.3001981675624847,-5788.2431640625,304.1601867675781,0.9286095499992372,0.386890709400177,0.3682308495044708,293.2177429199219,297.1499938964844,293.1499938964844,0.0137741267681121,-3606.8291015625,303.82098388671875,0.4498978853225708,0.050000000745058,0.2356929332017898,291.1710510253906,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1711730957031,1.0,0.2787635028362274,0.9317911863327026,0.9317911863327026,1.0,1.0,-1.1444882154464722,0.4946545958518982,0.6498336791992188,0.216521218419075,0.0,0.0,0.3361848294734955,66.93112182617188,43.0,0.8594927191734314,-7850.447265625,215.39122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70135498046875,306.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.828125,18000.0,0.0,0.0,0.2424139827489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464657872915268,0.2464703023433685,-4.512969553616131e-06,0.0,0.0002460193645674,0.0,0.0,10.626144409179688,0.0,0.0,0.0,0.2965079545974731,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468264929950237,-1338.8837890625,304.1631164550781,0.5751798152923584,0.0915305390954017,0.0851566568017005,293.37060546875,297.1499938964844,293.1499938964844,0.0139492806047201,-764.3748168945312,303.9004821777344,0.4498978853225708,0.050000000745058,0.0496868304908275,293.2179870605469,297.1499938964844,293.1499938964844,0.2227614670991897,-3377.0166015625,304.1576232910156,0.8550848364830017,0.3050097823143005,0.2148784399032592,293.26318359375,297.1499938964844,293.1499938964844,0.3001981675624847,-5788.2431640625,304.1601867675781,0.9286095499992372,0.386890709400177,0.3682308495044708,293.2177429199219,297.1499938964844,293.1499938964844,0.0137741267681121,-3606.8291015625,303.82098388671875,0.4498978853225708,0.050000000745058,0.2356929332017898,291.1710510253906,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1711730957031,1.0,0.2787635028362274,0.9317911863327026,0.9317911863327026,1.0,1.0,-1.1444882154464722,0.4946545958518982,0.6498336791992188,0.216521218419075,0.0,0.0,0.3361848294734955,66.93112182617188,43.0,0.8594927191734314,-7850.447265625,215.39122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70135498046875,306.08868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.828125,18000.0,0.0,0.0,0.2424139827489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464657872915268,0.2464703023433685,-4.512969553616131e-06,0.0,0.0002460193645674,0.0,0.0,10.626144409179688,0.0,0.0,0.0,0.2965079545974731,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442219898104667,-1296.299560546875,304.1630859375,0.5806248784065247,0.0888237580657005,0.0824614465236663,293.3829040527344,297.1499938964844,293.1499938964844,0.013539183884859,-753.8311767578125,303.7886657714844,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211091816425323,-3357.052001953125,304.1578369140625,0.8693172335624695,0.3034976422786712,0.2136382758617401,293.2611694335937,297.1499938964844,293.1499938964844,0.2975325882434845,-5747.2333984375,304.1612243652344,0.9461292028427124,0.3844282329082489,0.365650475025177,293.2195129394531,297.1499938964844,293.1499938964844,0.0135851288214325,-3580.989990234375,303.7928771972656,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1730651855469,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1733093261719,1.0,0.2700309157371521,0.9315218329429626,0.9315218329429626,1.0,1.0,-1.1350255012512207,0.4903490841388702,0.6446763873100281,0.2142792642116546,0.0,0.0,0.3329840004444122,60.774375915527344,31.0,2.624212741851806,-7764.1923828125,200.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,306.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.236328125,18000.0,0.0,0.0,0.2406650781631469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435747683048248,0.2435792684555053,-4.505584456637735e-06,0.0,0.000244244467467,0.0,0.0,10.472660064697266,0.0,0.0,0.0,0.2958831191062927,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442219898104667,-1296.299560546875,304.1630859375,0.5806248784065247,0.0888237580657005,0.0824614465236663,293.3829040527344,297.1499938964844,293.1499938964844,0.013539183884859,-753.8311767578125,303.7886657714844,0.4632212519645691,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211091816425323,-3357.052001953125,304.1578369140625,0.8693172335624695,0.3034976422786712,0.2136382758617401,293.2611694335937,297.1499938964844,293.1499938964844,0.2975325882434845,-5747.2333984375,304.1612243652344,0.9461292028427124,0.3844282329082489,0.365650475025177,293.2195129394531,297.1499938964844,293.1499938964844,0.0135851288214325,-3580.989990234375,303.7928771972656,0.4632212519645691,0.050000000745058,0.2345631420612335,291.1730651855469,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1733093261719,1.0,0.2700309157371521,0.9315218329429626,0.9315218329429626,1.0,1.0,-1.1350255012512207,0.4903490841388702,0.6446763873100281,0.2142792642116546,0.0,0.0,0.3329840004444122,60.774375915527344,31.0,2.624212741851806,-7764.1923828125,200.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,306.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.236328125,18000.0,0.0,0.0,0.2406650781631469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435747683048248,0.2435792684555053,-4.505584456637735e-06,0.0,0.000244244467467,0.0,0.0,10.472660064697266,0.0,0.0,0.0,0.2958831191062927,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429437234997749,-1275.4735107421875,304.1630249023437,0.5852781534194946,0.0875279903411865,0.081145703792572,293.38934326171875,297.1499938964844,293.1499938964844,0.0133245540782809,-748.09130859375,303.7304992675781,0.4713370501995086,0.050000000745058,0.0493070967495441,293.21636962890625,297.1499938964844,293.1499938964844,0.2202770411968231,-3346.984619140625,304.1579284667969,0.8791791200637817,0.302765280008316,0.2130189388990402,293.26007080078125,297.1499938964844,293.1499938964844,0.2961998581886291,-5726.7470703125,304.1615905761719,0.957527756690979,0.383235365152359,0.3643754720687866,293.22027587890625,297.1499938964844,293.1499938964844,0.0134811364114284,-3566.409912109375,303.7789306640625,0.4713370501995086,0.050000000745058,0.2338916361331939,291.1744384765625,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1747436523437,1.0,0.2648223638534546,0.9313871264457704,0.9313871264457704,1.0,1.0,-1.1301965713500977,0.4881519973278045,0.6420445442199707,0.2131423205137252,0.0,0.0,0.3312147259712219,57.12612915039063,31.0,3.2971060276031494,-7720.02294921875,191.7621459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496887207031,306.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2397921234369278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419999986886978,0.2420044988393783,-4.501617240748601e-06,0.0,0.0002433585177641,0.0,0.0,10.389528274536133,0.0,0.0,0.0,0.2955448925495147,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.041682194918394,-1254.9493408203125,304.1629638671875,0.5912466645240784,0.0862585306167602,0.0798492506146431,293.3959655761719,297.1499938964844,293.1499938964844,0.0131064495071768,-742.119873046875,303.67095947265625,0.4793218672275543,0.050000000745058,0.0491547919809818,293.2157592773437,297.1499938964844,293.1499938964844,0.2194463610649109,-3336.92919921875,304.1579895019531,0.8910780549049377,0.3020454943180084,0.2124013453722,293.2589416503906,297.1499938964844,293.1499938964844,0.2948743999004364,-5706.3818359375,304.1618957519531,0.9702268242836,0.3820643723011017,0.3631115555763244,293.220947265625,297.1499938964844,293.1499938964844,0.0133732492104172,-3551.087646484375,303.7651062011719,0.4793218672275543,0.050000000745058,0.2331691682338714,291.1759033203125,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1761779785156,1.0,0.2591452002525329,0.931265354156494,0.931265354156494,1.0,1.0,-1.125332236289978,0.4859389960765838,0.6393932104110718,0.2120028138160705,0.0,0.0,0.3293422758579254,53.205841064453125,25.0,3.666311502456665,-7675.15673828125,182.7302398681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63916015625,306.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.947265625,18000.0,0.0,0.0,0.2389091104269027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403334081172943,0.2403379082679748,-4.497436748351902e-06,0.0,0.0002424623817205,0.0,0.0,10.301854133605955,0.0,0.0,0.0,0.2951886355876922,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392034724354743,-1214.6400146484375,304.16278076171875,0.6030863523483276,0.0836952403187751,0.0772999376058578,293.4100341796875,297.1499938964844,293.1499938964844,0.0126876207068562,-730.4354858398438,303.5463256835937,0.4935791194438934,0.050000000745058,0.0488839223980903,293.2145690917969,297.1499938964844,293.1499938964844,0.2178442776203155,-3317.54541015625,304.1579895019531,0.9166692495346068,0.3006188571453094,0.2112067937850952,293.2566833496094,297.1499938964844,293.1499938964844,0.2923087775707245,-5667.01513671875,304.1622009277344,0.99267840385437,0.3797641098499298,0.3606654107570648,293.2221374511719,297.1499938964844,293.1499938964844,0.0131764952093362,-3523.054931640625,303.7374267578125,0.4935791194438934,0.050000000745058,0.2318842858076095,291.1783752441406,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1785583496094,1.0,0.2488230168819427,0.9310216903686525,0.9310216903686525,1.0,1.0,-1.116034746170044,0.4817038476467132,0.6343308687210083,0.2098514884710312,0.0,0.0,0.3253809511661529,46.22643280029297,25.0,3.24910569190979,-7585.7080078125,166.6483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282958984375,305.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1875,18000.0,0.0,0.0,0.2370867431163787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367977648973465,0.2368022501468658,-4.488530976232141e-06,0.0,0.0002406128915026,0.0,0.0,10.116673469543455,0.0,0.0,0.0,0.294436365365982,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392034724354743,-1214.6400146484375,304.16278076171875,0.6030863523483276,0.0836952403187751,0.0772999376058578,293.4100341796875,297.1499938964844,293.1499938964844,0.0126876207068562,-730.4354858398438,303.5463256835937,0.4935791194438934,0.050000000745058,0.0488839223980903,293.2145690917969,297.1499938964844,293.1499938964844,0.2178442776203155,-3317.54541015625,304.1579895019531,0.9166692495346068,0.3006188571453094,0.2112067937850952,293.2566833496094,297.1499938964844,293.1499938964844,0.2923087775707245,-5667.01513671875,304.1622009277344,0.99267840385437,0.3797641098499298,0.3606654107570648,293.2221374511719,297.1499938964844,293.1499938964844,0.0131764952093362,-3523.054931640625,303.7374267578125,0.4935791194438934,0.050000000745058,0.2318842858076095,291.1783752441406,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1785583496094,1.0,0.2488230168819427,0.9310216903686525,0.9310216903686525,1.0,1.0,-1.116034746170044,0.4817038476467132,0.6343308687210083,0.2098514884710312,0.0,0.0,0.3253809511661529,46.22643280029297,25.0,3.24910569190979,-7585.7080078125,166.6483612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6282958984375,305.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1875,18000.0,0.0,0.0,0.2370867431163787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367977648973465,0.2368022501468658,-4.488530976232141e-06,0.0,0.0002406128915026,0.0,0.0,10.116673469543455,0.0,0.0,0.0,0.294436365365982,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367845445871353,-1175.1199951171875,304.1625366210937,0.6091787815093994,0.0811225250363349,0.0748254805803299,293.42498779296875,297.1499938964844,293.1499938964844,0.0123121049255132,-719.7421875,303.4148254394531,0.5037561655044556,0.050000000745058,0.048718262463808,293.2135009765625,297.1499938964844,293.1499938964844,0.2162657976150512,-3298.361083984375,304.157958984375,0.9364764094352722,0.2991992831230163,0.2100959718227386,293.2496032714844,297.1499938964844,293.1499938964844,0.2818674445152282,-5500.916015625,304.1764221191406,0.9990000128746032,0.3784630000591278,0.3498649001121521,293.2232360839844,297.1499938964844,293.1499938964844,0.013025221414864,-3501.428466796875,303.7095947265625,0.5037561655044556,0.050000000745058,0.231098473072052,291.1843566894531,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.1865539550781,1.0,0.2407581657171249,0.9307780861854552,0.9307780861854552,1.0,1.0,-1.0976815223693848,0.4733631014823913,0.6243184804916382,0.2056319862604141,0.0,0.0,0.3205741345882416,41.79658889770508,25.0,15.126320838928224,-7470.99365234375,153.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317443847656,305.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.66015625,18000.0,0.0,0.0,0.2351382821798324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329261898994445,0.2329306602478027,-4.479176368477056e-06,0.0,0.0002386354608461,0.0,0.0,9.916131973266602,0.0,0.0,0.0,0.2936185896396637,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367845445871353,-1175.1199951171875,304.1625366210937,0.6091787815093994,0.0811225250363349,0.0748254805803299,293.42498779296875,297.1499938964844,293.1499938964844,0.0123121049255132,-719.7421875,303.4148254394531,0.5037561655044556,0.050000000745058,0.048718262463808,293.2135009765625,297.1499938964844,293.1499938964844,0.2162657976150512,-3298.361083984375,304.157958984375,0.9364764094352722,0.2991992831230163,0.2100959718227386,293.2496032714844,297.1499938964844,293.1499938964844,0.2818674445152282,-5500.916015625,304.1764221191406,0.9990000128746032,0.3784630000591278,0.3498649001121521,293.2232360839844,297.1499938964844,293.1499938964844,0.013025221414864,-3501.428466796875,303.7095947265625,0.5037561655044556,0.050000000745058,0.231098473072052,291.1843566894531,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.1865539550781,1.0,0.2407581657171249,0.9307780861854552,0.9307780861854552,1.0,1.0,-1.0976815223693848,0.4733631014823913,0.6243184804916382,0.2056319862604141,0.0,0.0,0.3205741345882416,41.79658889770508,25.0,15.126320838928224,-7470.99365234375,153.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317443847656,305.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.66015625,18000.0,0.0,0.0,0.2351382821798324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329261898994445,0.2329306602478027,-4.479176368477056e-06,0.0,0.0002386354608461,0.0,0.0,9.916131973266602,0.0,0.0,0.0,0.2936185896396637,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343931019306182,-1135.4969482421875,304.162353515625,0.611402153968811,0.0785811692476272,0.072433516383171,293.4403381347656,297.1499938964844,293.1499938964844,0.0119478087872266,-708.7401123046875,303.2784729003906,0.5114033222198486,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2144201248884201,-3275.60888671875,304.15838623046875,0.9499014616012572,0.2977465093135834,0.2090150713920593,293.2244567871094,297.1499938964844,293.1499938964844,0.2671285271644592,-5266.96728515625,304.1918640136719,0.9990000128746032,0.381011039018631,0.3352101445198059,293.224365234375,297.1499938964844,293.1499938964844,0.0128826107829809,-3479.599609375,303.68194580078125,0.5114033222198486,0.050000000745058,0.230596661567688,291.2077941894531,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.20947265625,1.0,0.2340379208326339,0.930610179901123,0.930610179901123,1.0,1.0,-1.075142741203308,0.4630992710590362,0.6120434403419495,0.2006133496761322,0.0,0.0,0.3112256228923797,38.8365592956543,25.0,23.97840690612793,-7298.1416015625,141.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66461181640625,305.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1328125,18000.0,0.0,0.0,0.232829064130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225753054022789,0.2257575094699859,-4.464928679226432e-06,0.0,0.0002362919040024,0.0,0.0,9.5546236038208,0.0,0.0,0.0,0.2921810746192932,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343931019306182,-1135.4969482421875,304.162353515625,0.611402153968811,0.0785811692476272,0.072433516383171,293.4403381347656,297.1499938964844,293.1499938964844,0.0119478087872266,-708.7401123046875,303.2784729003906,0.5114033222198486,0.050000000745058,0.0486124753952026,293.2127380371094,297.1499938964844,293.1499938964844,0.2144201248884201,-3275.60888671875,304.15838623046875,0.9499014616012572,0.2977465093135834,0.2090150713920593,293.2244567871094,297.1499938964844,293.1499938964844,0.2671285271644592,-5266.96728515625,304.1918640136719,0.9990000128746032,0.381011039018631,0.3352101445198059,293.224365234375,297.1499938964844,293.1499938964844,0.0128826107829809,-3479.599609375,303.68194580078125,0.5114033222198486,0.050000000745058,0.230596661567688,291.2077941894531,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.20947265625,1.0,0.2340379208326339,0.930610179901123,0.930610179901123,1.0,1.0,-1.075142741203308,0.4630992710590362,0.6120434403419495,0.2006133496761322,0.0,0.0,0.3112256228923797,38.8365592956543,25.0,23.97840690612793,-7298.1416015625,141.55816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66461181640625,305.9444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1328125,18000.0,0.0,0.0,0.232829064130783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225753054022789,0.2257575094699859,-4.464928679226432e-06,0.0,0.0002362919040024,0.0,0.0,9.5546236038208,0.0,0.0,0.0,0.2921810746192932,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321717113256454,-1098.3336181640625,304.16192626953125,0.6122853755950928,0.07611083984375,0.0701152309775352,293.4556884765625,297.1499938964844,293.1499938964844,0.0116112502291798,-698.57958984375,303.1363220214844,0.5183083415031433,0.050000000745058,0.0485287569463253,293.2121276855469,297.1499938964844,293.1499938964844,0.2128363996744156,-3256.286865234375,304.158203125,0.9606844782829284,0.2962785363197326,0.20793317258358,293.1914978027344,297.1499938964844,293.1499938964844,0.2550719380378723,-5075.97998046875,304.19781494140625,0.9990000128746032,0.3857947885990143,0.3231407701969147,293.225341796875,297.1499938964844,293.1499938964844,0.0127687398344278,-3463.239501953125,303.6539001464844,0.5183083415031433,0.050000000745058,0.2301995158195495,291.21759033203125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.21832275390625,1.0,0.2284580469131469,0.930442214012146,0.930442214012146,1.0,1.0,-1.0559968948364258,0.4543129801750183,0.6016839146614075,0.196605697274208,0.0,0.0,0.3014720976352691,36.487037658691406,43.0,14.83022403717041,-7122.001953125,132.3717498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373962402344,305.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.802734375,18000.0,0.0,0.0,0.2299078106880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174856811761856,0.2174901217222213,-4.445439572009491e-06,0.0,0.0002333271986572,0.0,0.0,9.13735294342041,0.0,0.0,0.0,0.2905078530311584,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321717113256454,-1098.3336181640625,304.16192626953125,0.6122853755950928,0.07611083984375,0.0701152309775352,293.4556884765625,297.1499938964844,293.1499938964844,0.0116112502291798,-698.57958984375,303.1363220214844,0.5183083415031433,0.050000000745058,0.0485287569463253,293.2121276855469,297.1499938964844,293.1499938964844,0.2128363996744156,-3256.286865234375,304.158203125,0.9606844782829284,0.2962785363197326,0.20793317258358,293.1914978027344,297.1499938964844,293.1499938964844,0.2550719380378723,-5075.97998046875,304.19781494140625,0.9990000128746032,0.3857947885990143,0.3231407701969147,293.225341796875,297.1499938964844,293.1499938964844,0.0127687398344278,-3463.239501953125,303.6539001464844,0.5183083415031433,0.050000000745058,0.2301995158195495,291.21759033203125,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.21832275390625,1.0,0.2284580469131469,0.930442214012146,0.930442214012146,1.0,1.0,-1.0559968948364258,0.4543129801750183,0.6016839146614075,0.196605697274208,0.0,0.0,0.3014720976352691,36.487037658691406,43.0,14.83022403717041,-7122.001953125,132.3717498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7373962402344,305.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.802734375,18000.0,0.0,0.0,0.2299078106880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174856811761856,0.2174901217222213,-4.445439572009491e-06,0.0,0.0002333271986572,0.0,0.0,9.13735294342041,0.0,0.0,0.0,0.2905078530311584,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311539489775896,-1081.116455078125,304.16162109375,0.6085171699523926,0.074893482029438,0.0690230727195739,293.4633483886719,297.1499938964844,293.1499938964844,0.0114647364243865,-694.248779296875,303.0632019042969,0.5179635286331177,0.050000000745058,0.0485327318310737,293.2119445800781,297.1499938964844,293.1499938964844,0.2121485471725464,-3247.96142578125,304.157958984375,0.95925772190094,0.2955297827720642,0.207421064376831,293.1769714355469,297.1499938964844,293.1499938964844,0.2551776468753814,-5080.87060546875,304.1887512207031,0.9990000128746032,0.3881311416625976,0.3237199187278747,293.2257385253906,297.1499938964844,293.1499938964844,0.0127366343513131,-3459.311767578125,303.639892578125,0.5179635286331177,0.050000000745058,0.2302183806896209,291.2192687988281,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839111328125,291.2184143066406,1.0,0.2289449870586395,0.9303582310676576,0.9303582310676576,1.0,1.0,-1.0547858476638794,0.4537220001220703,0.6010638475418091,0.1964399963617324,0.0,0.0,0.2966505885124206,36.574806213378906,43.0,3.1315417289733887,-7057.11962890625,132.22544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78485107421875,305.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.298828125,18000.0,0.0,0.0,0.2282117903232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134190648794174,0.213423490524292,-4.435680239112116e-06,0.0,0.0002316059544682,0.0,0.0,8.934037208557129,0.0,0.0,0.0,0.2896883487701416,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302327740937471,-1065.556640625,304.1611633300781,0.6014444231987,0.0736816525459289,0.0679669603705406,293.4709167480469,297.1499938964844,293.1499938964844,0.0113428942859172,-691.033935546875,302.9877319335937,0.5147676467895508,0.050000000745058,0.0485704764723777,293.2118225097656,297.1499938964844,293.1499938964844,0.2117240279912948,-3243.09521484375,304.15728759765625,0.9526987671852112,0.2947688102722168,0.206923246383667,293.170166015625,297.1499938964844,293.1499938964844,0.2601829767227173,-5165.3046875,304.17254638671875,0.9990000128746032,0.389136791229248,0.3292021453380584,293.22613525390625,297.1499938964844,293.1499938964844,0.012733981013298,-3461.263427734375,303.6251525878906,0.5147676467895508,0.050000000745058,0.230397418141365,291.2085266113281,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.20428466796875,1.0,0.2312587946653366,0.9303324818611144,0.9303324818611144,1.0,1.0,-1.0597572326660156,0.4559322595596313,0.6038249731063843,0.1976558715105056,0.0,0.0,0.293748527765274,37.5933952331543,61.0,-22.055463790893555,-7020.3720703125,135.31765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8335266113281,305.8601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.48046875,18000.0,0.0,0.0,0.2264059036970138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101300060749054,0.2101344317197799,-4.426450686878525e-06,0.0,0.0002297731989528,0.0,0.0,8.76814079284668,0.0,0.0,0.0,0.2890191972255707,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284905545413494,-1040.5146484375,304.16033935546875,0.5797804594039917,0.0712737515568733,0.0659501105546951,293.4859619140625,297.1499938964844,293.1499938964844,0.0111500024795532,-686.9050903320312,302.830078125,0.5029926896095276,0.050000000745058,0.0487298145890235,293.21173095703125,297.1499938964844,293.1499938964844,0.211405947804451,-3240.251953125,304.1553955078125,0.9276999831199646,0.2932195365428924,0.2059690356254577,293.1859436035156,297.1499938964844,293.1499938964844,0.2816863656044006,-5516.58154296875,304.12890625,0.9990000128746032,0.3855130672454834,0.351409375667572,293.2277526855469,297.1499938964844,293.1499938964844,0.0127886645495891,-3477.257568359375,303.5921325683594,0.5029926896095276,0.050000000745058,0.2311532646417617,291.1591491699219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1528625488281,1.0,0.2406837195158004,0.9302809834480286,0.9302809834480286,1.0,1.0,-1.0839372873306274,0.4668408036231994,0.6170965433120728,0.2032257616519928,0.0,0.0,0.2956151664257049,41.930423736572266,64.0,-61.2944450378418,-7077.61962890625,149.5919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9048156738281,305.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.2227970659732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094184309244156,0.2094228565692901,-4.417480795382289e-06,0.0,0.0002261107001686,0.0,0.0,8.71915054321289,0.0,0.0,0.0,0.288757711648941,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284905545413494,-1040.5146484375,304.16033935546875,0.5797804594039917,0.0712737515568733,0.0659501105546951,293.4859619140625,297.1499938964844,293.1499938964844,0.0111500024795532,-686.9050903320312,302.830078125,0.5029926896095276,0.050000000745058,0.0487298145890235,293.21173095703125,297.1499938964844,293.1499938964844,0.211405947804451,-3240.251953125,304.1553955078125,0.9276999831199646,0.2932195365428924,0.2059690356254577,293.1859436035156,297.1499938964844,293.1499938964844,0.2816863656044006,-5516.58154296875,304.12890625,0.9990000128746032,0.3855130672454834,0.351409375667572,293.2277526855469,297.1499938964844,293.1499938964844,0.0127886645495891,-3477.257568359375,303.5921325683594,0.5029926896095276,0.050000000745058,0.2311532646417617,291.1591491699219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1528625488281,1.0,0.2406837195158004,0.9302809834480286,0.9302809834480286,1.0,1.0,-1.0839372873306274,0.4668408036231994,0.6170965433120728,0.2032257616519928,0.0,0.0,0.2956151664257049,41.930423736572266,64.0,-61.2944450378418,-7077.61962890625,149.5919647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9048156738281,305.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.2227970659732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094184309244156,0.2094228565692901,-4.417480795382289e-06,0.0,0.0002261107001686,0.0,0.0,8.71915054321289,0.0,0.0,0.0,0.288757711648941,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270143840461969,-1010.52294921875,304.1592712402344,0.5551318526268005,0.0689440444111824,0.0640347450971603,293.5006103515625,297.1499938964844,293.1499938964844,0.0109625905752182,-682.5758666992188,302.6683349609375,0.4901551008224487,0.050000000745058,0.0489461310207843,293.2115783691406,297.1499938964844,293.1499938964844,0.2109016329050064,-3234.747314453125,304.1545104980469,0.9000592827796936,0.2916861474514007,0.2050530314445495,293.22760009765625,297.1499938964844,293.1499938964844,0.2893568873405456,-5642.27001953125,304.12603759765625,0.9858320951461792,0.3761413991451263,0.3589077889919281,293.2306823730469,297.1499938964844,293.1499938964844,0.012844075448811,-3492.62353515625,303.5551147460937,0.4901551008224487,0.050000000745058,0.2321793586015701,291.119140625,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.3921203613281,291.1202392578125,1.0,0.248861089348793,0.9302294850349426,0.9302294850349426,1.0,1.0,-1.089909553527832,0.4693693518638611,0.6205401420593262,0.2050660997629165,0.0,0.0,0.3030457496643066,47.49485778808594,67.0,-30.51530838012696,-7182.11572265625,161.70346069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8944702148437,305.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.505859375,18000.0,0.0,0.0,0.2198718786239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149946093559265,0.2149990350008011,-4.424746293807402e-06,0.0,0.0002231420075986,0.0,0.0,8.983953475952148,0.0,0.0,0.0,0.289747416973114,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270143840461969,-1010.52294921875,304.1592712402344,0.5551318526268005,0.0689440444111824,0.0640347450971603,293.5006103515625,297.1499938964844,293.1499938964844,0.0109625905752182,-682.5758666992188,302.6683349609375,0.4901551008224487,0.050000000745058,0.0489461310207843,293.2115783691406,297.1499938964844,293.1499938964844,0.2109016329050064,-3234.747314453125,304.1545104980469,0.9000592827796936,0.2916861474514007,0.2050530314445495,293.22760009765625,297.1499938964844,293.1499938964844,0.2893568873405456,-5642.27001953125,304.12603759765625,0.9858320951461792,0.3761413991451263,0.3589077889919281,293.2306823730469,297.1499938964844,293.1499938964844,0.012844075448811,-3492.62353515625,303.5551147460937,0.4901551008224487,0.050000000745058,0.2321793586015701,291.119140625,291.1499938964844,272.9666748046875,271.1550598144531,284.5961303710937,293.3921203613281,291.1202392578125,1.0,0.248861089348793,0.9302294850349426,0.9302294850349426,1.0,1.0,-1.089909553527832,0.4693693518638611,0.6205401420593262,0.2050660997629165,0.0,0.0,0.3030457496643066,47.49485778808594,67.0,-30.51530838012696,-7182.11572265625,161.70346069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8944702148437,305.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.505859375,18000.0,0.0,0.0,0.2198718786239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149946093559265,0.2149990350008011,-4.424746293807402e-06,0.0,0.0002231420075986,0.0,0.0,8.983953475952148,0.0,0.0,0.0,0.289747416973114,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253571737557649,-979.2277221679688,304.158935546875,0.532943069934845,0.0666518285870552,0.0621879138052463,293.5152587890625,297.1499938964844,293.1499938964844,0.0107149463146924,-674.35888671875,302.5096435546875,0.4784448742866516,0.050000000745058,0.0491721555590629,293.2117004394531,297.1499938964844,293.1499938964844,0.209145113825798,-3212.64013671875,304.1559143066406,0.877598226070404,0.2901018559932709,0.2041333168745041,293.2460327148437,297.1499938964844,293.1499938964844,0.2839542329311371,-5546.103515625,304.1429138183594,0.9591780304908752,0.3704015016555786,0.3527497351169586,293.2343139648437,297.1499938964844,293.1499938964844,0.012816765345633,-3489.26220703125,303.5185241699219,0.4784448742866516,0.050000000745058,0.233251541852951,291.1504821777344,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.4053039550781,291.15283203125,1.0,0.2556123435497284,0.9297738075256348,0.9297738075256348,1.0,1.0,-1.081891655921936,0.4656575620174408,0.6162341237068176,0.2033943086862564,0.0,0.0,0.3009947836399078,53.12023162841797,70.0,19.86943626403809,-7147.60498046875,169.63218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82501220703125,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.2177199721336364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154763340950012,0.2154807597398758,-4.432105924934149e-06,0.0,0.0002209580998169,0.0,0.0,9.020081520080566,0.0,0.0,0.0,0.289931446313858,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253571737557649,-979.2277221679688,304.158935546875,0.532943069934845,0.0666518285870552,0.0621879138052463,293.5152587890625,297.1499938964844,293.1499938964844,0.0107149463146924,-674.35888671875,302.5096435546875,0.4784448742866516,0.050000000745058,0.0491721555590629,293.2117004394531,297.1499938964844,293.1499938964844,0.209145113825798,-3212.64013671875,304.1559143066406,0.877598226070404,0.2901018559932709,0.2041333168745041,293.2460327148437,297.1499938964844,293.1499938964844,0.2839542329311371,-5546.103515625,304.1429138183594,0.9591780304908752,0.3704015016555786,0.3527497351169586,293.2343139648437,297.1499938964844,293.1499938964844,0.012816765345633,-3489.26220703125,303.5185241699219,0.4784448742866516,0.050000000745058,0.233251541852951,291.1504821777344,291.1499938964844,273.0033264160156,271.1754150390625,284.62548828125,293.4053039550781,291.15283203125,1.0,0.2556123435497284,0.9297738075256348,0.9297738075256348,1.0,1.0,-1.081891655921936,0.4656575620174408,0.6162341237068176,0.2033943086862564,0.0,0.0,0.3009947836399078,53.12023162841797,70.0,19.86943626403809,-7147.60498046875,169.63218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82501220703125,305.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.2177199721336364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154763340950012,0.2154807597398758,-4.432105924934149e-06,0.0,0.0002209580998169,0.0,0.0,9.020081520080566,0.0,0.0,0.0,0.289931446313858,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237867143005132,-949.3853759765624,304.1585693359375,0.5155279040336609,0.0644268468022346,0.0603567622601985,293.5299377441406,297.1499938964844,293.1499938964844,0.0104735177010297,-666.5342407226562,302.3437194824219,0.4678685665130615,0.050000000745058,0.0493698976933956,293.2119445800781,297.1499938964844,293.1499938964844,0.2077223360538482,-3195.068603515625,304.15631103515625,0.8605861663818359,0.2884902358055115,0.2031595408916473,293.2517395019531,297.1499938964844,293.1499938964844,0.2804748117923736,-5489.36767578125,304.1509094238281,0.9367666840553284,0.3667926490306854,0.3491854965686798,293.23797607421875,297.1499938964844,293.1499938964844,0.0127997044473886,-3489.507568359375,303.4796142578125,0.4678685665130615,0.050000000745058,0.2341895401477813,291.1607971191406,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1615905761719,1.0,0.261413425207138,0.929318070411682,0.929318070411682,1.0,1.0,-1.075609564781189,0.4626790583133697,0.6129305362701416,0.2022692412137985,0.0,0.0,0.2987156510353088,58.05527877807617,73.0,14.162715911865234,-7072.51318359375,176.85093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.2158651053905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134017497301101,0.2134061753749847,-4.428629381436622e-06,0.0,0.0002190756349591,0.0,0.0,8.919615745544434,0.0,0.0,0.0,0.2895585298538208,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237867143005132,-949.3853759765624,304.1585693359375,0.5155279040336609,0.0644268468022346,0.0603567622601985,293.5299377441406,297.1499938964844,293.1499938964844,0.0104735177010297,-666.5342407226562,302.3437194824219,0.4678685665130615,0.050000000745058,0.0493698976933956,293.2119445800781,297.1499938964844,293.1499938964844,0.2077223360538482,-3195.068603515625,304.15631103515625,0.8605861663818359,0.2884902358055115,0.2031595408916473,293.2517395019531,297.1499938964844,293.1499938964844,0.2804748117923736,-5489.36767578125,304.1509094238281,0.9367666840553284,0.3667926490306854,0.3491854965686798,293.23797607421875,297.1499938964844,293.1499938964844,0.0127997044473886,-3489.507568359375,303.4796142578125,0.4678685665130615,0.050000000745058,0.2341895401477813,291.1607971191406,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1615905761719,1.0,0.261413425207138,0.929318070411682,0.929318070411682,1.0,1.0,-1.075609564781189,0.4626790583133697,0.6129305362701416,0.2022692412137985,0.0,0.0,0.2987156510353088,58.05527877807617,73.0,14.162715911865234,-7072.51318359375,176.85093688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7548522949219,305.8329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.298828125,18000.0,0.0,0.0,0.2158651053905487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134017497301101,0.2134061753749847,-4.428629381436622e-06,0.0,0.0002190756349591,0.0,0.0,8.919615745544434,0.0,0.0,0.0,0.2895585298538208,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230592954903841,-935.0875854492188,304.1583251953125,0.5082250833511353,0.0633519440889358,0.0594649538397789,293.5372009277344,297.1499938964844,293.1499938964844,0.0103506874293088,-662.4432983398438,302.2589111328125,0.4625180959701538,0.050000000745058,0.0494605638086795,293.2120361328125,297.1499938964844,293.1499938964844,0.2070252895355224,-3186.476806640625,304.15643310546875,0.8535076379776001,0.2876858711242676,0.2026661783456802,293.2526550292969,297.1499938964844,293.1499938964844,0.2791018187999725,-5467.2509765625,304.1531982421875,0.9270866513252258,0.3653243482112884,0.3478116691112518,293.23974609375,297.1499938964844,293.1499938964844,0.0127882687374949,-3489.27392578125,303.4598083496094,0.4625180959701538,0.050000000745058,0.2346196174621582,291.1643371582031,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.16510009765625,1.0,0.2640403211116791,0.9290902018547058,0.9290902018547058,1.0,1.0,-1.0729230642318726,0.4613965451717376,0.6115264892578125,0.2018095850944519,0.0,0.0,0.2973996698856354,60.32085800170898,73.0,12.267477989196776,-7037.783203125,180.19332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7221069335937,305.8038024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.2150173187255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124346792697906,0.2124391049146652,-4.42654572907486e-06,0.0,0.0002182152529712,0.0,0.0,8.872005462646484,0.0,0.0,0.0,0.289366602897644,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223641972988843,-921.1602783203124,304.1580810546875,0.5016322135925293,0.0623031854629516,0.0585923455655574,293.5443725585937,297.1499938964844,293.1499938964844,0.0102277612313628,-658.2804565429688,302.1730651855469,0.4574311971664428,0.050000000745058,0.0495471730828285,293.2121276855469,297.1499938964844,293.1499938964844,0.2063415348529815,-3178.06201171875,304.156494140625,0.8471220135688782,0.2868832051753998,0.2021709680557251,293.2529602050781,297.1499938964844,293.1499938964844,0.2778537273406982,-5447.29150390625,304.1548767089844,0.9183364510536194,0.3639660775661468,0.3465683162212372,293.241455078125,297.1499938964844,293.1499938964844,0.0127757601439952,-3488.939208984375,303.4398498535156,0.4574311971664428,0.050000000745058,0.2350304573774337,291.1671447753906,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1676025390625,1.0,0.2665207982063293,0.928995966911316,0.928995966911316,1.0,1.0,-1.0703859329223633,0.460187166929245,0.6101987957954407,0.2013858407735824,0.0,0.0,0.2959691286087036,62.4855842590332,61.0,9.433878898620604,-7001.29248046875,183.3790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911315917969,305.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23828125,18000.0,0.0,0.0,0.2142145931720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113189250230789,0.2113233506679535,-4.424187864060514e-06,0.0,0.0002174005785491,0.0,0.0,8.817261695861816,0.0,0.0,0.0,0.2891486287117004,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209747087210416,-892.4365234375,304.15771484375,0.495690256357193,0.0603228993713855,0.0567808486521244,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369930103421,-647.7078247070312,301.9986877441406,0.4569731950759887,0.050000000745058,0.0495552979409694,293.212158203125,297.1499938964844,293.1499938964844,0.2048773020505905,-3160.024658203125,304.1567687988281,0.845130443572998,0.2853011190891266,0.201068565249443,293.2524108886719,297.1499938964844,293.1499938964844,0.2754440903663635,-5409.04345703125,304.1572570800781,0.9152168035507202,0.3614638149738312,0.3441575765609741,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832285895943,-3477.259765625,303.39990234375,0.4569731950759887,0.050000000745058,0.2350690066814422,291.17041015625,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1708374023437,1.0,0.2655441164970398,0.9288075566291808,0.9288075566291808,1.0,1.0,-1.0640517473220823,0.4571920335292816,0.6068597435951233,0.2002754211425781,0.0,0.0,0.2930298447608948,62.61994552612305,49.0,6.245676517486572,-6925.67919921875,181.7205352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,305.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.060546875,18000.0,0.0,0.0,0.2127072066068649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090042680501938,0.2090086936950683,-4.418998287292197e-06,0.0,0.0002158707793569,0.0,0.0,8.703466415405273,0.0,0.0,0.0,0.2886922657489776,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209747087210416,-892.4365234375,304.15771484375,0.495690256357193,0.0603228993713855,0.0567808486521244,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369930103421,-647.7078247070312,301.9986877441406,0.4569731950759887,0.050000000745058,0.0495552979409694,293.212158203125,297.1499938964844,293.1499938964844,0.2048773020505905,-3160.024658203125,304.1567687988281,0.845130443572998,0.2853011190891266,0.201068565249443,293.2524108886719,297.1499938964844,293.1499938964844,0.2754440903663635,-5409.04345703125,304.1572570800781,0.9152168035507202,0.3614638149738312,0.3441575765609741,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832285895943,-3477.259765625,303.39990234375,0.4569731950759887,0.050000000745058,0.2350690066814422,291.17041015625,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1708374023437,1.0,0.2655441164970398,0.9288075566291808,0.9288075566291808,1.0,1.0,-1.0640517473220823,0.4571920335292816,0.6068597435951233,0.2002754211425781,0.0,0.0,0.2930298447608948,62.61994552612305,49.0,6.245676517486572,-6925.67919921875,181.7205352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,305.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.060546875,18000.0,0.0,0.0,0.2127072066068649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2090042680501938,0.2090086936950683,-4.418998287292197e-06,0.0,0.0002158707793569,0.0,0.0,8.703466415405273,0.0,0.0,0.0,0.2886922657489776,4.0,0.0,1.0
