time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196754615753889,-864.309814453125,304.15728759765625,0.495487242937088,0.0585333481431007,0.0550094135105609,293.5711975097656,297.1499938964844,293.1499938964844,0.0096164606511592,-635.2573852539062,301.8222351074219,0.4644201695919037,0.050000000745058,0.0494292266666889,293.2118835449219,297.1499938964844,293.1499938964844,0.203329712152481,-3140.919189453125,304.1571044921875,0.8518712520599365,0.2837841808795929,0.1999074816703796,293.25103759765625,297.1499938964844,293.1499938964844,0.2730524837970733,-5371.28173828125,304.1588134765625,0.9236254692077636,0.3591510951519012,0.3418161571025848,293.2470397949219,297.1499938964844,293.1499938964844,0.0125364903360605,-3456.236572265625,303.3607177734375,0.4644201695919037,0.050000000745058,0.2344709783792495,291.1743469238281,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1747741699219,1.0,0.2603936195373535,0.928619146347046,0.928619146347046,1.0,1.0,-1.0568530559539795,0.4538081288337707,0.603044867515564,0.1989703327417373,0.0,0.0,0.2895155549049377,59.34610748291016,37.0,5.53397274017334,-6844.8017578125,173.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,305.6669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.2112679630517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063303142786026,0.2063347250223159,-4.4132461880508345e-06,0.0,0.0002144101308658,0.0,0.0,8.57303524017334,0.0,0.0,0.0,0.2881709039211273,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196754615753889,-864.309814453125,304.15728759765625,0.495487242937088,0.0585333481431007,0.0550094135105609,293.5711975097656,297.1499938964844,293.1499938964844,0.0096164606511592,-635.2573852539062,301.8222351074219,0.4644201695919037,0.050000000745058,0.0494292266666889,293.2118835449219,297.1499938964844,293.1499938964844,0.203329712152481,-3140.919189453125,304.1571044921875,0.8518712520599365,0.2837841808795929,0.1999074816703796,293.25103759765625,297.1499938964844,293.1499938964844,0.2730524837970733,-5371.28173828125,304.1588134765625,0.9236254692077636,0.3591510951519012,0.3418161571025848,293.2470397949219,297.1499938964844,293.1499938964844,0.0125364903360605,-3456.236572265625,303.3607177734375,0.4644201695919037,0.050000000745058,0.2344709783792495,291.1743469238281,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1747741699219,1.0,0.2603936195373535,0.928619146347046,0.928619146347046,1.0,1.0,-1.0568530559539795,0.4538081288337707,0.603044867515564,0.1989703327417373,0.0,0.0,0.2895155549049377,59.34610748291016,37.0,5.53397274017334,-6844.8017578125,173.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,305.6669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.2112679630517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063303142786026,0.2063347250223159,-4.4132461880508345e-06,0.0,0.0002144101308658,0.0,0.0,8.57303524017334,0.0,0.0,0.0,0.2881709039211273,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184878408908844,-837.3619384765625,304.1568603515625,0.500019907951355,0.0569100826978683,0.0533099994063377,293.5829467773437,297.1499938964844,293.1499938964844,0.0092849349603056,-621.7003784179688,301.6446838378906,0.4763005971908569,0.050000000745058,0.0492138937115669,293.2113037109375,297.1499938964844,293.1499938964844,0.2017685920000076,-3121.6376953125,304.1573181152344,0.8662671446800232,0.2823353111743927,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706932127475738,-5334.15966796875,304.1597900390625,0.9417364597320556,0.3569644391536712,0.3395160436630249,293.24884033203125,297.1499938964844,293.1499938964844,0.0123581998050212,-3429.47412109375,303.322509765625,0.4763005971908569,0.050000000745058,0.2334495186805725,291.1778259277344,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.513916015625,291.1781921386719,1.0,0.2521280348300934,0.9284409284591676,0.9284409284591676,1.0,1.0,-1.049152970314026,0.4502054452896118,0.5989474654197693,0.1975413262844085,0.0,0.0,0.2855694890022278,53.80620574951172,25.0,4.88494873046875,-6760.47412109375,161.56956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,305.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.228515625,18000.0,0.0,0.0,0.2098160833120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033182084560394,0.2033226042985916,-4.406715561344754e-06,0.0,0.0002129366621375,0.0,0.0,8.42673397064209,0.0,0.0,0.0,0.2875865399837494,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184878408908844,-837.3619384765625,304.1568603515625,0.500019907951355,0.0569100826978683,0.0533099994063377,293.5829467773437,297.1499938964844,293.1499938964844,0.0092849349603056,-621.7003784179688,301.6446838378906,0.4763005971908569,0.050000000745058,0.0492138937115669,293.2113037109375,297.1499938964844,293.1499938964844,0.2017685920000076,-3121.6376953125,304.1573181152344,0.8662671446800232,0.2823353111743927,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706932127475738,-5334.15966796875,304.1597900390625,0.9417364597320556,0.3569644391536712,0.3395160436630249,293.24884033203125,297.1499938964844,293.1499938964844,0.0123581998050212,-3429.47412109375,303.322509765625,0.4763005971908569,0.050000000745058,0.2334495186805725,291.1778259277344,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.513916015625,291.1781921386719,1.0,0.2521280348300934,0.9284409284591676,0.9284409284591676,1.0,1.0,-1.049152970314026,0.4502054452896118,0.5989474654197693,0.1975413262844085,0.0,0.0,0.2855694890022278,53.80620574951172,25.0,4.88494873046875,-6760.47412109375,161.56956481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,305.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.228515625,18000.0,0.0,0.0,0.2098160833120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033182084560394,0.2033226042985916,-4.406715561344754e-06,0.0,0.0002129366621375,0.0,0.0,8.42673397064209,0.0,0.0,0.0,0.2875865399837494,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174047164618968,-811.5925903320312,304.1563720703125,0.5097076892852783,0.0554232597351074,0.0516833700239658,293.5937194824219,297.1499938964844,293.1499938964844,0.0089515168219804,-607.4282836914062,301.4657897949219,0.4905259907245636,0.050000000745058,0.0489395484328269,293.2104797363281,297.1499938964844,293.1499938964844,0.2002140879631042,-3102.427001953125,304.157470703125,0.8892980217933655,0.2809471487998962,0.1975490599870681,293.2471008300781,297.1499938964844,293.1499938964844,0.2683656811714172,-5297.60009765625,304.160400390625,0.9679351449012756,0.3548721671104431,0.3372520208358764,293.2500305175781,297.1499938964844,293.1499938964844,0.0121621182188391,-3399.10302734375,303.2853698730469,0.4905259907245636,0.050000000745058,0.2321481555700302,291.18096923828125,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382080078125,291.1812744140625,1.0,0.2414627373218536,0.9282627105712892,0.9282627105712892,1.0,1.0,-1.0411765575408936,0.4464901685714721,0.5946864485740662,0.1960279792547226,0.0,0.0,0.2812272012233734,46.76876831054688,25.0,4.34676456451416,-6674.44384765625,146.8904571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,305.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.2082838863134384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000370472669601,0.2000414580106735,-4.399602858029539e-06,0.0,0.00021138167358,0.0,0.0,8.268231391906738,0.0,0.0,0.0,0.2869534194469452,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174047164618968,-811.5925903320312,304.1563720703125,0.5097076892852783,0.0554232597351074,0.0516833700239658,293.5937194824219,297.1499938964844,293.1499938964844,0.0089515168219804,-607.4282836914062,301.4657897949219,0.4905259907245636,0.050000000745058,0.0489395484328269,293.2104797363281,297.1499938964844,293.1499938964844,0.2002140879631042,-3102.427001953125,304.157470703125,0.8892980217933655,0.2809471487998962,0.1975490599870681,293.2471008300781,297.1499938964844,293.1499938964844,0.2683656811714172,-5297.60009765625,304.160400390625,0.9679351449012756,0.3548721671104431,0.3372520208358764,293.2500305175781,297.1499938964844,293.1499938964844,0.0121621182188391,-3399.10302734375,303.2853698730469,0.4905259907245636,0.050000000745058,0.2321481555700302,291.18096923828125,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382080078125,291.1812744140625,1.0,0.2414627373218536,0.9282627105712892,0.9282627105712892,1.0,1.0,-1.0411765575408936,0.4464901685714721,0.5946864485740662,0.1960279792547226,0.0,0.0,0.2812272012233734,46.76876831054688,25.0,4.34676456451416,-6674.44384765625,146.8904571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,305.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.36328125,18000.0,0.0,0.0,0.2082838863134384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000370472669601,0.2000414580106735,-4.399602858029539e-06,0.0,0.00021138167358,0.0,0.0,8.268231391906738,0.0,0.0,0.0,0.2869534194469452,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.016923414543271,-799.7373657226562,304.1560974121094,0.5142925977706909,0.0547183342278003,0.0509343892335891,293.59893798828125,297.1499938964844,293.1499938964844,0.0087956422939896,-600.6069946289062,301.3753356933594,0.4968308806419372,0.050000000745058,0.048828225582838,293.21002197265625,297.1499938964844,293.1499938964844,0.1994810104370117,-3093.378173828125,304.1574401855469,0.9001789093017578,0.2802683115005493,0.1969919204711914,293.2460327148437,297.1499938964844,293.1499938964844,0.2672562897205353,-5280.21240234375,304.1605224609375,0.978711485862732,0.3538514375686645,0.3361736834049225,293.2504272460937,297.1499938964844,293.1499938964844,0.0120767606422305,-3385.902099609375,303.2670593261719,0.4968308806419372,0.050000000745058,0.2316200733184814,291.1822814941406,291.1499938964844,273.2416687011719,271.32635498046875,284.8456726074219,293.5504150390625,291.1824951171875,1.0,0.2372176498174667,0.92817360162735,0.92817360162735,1.0,1.0,-1.0375468730926514,0.4448050260543823,0.5927417874336243,0.1953270435333252,0.0,0.0,0.2789421379566192,43.90853500366211,25.0,3.583766222000122,-6632.0791015625,140.8854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,305.5668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.791015625,18000.0,0.0,0.0,0.2074710428714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983144581317901,0.1983188539743423,-4.39586892753141e-06,0.0,0.0002105567255057,0.0,0.0,8.185375213623047,0.0,0.0,0.0,0.2866226732730865,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164750535041093,-788.4585571289062,304.1557922363281,0.518221378326416,0.0540253743529319,0.0502190515398979,293.6041259765625,297.1499938964844,293.1499938964844,0.0086472686380147,-594.0388793945312,301.283935546875,0.5025629997253418,0.050000000745058,0.0487365424633026,293.2096252441406,297.1499938964844,293.1499938964844,0.1987822353839874,-3084.76513671875,304.1573486328125,0.9101460576057434,0.2795902788639068,0.1964520215988159,293.2449951171875,297.1499938964844,293.1499938964844,0.2661918401718139,-5263.556640625,304.1605529785156,0.98741352558136,0.3528387248516083,0.3351252377033233,293.25079345703125,297.1499938964844,293.1499938964844,0.0120008867233991,-3374.295166015625,303.2488098144531,0.5025629997253418,0.050000000745058,0.2311851680278778,291.1828918457031,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.5621643066406,291.18292236328125,1.0,0.2334771454334259,0.928103804588318,0.928103804588318,1.0,1.0,-1.0341496467590332,0.4432316124439239,0.5909180641174316,0.1946647316217422,0.0,0.0,0.2766844034194946,41.5482177734375,25.0,2.144775390625,-6590.94140625,135.85853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,305.5502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.857421875,18000.0,0.0,0.0,0.206621378660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965869069099426,0.1965912878513336,-4.392068149172701e-06,0.0,0.0002096944372169,0.0,0.0,8.10242748260498,0.0,0.0,0.0,0.2862915098667145,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156501438468694,-767.0709838867188,304.1552429199219,0.5243887305259705,0.0526694953441619,0.0488555431365966,293.61456298828125,297.1499938964844,293.1499938964844,0.0083661945536732,-581.3614501953125,301.0978088378906,0.5128544569015503,0.050000000745058,0.0485942550003528,293.2088623046875,297.1499938964844,293.1499938964844,0.1974553912878036,-3068.4296875,304.1571044921875,0.9285597801208496,0.2782325148582458,0.1954019665718078,293.24285888671875,297.1499938964844,293.1499938964844,0.2633783519268036,-5218.75146484375,304.16192626953125,0.9990000128746032,0.3508674502372741,0.3321923911571502,293.2514953613281,297.1499938964844,293.1499938964844,0.0118683613836765,-3354.3662109375,303.2119140625,0.5128544569015503,0.050000000745058,0.2305102199316024,291.1821594238281,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1820373535156,1.0,0.2272652983665466,0.9279642701148988,0.9279642701148988,1.0,1.0,-1.0267871618270874,0.4398291707038879,0.5869580507278442,0.1932181119918823,0.0,0.0,0.2724265456199646,37.861358642578125,25.0,-0.2455606460571289,-6513.13427734375,127.56258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,305.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.2048117369413375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933232396841049,0.1933276355266571,-4.384688963909866e-06,0.0,0.0002078578690998,0.0,0.0,7.946049213409424,0.0,0.0,0.0,0.2856644690036773,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156501438468694,-767.0709838867188,304.1552429199219,0.5243887305259705,0.0526694953441619,0.0488555431365966,293.61456298828125,297.1499938964844,293.1499938964844,0.0083661945536732,-581.3614501953125,301.0978088378906,0.5128544569015503,0.050000000745058,0.0485942550003528,293.2088623046875,297.1499938964844,293.1499938964844,0.1974553912878036,-3068.4296875,304.1571044921875,0.9285597801208496,0.2782325148582458,0.1954019665718078,293.24285888671875,297.1499938964844,293.1499938964844,0.2633783519268036,-5218.75146484375,304.16192626953125,0.9990000128746032,0.3508674502372741,0.3321923911571502,293.2514953613281,297.1499938964844,293.1499938964844,0.0118683613836765,-3354.3662109375,303.2119140625,0.5128544569015503,0.050000000745058,0.2305102199316024,291.1821594238281,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1820373535156,1.0,0.2272652983665466,0.9279642701148988,0.9279642701148988,1.0,1.0,-1.0267871618270874,0.4398291707038879,0.5869580507278442,0.1932181119918823,0.0,0.0,0.2724265456199646,37.861358642578125,25.0,-0.2455606460571289,-6513.13427734375,127.56258392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5743103027344,305.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.2048117369413375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933232396841049,0.1933276355266571,-4.384688963909866e-06,0.0,0.0002078578690998,0.0,0.0,7.946049213409424,0.0,0.0,0.0,0.2856644690036773,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148924272507429,-746.4141235351562,304.1547546386719,0.5263526439666748,0.0512888766825199,0.0475824326276779,293.62518310546875,297.1499938964844,293.1499938964844,0.0080989049747586,-568.7174682617188,300.9103088378906,0.5196513533592224,0.050000000745058,0.0485138073563575,293.20819091796875,297.1499938964844,293.1499938964844,0.1959888190031051,-3050.116943359375,304.1571960449219,0.9396312832832336,0.2768793404102325,0.1944007873535156,293.2312316894531,297.1499938964844,293.1499938964844,0.2527492642402649,-5044.77294921875,304.1754150390625,0.9990000128746032,0.3508423268795013,0.3209088146686554,293.25225830078125,297.1499938964844,293.1499938964844,0.0117493858560919,-3335.571533203125,303.1754150390625,0.5196513533592224,0.050000000745058,0.2301286160945892,291.1923828125,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1943664550781,1.0,0.2220988720655441,0.9278247356414796,0.9278247356414796,1.0,1.0,-1.010331392288208,0.4322714209556579,0.5780599117279053,0.1899159997701645,0.0,0.0,0.2663446068763733,35.63640594482422,25.0,14.824225425720217,-6407.81103515625,119.72843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,305.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1328125,18000.0,0.0,0.0,0.2028167247772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894884705543518,0.1894928365945816,-4.377400273369858e-06,0.0,0.0002058331883745,0.0,0.0,7.765809535980225,0.0,0.0,0.0,0.2849471569061279,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148924272507429,-746.4141235351562,304.1547546386719,0.5263526439666748,0.0512888766825199,0.0475824326276779,293.62518310546875,297.1499938964844,293.1499938964844,0.0080989049747586,-568.7174682617188,300.9103088378906,0.5196513533592224,0.050000000745058,0.0485138073563575,293.20819091796875,297.1499938964844,293.1499938964844,0.1959888190031051,-3050.116943359375,304.1571960449219,0.9396312832832336,0.2768793404102325,0.1944007873535156,293.2312316894531,297.1499938964844,293.1499938964844,0.2527492642402649,-5044.77294921875,304.1754150390625,0.9990000128746032,0.3508423268795013,0.3209088146686554,293.25225830078125,297.1499938964844,293.1499938964844,0.0117493858560919,-3335.571533203125,303.1754150390625,0.5196513533592224,0.050000000745058,0.2301286160945892,291.1923828125,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1943664550781,1.0,0.2220988720655441,0.9278247356414796,0.9278247356414796,1.0,1.0,-1.010331392288208,0.4322714209556579,0.5780599117279053,0.1899159997701645,0.0,0.0,0.2663446068763733,35.63640594482422,25.0,14.824225425720217,-6407.81103515625,119.72843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,305.5231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1328125,18000.0,0.0,0.0,0.2028167247772216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894884705543518,0.1894928365945816,-4.377400273369858e-06,0.0,0.0002058331883745,0.0,0.0,7.765809535980225,0.0,0.0,0.0,0.2849471569061279,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139890452846884,-721.1754150390625,304.1402587890625,0.5256945490837097,0.050000000745058,0.0460619181394577,293.6361083984375,297.1499938964844,293.1499938964844,0.0078422725200653,-556.305419921875,300.717529296875,0.5254625082015991,0.050000000745058,0.0484519340097904,293.2075500488281,297.1499938964844,293.1499938964844,0.1946413516998291,-3033.385986328125,304.15704345703125,0.9482843279838562,0.2755358517169952,0.1934165507555008,293.2105407714844,297.1499938964844,293.1499938964844,0.2434288412332534,-4896.83251953125,304.1822509765625,0.9990000128746032,0.352969080209732,0.3116253018379211,293.2530517578125,297.1499938964844,293.1499938964844,0.0116439564153552,-3319.472412109375,303.1383361816406,0.5254625082015991,0.050000000745058,0.229835107922554,291.19873046875,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1986083984375,1.0,0.2177678197622299,0.9277521371841432,0.9277521371841432,1.0,1.0,-0.9953515529632568,0.4254010319709778,0.569950520992279,0.1869342029094696,0.0,0.0,0.25921830534935,33.90096664428711,25.0,5.669227123260498,-6287.32421875,113.36521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64385986328125,305.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.2004933804273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842261105775833,0.1842304766178131,-4.366985194792505e-06,0.0,0.0002034752978943,0.0,0.0,7.519601345062256,0.0,0.0,0.0,0.2839855551719665,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139890452846884,-721.1754150390625,304.1402587890625,0.5256945490837097,0.050000000745058,0.0460619181394577,293.6361083984375,297.1499938964844,293.1499938964844,0.0078422725200653,-556.305419921875,300.717529296875,0.5254625082015991,0.050000000745058,0.0484519340097904,293.2075500488281,297.1499938964844,293.1499938964844,0.1946413516998291,-3033.385986328125,304.15704345703125,0.9482843279838562,0.2755358517169952,0.1934165507555008,293.2105407714844,297.1499938964844,293.1499938964844,0.2434288412332534,-4896.83251953125,304.1822509765625,0.9990000128746032,0.352969080209732,0.3116253018379211,293.2530517578125,297.1499938964844,293.1499938964844,0.0116439564153552,-3319.472412109375,303.1383361816406,0.5254625082015991,0.050000000745058,0.229835107922554,291.19873046875,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1986083984375,1.0,0.2177678197622299,0.9277521371841432,0.9277521371841432,1.0,1.0,-0.9953515529632568,0.4254010319709778,0.569950520992279,0.1869342029094696,0.0,0.0,0.25921830534935,33.90096664428711,25.0,5.669227123260498,-6287.32421875,113.36521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64385986328125,305.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.376953125,18000.0,0.0,0.0,0.2004933804273605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842261105775833,0.1842304766178131,-4.366985194792505e-06,0.0,0.0002034752978943,0.0,0.0,7.519601345062256,0.0,0.0,0.0,0.2839855551719665,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138160269707441,-717.1182250976562,304.0960693359375,0.5308966040611267,0.050000000745058,0.0459605269134044,293.64727783203125,297.1499938964844,293.1499938964844,0.0075947223231196,-544.079833984375,300.5182800292969,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2089233398437,297.1499938964844,293.1499938964844,0.1932709515094757,-3016.399169921875,304.1570129394531,0.9555369019508362,0.2738114595413208,0.1923087537288665,293.1872253417969,297.1499938964844,293.1499938964844,0.2355179339647293,-4769.6689453125,304.1846008300781,0.9990000128746032,0.3561567366123199,0.3034417033195495,293.2537841796875,297.1499938964844,293.1499938964844,0.0115499617531895,-3305.80615234375,303.1005859375,0.5308977365493774,0.050000000745058,0.2295835167169571,291.1971740722656,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.1968994140625,1.0,0.2141584008932113,0.9276795983314514,0.9276795983314514,1.0,1.0,-0.9837117791175842,0.4201057553291321,0.5636060237884521,0.1845309138298034,0.0,0.0,0.2530140876770019,32.42628479003906,43.0,-0.4743895232677459,-6189.84423828125,108.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,305.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1978205889463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797623336315155,0.1797666847705841,-4.357095804152777e-06,0.0,0.0002007627481361,0.0,0.0,7.310704231262207,0.0,0.0,0.0,0.2831495106220245,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138160269707441,-717.1182250976562,304.0960693359375,0.5308966040611267,0.050000000745058,0.0459605269134044,293.64727783203125,297.1499938964844,293.1499938964844,0.0075947223231196,-544.079833984375,300.5182800292969,0.5308977365493774,0.050000000745058,0.0483988933265209,293.2089233398437,297.1499938964844,293.1499938964844,0.1932709515094757,-3016.399169921875,304.1570129394531,0.9555369019508362,0.2738114595413208,0.1923087537288665,293.1872253417969,297.1499938964844,293.1499938964844,0.2355179339647293,-4769.6689453125,304.1846008300781,0.9990000128746032,0.3561567366123199,0.3034417033195495,293.2537841796875,297.1499938964844,293.1499938964844,0.0115499617531895,-3305.80615234375,303.1005859375,0.5308977365493774,0.050000000745058,0.2295835167169571,291.1971740722656,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5580139160156,291.1968994140625,1.0,0.2141584008932113,0.9276795983314514,0.9276795983314514,1.0,1.0,-0.9837117791175842,0.4201057553291321,0.5636060237884521,0.1845309138298034,0.0,0.0,0.2530140876770019,32.42628479003906,43.0,-0.4743895232677459,-6189.84423828125,108.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,305.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.67578125,18000.0,0.0,0.0,0.1978205889463424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797623336315155,0.1797666847705841,-4.357095804152777e-06,0.0,0.0002007627481361,0.0,0.0,7.310704231262207,0.0,0.0,0.0,0.2831495106220245,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137723190709948,-716.3239135742188,304.0746459960937,0.529300332069397,0.050000000745058,0.0459751598536968,293.6529846191406,297.1499938964844,293.1499938964844,0.0074805873446166,-538.399658203125,300.4164123535156,0.5293003916740417,0.050000000745058,0.0484140627086162,293.210693359375,297.1499938964844,293.1499938964844,0.1923953890800476,-3005.499267578125,304.1573181152344,0.9515243768692015,0.2727139592170715,0.1915655881166458,293.178466796875,297.1499938964844,293.1499938964844,0.2374419122934341,-4803.892578125,304.17462158203125,0.9990000128746032,0.3574152290821075,0.3058010339736938,293.2541809082031,297.1499938964844,293.1499938964844,0.0115201650187373,-3302.24169921875,303.0813293457031,0.5293003916740417,0.050000000745058,0.2296554744243621,291.19482421875,291.1499938964844,273.42498779296875,271.4540710449219,284.9605407714844,293.5592041015625,291.1931457519531,1.0,0.2155185341835022,0.9276432991027832,0.9276432991027832,1.0,1.0,-0.9857662320137024,0.4211128354072571,0.5646533966064453,0.184758722782135,0.0,0.0,0.2502385675907135,32.82910919189453,43.0,-9.639239311218262,-6160.9970703125,109.41492462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7322692871094,305.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.396484375,18000.0,0.0,0.0,0.1963842660188675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777103841304779,0.1777147352695465,-4.352595169621054e-06,0.0,0.0001993050682358,0.0,0.0,7.215287208557129,0.0,0.0,0.0,0.2827692627906799,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594053521752,-716.6110229492188,304.0533447265625,0.5246255993843079,0.050000000745058,0.0460193045437336,293.6587829589844,297.1499938964844,293.1499938964844,0.0073768096044659,-533.420166015625,300.3102111816406,0.5246255993843079,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.191791370511055,-2998.219482421875,304.1570739746094,0.942145049571991,0.2717737555503845,0.1908973008394241,293.1777648925781,297.1499938964844,293.1499938964844,0.2440357059240341,-4914.84423828125,304.1581115722656,0.9990000128746032,0.3572022318840027,0.3129265308380127,293.25469970703125,297.1499938964844,293.1499938964844,0.0115114711225032,-3303.478515625,303.060791015625,0.5246255993843079,0.050000000745058,0.2298759669065475,291.1820983886719,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699157714844,291.17742919921875,1.0,0.218653529882431,0.927621364593506,0.927621364593506,1.0,1.0,-0.9938860535621644,0.4249065518379211,0.5689795017242432,0.186165377497673,0.0,0.0,0.2493013739585876,34.09200668334961,46.0,-30.29160499572754,-6155.294921875,113.35832214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75860595703125,305.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.044921875,18000.0,0.0,0.0,0.1949290931224823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763284802436828,0.1763328164815902,-4.348567472334253e-06,0.0,0.0001978282525669,0.0,0.0,7.149623394012451,0.0,0.0,0.0,0.2825047671794891,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137356836348772,-717.3413696289062,304.0106506347656,0.5173004865646362,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710902266204,-523.4051513671875,300.0906982421875,0.5173004865646362,0.050000000745058,0.0485406443476676,293.21075439453125,297.1499938964844,293.1499938964844,0.1910201758146286,-2989.26025390625,304.156005859375,0.926634967327118,0.2703659534454345,0.1898368299007415,293.1944274902344,297.1499938964844,293.1499938964844,0.2556799948215484,-5107.22021484375,304.1363220214844,0.9990000128746032,0.3531529307365417,0.3248417675495147,293.2562866210937,297.1499938964844,293.1499938964844,0.0114928456023335,-3306.331298828125,303.0170593261719,0.5173004865646362,0.050000000745058,0.2302559316158294,291.1466369628906,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119079589844,291.14434814453125,1.0,0.2233922481536865,0.927577555179596,0.927577555179596,1.0,1.0,-1.007560133934021,0.431292861700058,0.5762673020362854,0.1885637491941452,0.0,0.0,0.2523614466190338,36.26719284057617,49.0,-35.19656753540039,-6202.84912109375,120.21063232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7811889648437,305.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1922066956758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775144338607788,0.1775187700986862,-4.3467734940350056e-06,0.0,0.000195065367734,0.0,0.0,7.197516918182373,0.0,0.0,0.0,0.2826403081417084,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137356836348772,-717.3413696289062,304.0106506347656,0.5173004865646362,0.050000000745058,0.0460953712463378,293.6705017089844,297.1499938964844,293.1499938964844,0.0071710902266204,-523.4051513671875,300.0906982421875,0.5173004865646362,0.050000000745058,0.0485406443476676,293.21075439453125,297.1499938964844,293.1499938964844,0.1910201758146286,-2989.26025390625,304.156005859375,0.926634967327118,0.2703659534454345,0.1898368299007415,293.1944274902344,297.1499938964844,293.1499938964844,0.2556799948215484,-5107.22021484375,304.1363220214844,0.9990000128746032,0.3531529307365417,0.3248417675495147,293.2562866210937,297.1499938964844,293.1499938964844,0.0114928456023335,-3306.331298828125,303.0170593261719,0.5173004865646362,0.050000000745058,0.2302559316158294,291.1466369628906,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119079589844,291.14434814453125,1.0,0.2233922481536865,0.927577555179596,0.927577555179596,1.0,1.0,-1.007560133934021,0.431292861700058,0.5762673020362854,0.1885637491941452,0.0,0.0,0.2523614466190338,36.26719284057617,49.0,-35.19656753540039,-6202.84912109375,120.21063232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7811889648437,305.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1922066956758499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775144338607788,0.1775187700986862,-4.3467734940350056e-06,0.0,0.000195065367734,0.0,0.0,7.197516918182373,0.0,0.0,0.0,0.2826403081417084,4.0,0.0,1.0
814740,293.2441711425781,297.1499938964844,293.1499938964844,0.0137125765904784,-717.5618896484375,303.973388671875,0.5087950229644775,0.050000000745058,0.0461966320872306,293.6824645996094,297.1499938964844,293.1499938964844,0.0069622206501662,-512.4481201171875,299.8730163574219,0.5087950229644775,0.050000000745058,0.0486472770571708,293.2075500488281,297.1499938964844,293.1499938964844,0.1904861032962799,-2982.945556640625,304.1549072265625,0.9095490574836732,0.2694807946681976,0.1892915219068527,293.22216796875,297.1499938964844,293.1499938964844,0.2611278295516968,-5193.81494140625,304.1330871582031,0.9927569031715392,0.3464059233665466,0.3301095068454742,293.25848388671875,297.1499938964844,293.1499938964844,0.0114578586071729,-3304.368896484375,302.9729919433594,0.5087950229644775,0.050000000745058,0.2307617366313934,291.1346435546875,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.6633605957031,291.1347045898437,1.0,0.2283308655023574,0.9275336861610411,0.9275336861610411,1.0,1.0,-1.0141448974609375,0.4344126880168915,0.5797321796417236,0.1896091401576995,0.0,0.0,0.2553606033325195,39.03645706176758,52.0,-13.67312717437744,-6240.3310546875,126.53265380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74920654296875,305.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.1900496631860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796563267707824,0.179660677909851,-4.350422841525869e-06,0.0,0.0001928762503666,0.0,0.0,7.295278072357178,0.0,0.0,0.0,0.2830115258693695,4.0,0.0,1.0
814800,293.2441711425781,297.1499938964844,293.1499938964844,0.0137125765904784,-717.5618896484375,303.973388671875,0.5087950229644775,0.050000000745058,0.0461966320872306,293.6824645996094,297.1499938964844,293.1499938964844,0.0069622206501662,-512.4481201171875,299.8730163574219,0.5087950229644775,0.050000000745058,0.0486472770571708,293.2075500488281,297.1499938964844,293.1499938964844,0.1904861032962799,-2982.945556640625,304.1549072265625,0.9095490574836732,0.2694807946681976,0.1892915219068527,293.22216796875,297.1499938964844,293.1499938964844,0.2611278295516968,-5193.81494140625,304.1330871582031,0.9927569031715392,0.3464059233665466,0.3301095068454742,293.25848388671875,297.1499938964844,293.1499938964844,0.0114578586071729,-3304.368896484375,302.9729919433594,0.5087950229644775,0.050000000745058,0.2307617366313934,291.1346435546875,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.6633605957031,291.1347045898437,1.0,0.2283308655023574,0.9275336861610411,0.9275336861610411,1.0,1.0,-1.0141448974609375,0.4344126880168915,0.5797321796417236,0.1896091401576995,0.0,0.0,0.2553606033325195,39.03645706176758,52.0,-13.67312717437744,-6240.3310546875,126.53265380859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74920654296875,305.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.134765625,18000.0,0.0,0.0,0.1900496631860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796563267707824,0.179660677909851,-4.350422841525869e-06,0.0,0.0001928762503666,0.0,0.0,7.295278072357178,0.0,0.0,0.0,0.2830115258693695,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136745059862732,-716.81103515625,303.9417724609375,0.4992642104625702,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067472318187355,-500.2841796875,299.6599426269531,0.4992642104625702,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892333179712295,-2966.9921875,304.1553955078125,0.8911443948745728,0.2681519091129303,0.1885367035865783,293.23553466796875,297.1499938964844,293.1499938964844,0.2564184367656708,-5115.20947265625,304.14630126953125,0.973137378692627,0.3418371081352234,0.32526695728302,293.260986328125,297.1499938964844,293.1499938964844,0.0114053077995777,-3296.797119140625,302.9299621582031,0.4992642104625702,0.050000000745058,0.2314308285713195,291.1519470214844,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15399169921875,1.0,0.232935220003128,0.9272022247314452,0.9272022247314452,1.0,1.0,-1.008505940437317,0.4319306015968323,0.5765753984451294,0.1881714016199112,0.0,0.0,0.2541474997997284,42.53751373291016,55.0,15.523797035217283,-6210.810546875,131.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6848449707031,305.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.188420683145523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798180192708969,0.1798223704099655,-4.353087661002064e-06,0.0,0.0001912230363814,0.0,0.0,7.306565761566162,0.0,0.0,0.0,0.283073216676712,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136745059862732,-716.81103515625,303.9417724609375,0.4992642104625702,0.050000000745058,0.0463305786252021,293.6947937011719,297.1499938964844,293.1499938964844,0.0067472318187355,-500.2841796875,299.6599426269531,0.4992642104625702,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892333179712295,-2966.9921875,304.1553955078125,0.8911443948745728,0.2681519091129303,0.1885367035865783,293.23553466796875,297.1499938964844,293.1499938964844,0.2564184367656708,-5115.20947265625,304.14630126953125,0.973137378692627,0.3418371081352234,0.32526695728302,293.260986328125,297.1499938964844,293.1499938964844,0.0114053077995777,-3296.797119140625,302.9299621582031,0.4992642104625702,0.050000000745058,0.2314308285713195,291.1519470214844,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15399169921875,1.0,0.232935220003128,0.9272022247314452,0.9272022247314452,1.0,1.0,-1.008505940437317,0.4319306015968323,0.5765753984451294,0.1881714016199112,0.0,0.0,0.2541474997997284,42.53751373291016,55.0,15.523797035217283,-6210.810546875,131.19004821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6848449707031,305.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.188420683145523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798180192708969,0.1798223704099655,-4.353087661002064e-06,0.0,0.0001912230363814,0.0,0.0,7.306565761566162,0.0,0.0,0.0,0.283073216676712,4.0,0.0,1.0
814980,293.2459411621094,297.1499938964844,293.1499938964844,0.0136289065703749,-716.1625366210938,303.9033203125,0.4915244877338409,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065341759473085,-488.0802917480469,299.4388427734375,0.4915244877338409,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879749596118927,-2951.1376953125,304.1556701660156,0.8756155967712402,0.2666738927364349,0.1876210570335388,293.2395935058594,297.1499938964844,293.1499938964844,0.2535764276981354,-5068.2880859375,304.1521301269531,0.9548994898796082,0.3388358056545257,0.3223061263561249,293.2636108398437,297.1499938964844,293.1499938964844,0.0113578978925943,-3291.183837890625,302.88494873046875,0.4915244877338409,0.050000000745058,0.232062354683876,291.1595153808594,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15972900390625,1.0,0.2373890727758407,0.9268707633018494,0.9268707633018494,1.0,1.0,-1.0049222707748413,0.4304070174694061,0.5745152831077576,0.1871047466993332,0.0,0.0,0.2522067725658417,45.860721588134766,58.0,8.52957534790039,-6156.4599609375,135.99398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181945800781,305.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4140625,18000.0,0.0,0.0,0.1870831549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783422231674194,0.178346574306488,-4.350952622189652e-06,0.0,0.0001898656191769,0.0,0.0,7.239736557006836,0.0,0.0,0.0,0.2828294038772583,4.0,0.0,1.0
815040,293.2459411621094,297.1499938964844,293.1499938964844,0.0136289065703749,-716.1625366210938,303.9033203125,0.4915244877338409,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065341759473085,-488.0802917480469,299.4388427734375,0.4915244877338409,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879749596118927,-2951.1376953125,304.1556701660156,0.8756155967712402,0.2666738927364349,0.1876210570335388,293.2395935058594,297.1499938964844,293.1499938964844,0.2535764276981354,-5068.2880859375,304.1521301269531,0.9548994898796082,0.3388358056545257,0.3223061263561249,293.2636108398437,297.1499938964844,293.1499938964844,0.0113578978925943,-3291.183837890625,302.88494873046875,0.4915244877338409,0.050000000745058,0.232062354683876,291.1595153808594,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15972900390625,1.0,0.2373890727758407,0.9268707633018494,0.9268707633018494,1.0,1.0,-1.0049222707748413,0.4304070174694061,0.5745152831077576,0.1871047466993332,0.0,0.0,0.2522067725658417,45.860721588134766,58.0,8.52957534790039,-6156.4599609375,135.99398803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181945800781,305.36688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4140625,18000.0,0.0,0.0,0.1870831549167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783422231674194,0.178346574306488,-4.350952622189652e-06,0.0,0.0001898656191769,0.0,0.0,7.239736557006836,0.0,0.0,0.0,0.2828294038772583,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136021496728062,-715.8084106445312,303.8813781738281,0.4880165755748749,0.050000000745058,0.0465189777314662,293.7137756347656,297.1499938964844,293.1499938964844,0.0064282654784619,-481.9235534667969,299.32550048828125,0.4880165755748749,0.050000000745058,0.0489867255091667,293.2072448730469,297.1499938964844,293.1499938964844,0.1873688399791717,-2943.535400390625,304.1557312011719,0.8685967922210693,0.2659232318401336,0.1871481537818908,293.2402038574219,297.1499938964844,293.1499938964844,0.2524592876434326,-5050.06494140625,304.1537780761719,0.9461535811424256,0.3375780284404754,0.3211271464824676,293.2649230957031,297.1499938964844,293.1499938964844,0.0113354492932558,-3288.81982421875,302.86181640625,0.4880165755748749,0.050000000745058,0.2323719263076782,291.16033935546875,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1605224609375,1.0,0.2395691126585006,0.9267050623893738,0.9267050623893738,1.0,1.0,-1.003463864326477,0.4298019409179687,0.5736618638038635,0.1866284757852554,0.0,0.0,0.2514324188232422,47.49292755126953,58.0,5.754237174987793,-6134.11572265625,138.41627502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865173339844,305.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.186496302485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777979880571365,0.1778023391962051,-4.349737992015434e-06,0.0,0.0001892700383905,0.0,0.0,7.214439392089844,0.0,0.0,0.0,0.2827278673648834,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135721284896135,-715.38232421875,303.8580017089844,0.48464235663414,0.050000000745058,0.0465805307030677,293.7201232910156,297.1499938964844,293.1499938964844,0.0063228304497897,-475.7083740234375,299.2110290527344,0.48464235663414,0.050000000745058,0.0490515418350696,293.2073974609375,297.1499938964844,293.1499938964844,0.1867635250091552,-2935.943603515625,304.1557922363281,0.8619990348815918,0.2651712000370025,0.1866727918386459,293.2403869628906,297.1499938964844,293.1499938964844,0.2514256536960602,-5033.29736328125,304.15496826171875,0.9376555681228638,0.3364000022411346,0.3200460970401764,293.2662353515625,297.1499938964844,293.1499938964844,0.0113127045333385,-3286.416259765625,302.8384704589844,0.48464235663414,0.050000000745058,0.2326793819665908,291.16094970703125,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1610412597656,1.0,0.2417207509279251,0.9266356825828552,0.9266356825828552,1.0,1.0,-1.002116322517395,0.429252952337265,0.5728633999824524,0.1861719042062759,0.0,0.0,0.2506369948387146,49.11498260498047,61.0,3.632694721221924,-6112.349609375,140.8421173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5556945800781,305.3133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1859635412693023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772581934928894,0.177262544631958,-4.34860203313292e-06,0.0,0.0001887293474283,0.0,0.0,7.189482688903809,0.0,0.0,0.0,0.2826282083988189,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058369487524,-714.41259765625,303.8078918457031,0.478046178817749,0.050000000745058,0.046702891588211,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131040565669,-463.1030578613281,298.9783020019531,0.478046178817749,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855748444795608,-2921.049072265625,304.1558532714844,0.8499038219451904,0.2636672854423523,0.1857206523418426,293.2400817871094,297.1499938964844,293.1499938964844,0.2495131194591522,-5002.48095703125,304.1564636230469,0.9216038584709167,0.3341754078865051,0.3180424571037292,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670352682471,-3281.693115234375,302.7909851074219,0.478046178817749,0.050000000745058,0.2332906126976013,291.1607971191406,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606750488281,1.0,0.2459435164928436,0.9264969825744628,0.9264969825744628,1.0,1.0,-0.9996037483215332,0.4282446503639221,0.5713590979576111,0.1852817982435226,0.0,0.0,0.2491927146911621,52.34123229980469,49.0,0.2950627505779266,-6071.107421875,145.6902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972839355469,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1850439459085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762323677539825,0.1762367188930511,-4.346419245848665e-06,0.0,0.0001877960894489,0.0,0.0,7.142078876495361,0.0,0.0,0.0,0.2824398577213287,4.0,0.0,1.0
