time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058369487524,-714.41259765625,303.8078918457031,0.478046178817749,0.050000000745058,0.046702891588211,293.7328186035156,297.1499938964844,293.1499938964844,0.0061131040565669,-463.1030578613281,298.9783020019531,0.478046178817749,0.050000000745058,0.0491803959012031,293.2076416015625,297.1499938964844,293.1499938964844,0.1855748444795608,-2921.049072265625,304.1558532714844,0.8499038219451904,0.2636672854423523,0.1857206523418426,293.2400817871094,297.1499938964844,293.1499938964844,0.2495131194591522,-5002.48095703125,304.1564636230469,0.9216038584709167,0.3341754078865051,0.3180424571037292,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670352682471,-3281.693115234375,302.7909851074219,0.478046178817749,0.050000000745058,0.2332906126976013,291.1607971191406,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606750488281,1.0,0.2459435164928436,0.9264969825744628,0.9264969825744628,1.0,1.0,-0.9996037483215332,0.4282446503639221,0.5713590979576111,0.1852817982435226,0.0,0.0,0.2491927146911621,52.34123229980469,49.0,0.2950627505779266,-6071.107421875,145.6902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972839355469,305.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1850439459085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762323677539825,0.1762367188930511,-4.346419245848665e-06,0.0,0.0001877960894489,0.0,0.0,7.142078876495361,0.0,0.0,0.0,0.2824398577213287,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133645283058285,-711.1428833007812,303.7550048828125,0.4789299964904785,0.050000000745058,0.0466865636408329,293.745361328125,297.1499938964844,293.1499938964844,0.00588348088786,-448.79290771484375,298.7417297363281,0.4789299964904785,0.050000000745058,0.0491631962358951,293.20770263671875,297.1499938964844,293.1499938964844,0.184263676404953,-2904.550537109375,304.1560974121094,0.8497043251991272,0.2621906697750091,0.1846716105937957,293.2392272949219,297.1499938964844,293.1499938964844,0.2475471198558807,-4970.88037109375,304.1575927734375,0.9210793375968932,0.3320651352405548,0.316012293100357,293.2713317871094,297.1499938964844,293.1499938964844,0.011168765835464,-3266.93017578125,302.7430114746094,0.4789299964904785,0.050000000745058,0.2332090437412262,291.1609191894531,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444152832031,291.1611633300781,1.0,0.2443855255842209,0.9263582825660706,0.9263582825660706,1.0,1.0,-0.9957705140113832,0.4266369640827179,0.5691335797309875,0.184118315577507,0.0,0.0,0.2477626949548721,51.85466766357422,37.0,1.330968976020813,-6030.1953125,143.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,305.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.1842926293611526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753003597259521,0.1753046959638595,-4.344483841123292e-06,0.0,0.0001870335836429,0.0,0.0,7.099157333374023,0.0,0.0,0.0,0.2822684347629547,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133645283058285,-711.1428833007812,303.7550048828125,0.4789299964904785,0.050000000745058,0.0466865636408329,293.745361328125,297.1499938964844,293.1499938964844,0.00588348088786,-448.79290771484375,298.7417297363281,0.4789299964904785,0.050000000745058,0.0491631962358951,293.20770263671875,297.1499938964844,293.1499938964844,0.184263676404953,-2904.550537109375,304.1560974121094,0.8497043251991272,0.2621906697750091,0.1846716105937957,293.2392272949219,297.1499938964844,293.1499938964844,0.2475471198558807,-4970.88037109375,304.1575927734375,0.9210793375968932,0.3320651352405548,0.316012293100357,293.2713317871094,297.1499938964844,293.1499938964844,0.011168765835464,-3266.93017578125,302.7430114746094,0.4789299964904785,0.050000000745058,0.2332090437412262,291.1609191894531,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.7444152832031,291.1611633300781,1.0,0.2443855255842209,0.9263582825660706,0.9263582825660706,1.0,1.0,-0.9957705140113832,0.4266369640827179,0.5691335797309875,0.184118315577507,0.0,0.0,0.2477626949548721,51.85466766357422,37.0,1.330968976020813,-6030.1953125,143.87506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,305.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.1842926293611526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753003597259521,0.1753046959638595,-4.344483841123292e-06,0.0,0.0001870335836429,0.0,0.0,7.099157333374023,0.0,0.0,0.0,0.2822684347629547,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131737869232892,-706.1636962890625,303.7035217285156,0.4858891069889068,0.050000000745058,0.0465576872229576,293.7575988769531,297.1499938964844,293.1499938964844,0.0056415735743939,-433.189697265625,298.5028381347656,0.4858891069889068,0.050000000745058,0.0490274876356124,293.20831298828125,297.1499938964844,293.1499938964844,0.1827781349420547,-2885.76318359375,304.15655517578125,0.8592710494995117,0.2606121301651001,0.1835097223520279,293.23797607421875,297.1499938964844,293.1499938964844,0.2454958111047744,-4937.90380859375,304.1584777832031,0.9334198236465454,0.3300555050373077,0.313961774110794,293.27349853515625,297.1499938964844,293.1499938964844,0.0110288159921765,-3243.73486328125,302.69537353515625,0.4858891069889068,0.050000000745058,0.2325652837753296,291.1636657714844,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1640625,1.0,0.2387491017580032,0.9262129664421082,0.9262129664421082,1.0,1.0,-0.990825057029724,0.4245285391807556,0.5662965178489685,0.1827166229486465,0.0,0.0,0.2457672953605651,48.354766845703125,25.0,3.483311176300049,-5983.24609375,136.70864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,305.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5390625,18000.0,0.0,0.0,0.1836553215980529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740598678588867,0.1740642040967941,-4.342277861724142e-06,0.0,0.0001863868092186,0.0,0.0,7.042716503143311,0.0,0.0,0.0,0.2820483446121216,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131737869232892,-706.1636962890625,303.7035217285156,0.4858891069889068,0.050000000745058,0.0465576872229576,293.7575988769531,297.1499938964844,293.1499938964844,0.0056415735743939,-433.189697265625,298.5028381347656,0.4858891069889068,0.050000000745058,0.0490274876356124,293.20831298828125,297.1499938964844,293.1499938964844,0.1827781349420547,-2885.76318359375,304.15655517578125,0.8592710494995117,0.2606121301651001,0.1835097223520279,293.23797607421875,297.1499938964844,293.1499938964844,0.2454958111047744,-4937.90380859375,304.1584777832031,0.9334198236465454,0.3300555050373077,0.313961774110794,293.27349853515625,297.1499938964844,293.1499938964844,0.0110288159921765,-3243.73486328125,302.69537353515625,0.4858891069889068,0.050000000745058,0.2325652837753296,291.1636657714844,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1640625,1.0,0.2387491017580032,0.9262129664421082,0.9262129664421082,1.0,1.0,-0.990825057029724,0.4245285391807556,0.5662965178489685,0.1827166229486465,0.0,0.0,0.2457672953605651,48.354766845703125,25.0,3.483311176300049,-5983.24609375,136.70864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,305.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5390625,18000.0,0.0,0.0,0.1836553215980529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740598678588867,0.1740642040967941,-4.342277861724142e-06,0.0,0.0001863868092186,0.0,0.0,7.042716503143311,0.0,0.0,0.0,0.2820483446121216,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130038317292928,-701.48388671875,303.6653747558594,0.4949479699134826,0.050000000745058,0.0463992916047573,293.76708984375,297.1499938964844,293.1499938964844,0.0054439832456409,-420.1046752929688,298.30975341796875,0.4949479699134826,0.050000000745058,0.0488606914877891,293.2093505859375,297.1499938964844,293.1499938964844,0.1814050078392028,-2868.342041015625,304.1571044921875,0.8734756708145142,0.259222537279129,0.1824331432580948,293.2367858886719,297.1499938964844,293.1499938964844,0.2438386082649231,-4911.27392578125,304.15899658203125,0.9512096643447876,0.3285088539123535,0.3123233318328857,293.27496337890625,297.1499938964844,293.1499938964844,0.0108986571431159,-3221.305419921875,302.65753173828125,0.4949479699134826,0.050000000745058,0.2317740768194198,291.1664733886719,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.1669006347656,1.0,0.2319481521844864,0.926096737384796,0.926096737384796,1.0,1.0,-0.986226499080658,0.4225538074970245,0.5636727213859558,0.1814582347869873,0.0,0.0,0.2437900155782699,44.073429107666016,25.0,4.600256443023682,-5941.6611328125,128.38226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37225341796875,305.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.1831758320331573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728159934282302,0.1728203296661377,-4.340039595263079e-06,0.0,0.0001859001786215,0.0,0.0,6.986191272735596,0.0,0.0,0.0,0.2818282544612884,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129595762118697,-700.2389526367188,303.6561279296875,0.497772216796875,0.050000000745058,0.0463538579642772,293.7694396972656,297.1499938964844,293.1499938964844,0.0053942846134305,-416.7681579589844,298.2611999511719,0.497772216796875,0.050000000745058,0.0488128438591957,293.2095947265625,297.1499938964844,293.1499938964844,0.1810494214296341,-2863.82763671875,304.1572570800781,0.8780567049980164,0.2588726282119751,0.1821546107530594,293.2364807128906,297.1499938964844,293.1499938964844,0.2434238195419311,-4904.6083984375,304.1590881347656,0.9566132426261902,0.3281297087669372,0.3119149208068847,293.2752990722656,297.1499938964844,293.1499938964844,0.0108643677085638,-3215.300537109375,302.6481018066406,0.497772216796875,0.050000000745058,0.2315471172332763,291.1672058105469,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685546875,291.16766357421875,1.0,0.2299797385931015,0.9260676503181458,0.9260676503181458,1.0,1.0,-0.9850177764892578,0.4220338761806488,0.5629839301109314,0.1811307966709137,0.0,0.0,0.2432401627302169,42.84683990478516,25.0,4.7892231941223145,-5930.80224609375,126.03631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36676025390625,305.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1830549836158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724700778722763,0.1724744141101837,-4.339413408160908e-06,0.0,0.0001857775496318,0.0,0.0,6.970485687255859,0.0,0.0,0.0,0.2817670404911041,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128639740869402,-697.584716796875,303.6332397460937,0.503432035446167,0.050000000745058,0.04626926779747,293.7752380371094,297.1499938964844,293.1499938964844,0.0052748383022844,-408.6915588378906,298.1392822265625,0.503432035446167,0.050000000745058,0.0487237684428691,293.2102355957031,297.1499938964844,293.1499938964844,0.1801852136850357,-2852.864013671875,304.1575012207031,0.8869411945343018,0.2579949200153351,0.1814787238836288,293.2356872558594,297.1499938964844,293.1499938964844,0.2424256652593612,-4888.59228515625,304.15924072265625,0.966603934764862,0.3271902501583099,0.3109352886676788,293.2760925292969,297.1499938964844,293.1499938964844,0.0107895471155643,-3202.33447265625,302.6245422363281,0.503432035446167,0.050000000745058,0.2311245799064636,291.1690368652344,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743530273437,291.16943359375,1.0,0.2264801412820816,0.9259949922561646,0.9259949922561646,1.0,1.0,-0.9823147058486938,0.4208813905715942,0.5614333152770996,0.1803721934556961,0.0,0.0,0.2417855709791183,40.5569953918457,25.0,4.6372389793396,-5903.78564453125,121.5675277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35552978515625,305.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7109375,18000.0,0.0,0.0,0.1827457994222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715466976165771,0.1715510338544845,-4.337728114478523e-06,0.0,0.0001854637521319,0.0,0.0,6.928582191467285,0.0,0.0,0.0,0.2816037833690643,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.0127775119617581,-695.2059326171875,303.610595703125,0.5085809826850891,0.050000000745058,0.0461995899677276,293.78094482421875,297.1499938964844,293.1499938964844,0.0051586064510047,-400.7525329589844,298.0163269042969,0.5085809826850891,0.050000000745058,0.0486503913998603,293.2108459472656,297.1499938964844,293.1499938964844,0.1793408691883087,-2842.162109375,304.1576538085937,0.8947205543518066,0.2571124732494354,0.1808116137981414,293.2348937988281,297.1499938964844,293.1499938964844,0.241463616490364,-4873.17724609375,304.1593322753906,0.9747819304466248,0.3262580037117004,0.3099807500839233,293.27685546875,297.1499938964844,293.1499938964844,0.0107211135327816,-3190.570068359375,302.60089111328125,0.5085809826850891,0.050000000745058,0.2307765185832977,291.1703186035156,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.78009033203125,291.1705017089844,1.0,0.2233827859163284,0.9259424209594728,0.9259424209594728,1.0,1.0,-0.9797788262367249,0.4198061823844909,0.5599726438522339,0.1796481907367706,0.0,0.0,0.2403033524751663,38.66667556762695,25.0,3.621951341629028,-5877.00146484375,117.82633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,305.1149597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1824204623699188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705758869647979,0.1705802232027053,-4.335895937401801e-06,0.0,0.0001851335837272,0.0,0.0,6.884498596191406,0.0,0.0,0.0,0.2814317643642425,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126219280064105,-690.9639282226562,303.5655822753906,0.5179762244224548,0.050000000745058,0.0460881367325782,293.7921447753906,297.1499938964844,293.1499938964844,0.0049323611892759,-385.0623168945313,297.7674560546875,0.5179762244224548,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776870489120483,-2821.20751953125,304.1578674316406,0.9082499742507936,0.2553344368934631,0.17948979139328,293.2334289550781,297.1499938964844,293.1499938964844,0.2396101206541061,-4843.50439453125,304.1593017578125,0.9875766038894652,0.3244088590145111,0.3081177175045013,293.2782592773437,297.1499938964844,293.1499938964844,0.0105963107198476,-3169.275146484375,302.5531921386719,0.5179762244224548,0.050000000745058,0.2302197813987732,291.1714172363281,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.7912902832031,291.1714782714844,1.0,0.2182331085205078,0.9258371591567992,0.9258371591567992,1.0,1.0,-0.9750131964683532,0.4177975654602051,0.5572156310081482,0.1782604753971099,0.0,0.0,0.2373640984296798,35.6336669921875,25.0,1.8367122411727903,-5826.369140625,111.7071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,305.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.1817034929990768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686476916074752,0.1686520278453827,-4.332094704295741e-06,0.0,0.0001844059443101,0.0,0.0,6.796896457672119,0.0,0.0,0.0,0.2810873985290527,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126219280064105,-690.9639282226562,303.5655822753906,0.5179762244224548,0.050000000745058,0.0460881367325782,293.7921447753906,297.1499938964844,293.1499938964844,0.0049323611892759,-385.0623168945313,297.7674560546875,0.5179762244224548,0.050000000745058,0.0485330261290073,293.2120056152344,297.1499938964844,293.1499938964844,0.1776870489120483,-2821.20751953125,304.1578674316406,0.9082499742507936,0.2553344368934631,0.17948979139328,293.2334289550781,297.1499938964844,293.1499938964844,0.2396101206541061,-4843.50439453125,304.1593017578125,0.9875766038894652,0.3244088590145111,0.3081177175045013,293.2782592773437,297.1499938964844,293.1499938964844,0.0105963107198476,-3169.275146484375,302.5531921386719,0.5179762244224548,0.050000000745058,0.2302197813987732,291.1714172363281,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.7912902832031,291.1714782714844,1.0,0.2182331085205078,0.9258371591567992,0.9258371591567992,1.0,1.0,-0.9750131964683532,0.4177975654602051,0.5572156310081482,0.1782604753971099,0.0,0.0,0.2373640984296798,35.6336669921875,25.0,1.8367122411727903,-5826.369140625,111.7071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,305.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.244140625,18000.0,0.0,0.0,0.1817034929990768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686476916074752,0.1686520278453827,-4.332094704295741e-06,0.0,0.0001844059443101,0.0,0.0,6.796896457672119,0.0,0.0,0.0,0.2810873985290527,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.012482632882893,-687.1892700195312,303.520751953125,0.5261179208755493,0.050000000745058,0.0460050031542778,293.8032531738281,297.1499938964844,293.1499938964844,0.0047121015377342,-369.47259521484375,297.5147399902344,0.5261179208755493,0.050000000745058,0.0484454818069934,293.213134765625,297.1499938964844,293.1499938964844,0.1760518997907638,-2800.46923828125,304.157958984375,0.9199585914611816,0.2535363137722015,0.1781765967607498,293.2320251464844,297.1499938964844,293.1499938964844,0.2378116995096206,-4814.69580078125,304.1592102050781,0.9966698884963988,0.3225758075714111,0.3063005805015564,293.2796325683594,297.1499938964844,293.1499938964844,0.0104828244075179,-3149.982421875,302.5050354003906,0.5261179208755493,0.050000000745058,0.229804515838623,291.1720275878906,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.8023986816406,291.1720886230469,1.0,0.214184433221817,0.9257319569587708,0.9257319569587708,1.0,1.0,-0.9705527424812316,0.41592937707901,0.5546233654022217,0.1769355088472366,0.0,0.0,0.2343828380107879,33.35931396484375,25.0,0.9765375256538392,-5778.64794921875,106.96311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465881347656,305.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1808820366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667247265577316,0.1667290478944778,-4.3283093873469625e-06,0.0,0.0001835722650866,0.0,0.0,6.709812164306641,0.0,0.0,0.0,0.2807446718215942,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.012482632882893,-687.1892700195312,303.520751953125,0.5261179208755493,0.050000000745058,0.0460050031542778,293.8032531738281,297.1499938964844,293.1499938964844,0.0047121015377342,-369.47259521484375,297.5147399902344,0.5261179208755493,0.050000000745058,0.0484454818069934,293.213134765625,297.1499938964844,293.1499938964844,0.1760518997907638,-2800.46923828125,304.157958984375,0.9199585914611816,0.2535363137722015,0.1781765967607498,293.2320251464844,297.1499938964844,293.1499938964844,0.2378116995096206,-4814.69580078125,304.1592102050781,0.9966698884963988,0.3225758075714111,0.3063005805015564,293.2796325683594,297.1499938964844,293.1499938964844,0.0104828244075179,-3149.982421875,302.5050354003906,0.5261179208755493,0.050000000745058,0.229804515838623,291.1720275878906,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.8023986816406,291.1720886230469,1.0,0.214184433221817,0.9257319569587708,0.9257319569587708,1.0,1.0,-0.9705527424812316,0.41592937707901,0.5546233654022217,0.1769355088472366,0.0,0.0,0.2343828380107879,33.35931396484375,25.0,0.9765375256538392,-5778.64794921875,106.96311950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465881347656,305.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1808820366859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667247265577316,0.1667290478944778,-4.3283093873469625e-06,0.0,0.0001835722650866,0.0,0.0,6.709812164306641,0.0,0.0,0.0,0.2807446718215942,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123570719733834,-683.7839965820312,303.4760131835937,0.5320520997047424,0.050000000745058,0.0459507070481777,293.8143615722656,297.1499938964844,293.1499938964844,0.0044968812726438,-353.926025390625,297.2587585449219,0.5320520997047424,0.050000000745058,0.0483883097767829,293.2144470214844,297.1499938964844,293.1499938964844,0.1743901669979095,-2779.327880859375,304.1580810546875,0.9276760816574096,0.2516685128211975,0.1768566966056823,293.2290954589844,297.1499938964844,293.1499938964844,0.2335101068019867,-4744.1796875,304.16357421875,0.9990000128746032,0.3210852146148681,0.3017599284648895,293.2809753417969,297.1499938964844,293.1499938964844,0.0103792231529951,-3132.296142578125,302.4566650390625,0.5320520997047424,0.050000000745058,0.2295332998037338,291.1737670898437,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135070800781,291.1744689941406,1.0,0.2108961343765258,0.9256324172019958,0.9256324172019958,1.0,1.0,-0.9630476832389832,0.4126757979393005,0.5503718852996826,0.1750123500823974,0.0,0.0,0.2311518639326095,31.821327209472656,25.0,4.692917823791504,-5725.50634765625,102.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,305.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.1799386888742447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647461503744125,0.1647504717111587,-4.324529527366394e-06,0.0,0.0001826148945838,0.0,0.0,6.620665073394775,0.0,0.0,0.0,0.2803943157196045,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123570719733834,-683.7839965820312,303.4760131835937,0.5320520997047424,0.050000000745058,0.0459507070481777,293.8143615722656,297.1499938964844,293.1499938964844,0.0044968812726438,-353.926025390625,297.2587585449219,0.5320520997047424,0.050000000745058,0.0483883097767829,293.2144470214844,297.1499938964844,293.1499938964844,0.1743901669979095,-2779.327880859375,304.1580810546875,0.9276760816574096,0.2516685128211975,0.1768566966056823,293.2290954589844,297.1499938964844,293.1499938964844,0.2335101068019867,-4744.1796875,304.16357421875,0.9990000128746032,0.3210852146148681,0.3017599284648895,293.2809753417969,297.1499938964844,293.1499938964844,0.0103792231529951,-3132.296142578125,302.4566650390625,0.5320520997047424,0.050000000745058,0.2295332998037338,291.1737670898437,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.8135070800781,291.1744689941406,1.0,0.2108961343765258,0.9256324172019958,0.9256324172019958,1.0,1.0,-0.9630476832389832,0.4126757979393005,0.5503718852996826,0.1750123500823974,0.0,0.0,0.2311518639326095,31.821327209472656,25.0,4.692917823791504,-5725.50634765625,102.8247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,305.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.1799386888742447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647461503744125,0.1647504717111587,-4.324529527366394e-06,0.0,0.0001826148945838,0.0,0.0,6.620665073394775,0.0,0.0,0.0,0.2803943157196045,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.012234192341566,-680.3045043945312,303.4317321777344,0.5363268256187439,0.050000000745058,0.0459143780171871,293.8255615234375,297.1499938964844,293.1499938964844,0.004282162990421,-338.0570068359375,297.0025329589844,0.5363268256187439,0.050000000745058,0.0483500510454177,293.2173156738281,297.1499938964844,293.1499938964844,0.1724252253770828,-2754.11474609375,304.1586608886719,0.9319658279418944,0.2494612634181976,0.1753600388765335,293.22003173828125,297.1499938964844,293.1499938964844,0.2276288121938705,-4647.45654296875,304.1687316894531,0.9990000128746032,0.3209112584590912,0.2956821918487549,293.2821350097656,297.1499938964844,293.1499938964844,0.0102780200541019,-3114.28271484375,302.4092712402344,0.5363268256187439,0.050000000745058,0.2293518334627151,291.1822509765625,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.8246765136719,291.18316650390625,1.0,0.2081062197685241,0.925532877445221,0.925532877445221,1.0,1.0,-0.953662633895874,0.4085824191570282,0.5450802445411682,0.1726926863193512,0.0,0.0,0.2263001948595047,30.742019653320312,25.0,9.614605903625488,-5656.10595703125,99.0971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38397216796875,305.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.109375,18000.0,0.0,0.0,0.178813561797142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619739830493927,0.1619783043861389,-4.319963863963494e-06,0.0,0.0001814730348996,0.0,0.0,6.497305393218994,0.0,0.0,0.0,0.279918760061264,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.012234192341566,-680.3045043945312,303.4317321777344,0.5363268256187439,0.050000000745058,0.0459143780171871,293.8255615234375,297.1499938964844,293.1499938964844,0.004282162990421,-338.0570068359375,297.0025329589844,0.5363268256187439,0.050000000745058,0.0483500510454177,293.2173156738281,297.1499938964844,293.1499938964844,0.1724252253770828,-2754.11474609375,304.1586608886719,0.9319658279418944,0.2494612634181976,0.1753600388765335,293.22003173828125,297.1499938964844,293.1499938964844,0.2276288121938705,-4647.45654296875,304.1687316894531,0.9990000128746032,0.3209112584590912,0.2956821918487549,293.2821350097656,297.1499938964844,293.1499938964844,0.0102780200541019,-3114.28271484375,302.4092712402344,0.5363268256187439,0.050000000745058,0.2293518334627151,291.1822509765625,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.8246765136719,291.18316650390625,1.0,0.2081062197685241,0.925532877445221,0.925532877445221,1.0,1.0,-0.953662633895874,0.4085824191570282,0.5450802445411682,0.1726926863193512,0.0,0.0,0.2263001948595047,30.742019653320312,25.0,9.614605903625488,-5656.10595703125,99.0971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38397216796875,305.04315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.109375,18000.0,0.0,0.0,0.178813561797142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619739830493927,0.1619783043861389,-4.319963863963494e-06,0.0,0.0001814730348996,0.0,0.0,6.497305393218994,0.0,0.0,0.0,0.279918760061264,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121766636148095,-678.69970703125,303.4096374511719,0.538216233253479,0.050000000745058,0.0458989813923835,293.8311462402344,297.1499938964844,293.1499938964844,0.0041765864007174,-330.179443359375,296.87237548828125,0.538216233253479,0.050000000745058,0.0483338348567485,293.2188720703125,297.1499938964844,293.1499938964844,0.1713736206293106,-2740.619873046875,304.15899658203125,0.9334707260131836,0.2483001947402954,0.1745330691337585,293.21453857421875,297.1499938964844,293.1499938964844,0.2250842005014419,-4605.810546875,304.1699523925781,0.9990000128746032,0.3211046755313873,0.2930677831172943,293.2826232910156,297.1499938964844,293.1499938964844,0.0102302338927984,-3105.885498046875,302.3855285644531,0.538216233253479,0.050000000745058,0.2292749136686325,291.1851806640625,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.1856689453125,1.0,0.2068780809640884,0.9254831671714784,0.9254831671714784,1.0,1.0,-0.9494017958641052,0.4067325294017792,0.5426692366600037,0.1716236323118209,0.0,0.0,0.2236450463533401,30.28117179870605,25.0,7.705709457397461,-5618.9990234375,97.47337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,305.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.205078125,18000.0,0.0,0.0,0.1781551837921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603335887193679,0.1603379100561142,-4.317064849601593e-06,0.0,0.00018080486916,0.0,0.0,6.42426347732544,0.0,0.0,0.0,0.2796375751495361,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121221048757433,-677.2138061523438,303.38751220703125,0.5399847030639648,0.050000000745058,0.0458849072456359,293.83673095703125,297.1499938964844,293.1499938964844,0.0040711658075451,-322.2770080566406,296.7402648925781,0.5399847030639648,0.050000000745058,0.0483190193772316,293.21954345703125,297.1499938964844,293.1499938964844,0.1704226732254028,-2728.46044921875,304.1590881347656,0.9348729848861694,0.2472975552082061,0.1737696677446365,293.2095642089844,297.1499938964844,293.1499938964844,0.2227579951286316,-4567.826171875,304.1705322265625,0.9990000128746032,0.3212614059448242,0.2906579375267029,293.2830810546875,297.1499938964844,293.1499938964844,0.0101843113079667,-3097.982177734375,302.3614501953125,0.5399847030639648,0.050000000745058,0.2292046099901199,291.1863098144531,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.8261413574219,291.18634033203125,1.0,0.2057465016841888,0.9254674911499025,0.9254674911499025,1.0,1.0,-0.9454739093780518,0.4050350189208984,0.5404388904571533,0.1706249266862869,0.0,0.0,0.2211021184921264,29.859485626220703,25.0,4.308097362518311,-5584.09765625,95.9926986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,305.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1774280667304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587253659963607,0.158729687333107,-4.31402122558211e-06,0.0,0.0001800669269869,0.0,0.0,6.352541446685791,0.0,0.0,0.0,0.2793587446212768,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.012019176967442,-674.4692993164062,303.34326171875,0.5431836843490601,0.050000000745058,0.0458602420985698,293.8478698730469,297.1499938964844,293.1499938964844,0.0038611409254372,-306.403076171875,296.4712829589844,0.5431836843490601,0.050000000745058,0.0482930429279804,293.2196960449219,297.1499938964844,293.1499938964844,0.1688220798969268,-2708.0791015625,304.1587219238281,0.9374890327453612,0.2455001175403595,0.1724585741758346,293.20123291015625,297.1499938964844,293.1499938964844,0.2186628729104995,-4501.1103515625,304.17047119140625,0.9990000128746032,0.3214485943317413,0.2863846719264984,293.2840576171875,297.1499938964844,293.1499938964844,0.010096370242536,-3083.105712890625,302.31256103515625,0.5431836843490601,0.050000000745058,0.229081392288208,291.1851501464844,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238830566406,291.1848449707031,1.0,0.2037475854158401,0.9254361391067504,0.9254361391067504,1.0,1.0,-0.9385624527931212,0.4020670354366302,0.5364954471588135,0.1688277274370193,0.0,0.0,0.2164741307497024,29.119558334350582,25.0,-0.705201268196106,-5522.7841796875,93.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,305.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98046875,18000.0,0.0,0.0,0.1757800281047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155816450715065,0.1558207720518112,-4.308224106353009e-06,0.0,0.0001783943735063,0.0,0.0,6.222861289978027,0.0,0.0,0.0,0.2788491249084472,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.012019176967442,-674.4692993164062,303.34326171875,0.5431836843490601,0.050000000745058,0.0458602420985698,293.8478698730469,297.1499938964844,293.1499938964844,0.0038611409254372,-306.403076171875,296.4712829589844,0.5431836843490601,0.050000000745058,0.0482930429279804,293.2196960449219,297.1499938964844,293.1499938964844,0.1688220798969268,-2708.0791015625,304.1587219238281,0.9374890327453612,0.2455001175403595,0.1724585741758346,293.20123291015625,297.1499938964844,293.1499938964844,0.2186628729104995,-4501.1103515625,304.17047119140625,0.9990000128746032,0.3214485943317413,0.2863846719264984,293.2840576171875,297.1499938964844,293.1499938964844,0.010096370242536,-3083.105712890625,302.31256103515625,0.5431836843490601,0.050000000745058,0.229081392288208,291.1851501464844,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238830566406,291.1848449707031,1.0,0.2037475854158401,0.9254361391067504,0.9254361391067504,1.0,1.0,-0.9385624527931212,0.4020670354366302,0.5364954471588135,0.1688277274370193,0.0,0.0,0.2164741307497024,29.119558334350582,25.0,-0.705201268196106,-5522.7841796875,93.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46832275390625,305.0032958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98046875,18000.0,0.0,0.0,0.1757800281047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155816450715065,0.1558207720518112,-4.308224106353009e-06,0.0,0.0001783943735063,0.0,0.0,6.222861289978027,0.0,0.0,0.0,0.2788491249084472,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119207212701439,-671.8489379882812,303.2991638183594,0.5459381937980652,0.050000000745058,0.0458397641777992,293.8589782714844,297.1499938964844,293.1499938964844,0.003651694394648,-290.38018798828125,296.1978759765625,0.5459381937980652,0.050000000745058,0.0482714772224426,293.21954345703125,297.1499938964844,293.1499938964844,0.1673378497362136,-2689.1650390625,304.1582946777344,0.9394670724868774,0.2437675148248672,0.171229749917984,293.19464111328125,297.1499938964844,293.1499938964844,0.2152112871408462,-4444.97265625,304.1694030761719,0.9990000128746032,0.3214902281761169,0.2827876508235931,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108925253152,-3068.640380859375,302.2631530761719,0.5459381937980652,0.050000000745058,0.2289791107177734,291.18292236328125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.1825866699219,1.0,0.2020462304353714,0.9254047870635986,0.9254047870635986,1.0,1.0,-0.932596743106842,0.3995243608951568,0.5330724120140076,0.1672359704971313,0.0,0.0,0.2122298777103424,28.50218963623047,25.0,-2.725907802581787,-5468.9560546875,91.2526626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168151855469,304.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1739225387573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532181054353714,0.1532223969697952,-4.303074547351571e-06,0.0,0.0001765092601999,0.0,0.0,6.107574939727783,0.0,0.0,0.0,0.2783956825733185,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119207212701439,-671.8489379882812,303.2991638183594,0.5459381937980652,0.050000000745058,0.0458397641777992,293.8589782714844,297.1499938964844,293.1499938964844,0.003651694394648,-290.38018798828125,296.1978759765625,0.5459381937980652,0.050000000745058,0.0482714772224426,293.21954345703125,297.1499938964844,293.1499938964844,0.1673378497362136,-2689.1650390625,304.1582946777344,0.9394670724868774,0.2437675148248672,0.171229749917984,293.19464111328125,297.1499938964844,293.1499938964844,0.2152112871408462,-4444.97265625,304.1694030761719,0.9990000128746032,0.3214902281761169,0.2827876508235931,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108925253152,-3068.640380859375,302.2631530761719,0.5459381937980652,0.050000000745058,0.2289791107177734,291.18292236328125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.1825866699219,1.0,0.2020462304353714,0.9254047870635986,0.9254047870635986,1.0,1.0,-0.932596743106842,0.3995243608951568,0.5330724120140076,0.1672359704971313,0.0,0.0,0.2122298777103424,28.50218963623047,25.0,-2.725907802581787,-5468.9560546875,91.2526626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168151855469,304.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1739225387573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532181054353714,0.1532223969697952,-4.303074547351571e-06,0.0,0.0001765092601999,0.0,0.0,6.107574939727783,0.0,0.0,0.0,0.2783956825733185,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118255075067281,-669.3019409179688,303.2552490234375,0.5482844710350037,0.050000000745058,0.0458228401839733,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421414602547,-274.1741943359375,295.9205017089844,0.5482844710350037,0.050000000745058,0.048253659158945,293.2193603515625,297.1499938964844,293.1499938964844,0.1658781319856643,-2670.512451171875,304.157958984375,0.9407497644424438,0.2420419305562973,0.1700142472982406,293.1895751953125,297.1499938964844,293.1499938964844,0.21231110394001,-4397.845703125,304.1677551269531,0.9990000128746032,0.3213888704776764,0.2797721326351166,293.2860717773437,297.1499938964844,293.1499938964844,0.0099269142374396,-3054.3369140625,302.2132568359375,0.5482844710350037,0.050000000745058,0.2288945764303207,291.1805419921875,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1802062988281,1.0,0.2005932033061981,0.925373673439026,0.925373673439026,1.0,1.0,-0.9273752570152284,0.3973136842250824,0.5300615429878235,0.1658116430044174,0.0,0.0,0.2083214521408081,27.988201141357425,25.0,-3.3204989433288574,-5420.025390625,89.42002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,304.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.1719104349613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15086230635643,0.1508665978908538,-4.298466137697687e-06,0.0,0.0001744672481436,0.0,0.0,6.003543853759766,0.0,0.0,0.0,0.2779874503612518,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118255075067281,-669.3019409179688,303.2552490234375,0.5482844710350037,0.050000000745058,0.0458228401839733,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421414602547,-274.1741943359375,295.9205017089844,0.5482844710350037,0.050000000745058,0.048253659158945,293.2193603515625,297.1499938964844,293.1499938964844,0.1658781319856643,-2670.512451171875,304.157958984375,0.9407497644424438,0.2420419305562973,0.1700142472982406,293.1895751953125,297.1499938964844,293.1499938964844,0.21231110394001,-4397.845703125,304.1677551269531,0.9990000128746032,0.3213888704776764,0.2797721326351166,293.2860717773437,297.1499938964844,293.1499938964844,0.0099269142374396,-3054.3369140625,302.2132568359375,0.5482844710350037,0.050000000745058,0.2288945764303207,291.1805419921875,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1802062988281,1.0,0.2005932033061981,0.925373673439026,0.925373673439026,1.0,1.0,-0.9273752570152284,0.3973136842250824,0.5300615429878235,0.1658116430044174,0.0,0.0,0.2083214521408081,27.988201141357425,25.0,-3.3204989433288574,-5420.025390625,89.42002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,304.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.1719104349613189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15086230635643,0.1508665978908538,-4.298466137697687e-06,0.0,0.0001744672481436,0.0,0.0,6.003543853759766,0.0,0.0,0.0,0.2779874503612518,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117328520864248,-666.8031005859375,303.21148681640625,0.5502700209617615,0.050000000745058,0.0458088740706443,293.8811340332031,297.1499938964844,293.1499938964844,0.0032319636084139,-257.7691650390625,295.6392822265625,0.5502700209617615,0.050000000745058,0.0482389517128467,293.2192077636719,297.1499938964844,293.1499938964844,0.1644233018159866,-2651.867919921875,304.1577453613281,0.941406786441803,0.2403127402067184,0.1687995493412017,293.18585205078125,297.1499938964844,293.1499938964844,0.2098739445209503,-4358.2578125,304.1658935546875,0.9990000128746032,0.3211456835269928,0.2772431373596191,293.2871398925781,297.1499938964844,293.1499938964844,0.0098439073190093,-3040.0693359375,302.162841796875,0.5502700209617615,0.050000000745058,0.2288248091936111,291.17822265625,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.1778869628906,1.0,0.1993477940559387,0.9253425598144532,0.9253425598144532,1.0,1.0,-0.9227637052536012,0.3953725397586822,0.5273911952972412,0.1645301431417465,0.0,0.0,0.2047176957130432,27.560121536254883,25.0,-3.291757822036743,-5374.68212890625,87.8568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.169800192117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487232595682144,0.1487275511026382,-4.294323844078463e-06,0.0,0.0001723256136756,0.0,0.0,5.909474849700928,0.0,0.0,0.0,0.2776189148426056,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117328520864248,-666.8031005859375,303.21148681640625,0.5502700209617615,0.050000000745058,0.0458088740706443,293.8811340332031,297.1499938964844,293.1499938964844,0.0032319636084139,-257.7691650390625,295.6392822265625,0.5502700209617615,0.050000000745058,0.0482389517128467,293.2192077636719,297.1499938964844,293.1499938964844,0.1644233018159866,-2651.867919921875,304.1577453613281,0.941406786441803,0.2403127402067184,0.1687995493412017,293.18585205078125,297.1499938964844,293.1499938964844,0.2098739445209503,-4358.2578125,304.1658935546875,0.9990000128746032,0.3211456835269928,0.2772431373596191,293.2871398925781,297.1499938964844,293.1499938964844,0.0098439073190093,-3040.0693359375,302.162841796875,0.5502700209617615,0.050000000745058,0.2288248091936111,291.17822265625,291.1499938964844,274.1400146484375,271.9925537109375,285.39654541015625,293.8315124511719,291.1778869628906,1.0,0.1993477940559387,0.9253425598144532,0.9253425598144532,1.0,1.0,-0.9227637052536012,0.3953725397586822,0.5273911952972412,0.1645301431417465,0.0,0.0,0.2047176957130432,27.560121536254883,25.0,-3.291757822036743,-5374.68212890625,87.8568344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.701171875,18000.0,0.0,0.0,0.169800192117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487232595682144,0.1487275511026382,-4.294323844078463e-06,0.0,0.0001723256136756,0.0,0.0,5.909474849700928,0.0,0.0,0.0,0.2776189148426056,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116873849183321,-665.5687255859375,303.1896667480469,0.5511378049850464,0.050000000745058,0.0458028689026832,293.8866577148437,297.1499938964844,293.1499938964844,0.0031264889985322,-249.4885406494141,295.4972229003906,0.5511378049850464,0.050000000745058,0.0482326261699199,293.2191772460937,297.1499938964844,293.1499938964844,0.1636959910392761,-2642.52734375,304.1576538085937,0.9415189027786256,0.2394457459449768,0.1681914329528808,293.1844482421875,297.1499938964844,293.1499938964844,0.2088119685649871,-4341.01123046875,304.1649475097656,0.9990000128746032,0.3209695219993591,0.2761422097682953,293.2876892089844,297.1499938964844,293.1499938964844,0.0098026767373085,-3032.930419921875,302.1374206542969,0.5511378049850464,0.050000000745058,0.2287948131561279,291.1770935058594,291.1499938964844,274.1583251953125,272.0067749023437,285.4056396484375,293.8344116210937,291.1767883300781,1.0,0.1987946033477783,0.9253270030021667,0.9253270030021667,1.0,1.0,-0.9206616282463074,0.3944912254810333,0.5261703729629517,0.1639386415481567,0.0,0.0,0.2030269205570221,27.37451934814453,25.0,-3.212937116622925,-5353.06689453125,87.16365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61590576171875,304.9603576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.283203125,18000.0,0.0,0.0,0.1687252819538116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147729605436325,0.1477338969707489,-4.2924134504573885e-06,0.0,0.0001712347147986,0.0,0.0,5.865902423858643,0.0,0.0,0.0,0.2774484157562256,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116424253210425,-664.3427734375,303.1678771972656,0.5519365072250366,0.050000000745058,0.0457973927259445,293.8921813964844,297.1499938964844,293.1499938964844,0.0030207170639187,-241.1571807861328,295.3542175292969,0.5519365072250366,0.050000000745058,0.0482268594205379,293.2191467285156,297.1499938964844,293.1499938964844,0.1629685461521148,-2633.173095703125,304.1575927734375,0.9415104985237122,0.2385771870613098,0.1675825864076614,293.18328857421875,297.1499938964844,293.1499938964844,0.2078363299369812,-4325.166015625,304.1640014648437,0.9990000128746032,0.3207600712776184,0.2751305997371673,293.2882995605469,297.1499938964844,293.1499938964844,0.0097615979611873,-3025.783203125,302.11187744140625,0.5519365072250366,0.050000000745058,0.228767454624176,291.176025390625,291.1499938964844,274.1766662597656,272.0210266113281,285.4148864746094,293.8375549316406,291.1757202148437,1.0,0.1982793360948562,0.9253091812133788,0.9253091812133788,1.0,1.0,-0.9186703562736512,0.3936578929424286,0.5250124931335449,0.1633752137422561,0.0,0.0,0.2014041990041732,27.204360961914062,25.0,-3.1391451358795166,-5332.0068359375,86.51837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290588378906,304.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.876953125,18000.0,0.0,0.0,0.1676474809646606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467812359333038,0.1467855274677276,-4.290594461053843e-06,0.0,0.0001701408764347,0.0,0.0,5.824383735656738,0.0,0.0,0.0,0.277286022901535,4.0,0.0,1.0
