time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115539776161313,-661.9151000976562,303.1243591308594,0.5533393621444702,0.050000000745058,0.0457878895103931,293.9031982421875,297.1499938964844,293.1499938964844,0.0028080609627068,-224.33795166015625,295.0653686523437,0.5533393621444702,0.050000000745058,0.0482168495655059,293.2190856933594,297.1499938964844,293.1499938964844,0.1615130454301834,-2614.422119140625,304.157470703125,0.9411548972129822,0.2368349879980087,0.1663625091314315,293.18170166015625,297.1499938964844,293.1499938964844,0.2061266005039215,-4297.400390625,304.1622009277344,0.9990000128746032,0.3202386498451233,0.2733563780784607,293.2894897460937,297.1499938964844,293.1499938964844,0.0096798343583941,-3011.45263671875,302.060302734375,0.5533393621444702,0.050000000745058,0.2287199795246124,291.1738586425781,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.173583984375,1.0,0.1973538696765899,0.9252734780311584,0.9252734780311584,1.0,1.0,-0.9149960279464722,0.3921237587928772,0.522872269153595,0.1623287796974182,0.0,0.0,0.1983696967363357,26.906417846679688,25.0,-3.0257928371429443,-5291.4306640625,85.35891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6472473144531,304.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1655088365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450212746858596,0.1450255662202835,-4.287229785404634e-06,0.0,0.0001679704291746,0.0,0.0,5.7475104331970215,0.0,0.0,0.0,0.2769855558872223,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115539776161313,-661.9151000976562,303.1243591308594,0.5533393621444702,0.050000000745058,0.0457878895103931,293.9031982421875,297.1499938964844,293.1499938964844,0.0028080609627068,-224.33795166015625,295.0653686523437,0.5533393621444702,0.050000000745058,0.0482168495655059,293.2190856933594,297.1499938964844,293.1499938964844,0.1615130454301834,-2614.422119140625,304.157470703125,0.9411548972129822,0.2368349879980087,0.1663625091314315,293.18170166015625,297.1499938964844,293.1499938964844,0.2061266005039215,-4297.400390625,304.1622009277344,0.9990000128746032,0.3202386498451233,0.2733563780784607,293.2894897460937,297.1499938964844,293.1499938964844,0.0096798343583941,-3011.45263671875,302.060302734375,0.5533393621444702,0.050000000745058,0.2287199795246124,291.1738586425781,291.1499938964844,274.2133483886719,272.0494689941406,285.4337463378906,293.8445739746094,291.173583984375,1.0,0.1973538696765899,0.9252734780311584,0.9252734780311584,1.0,1.0,-0.9149960279464722,0.3921237587928772,0.522872269153595,0.1623287796974182,0.0,0.0,0.1983696967363357,26.906417846679688,25.0,-3.0257928371429443,-5291.4306640625,85.35891723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6472473144531,304.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.1655088365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450212746858596,0.1450255662202835,-4.287229785404634e-06,0.0,0.0001679704291746,0.0,0.0,5.7475104331970215,0.0,0.0,0.0,0.2769855558872223,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114673292264342,-659.5155639648438,303.0809326171875,0.5545167326927185,0.050000000745058,0.045780025422573,293.9142150878906,297.1499938964844,293.1499938964844,0.0025937056634575,-207.3129119873047,294.77276611328125,0.5545167326927185,0.050000000745058,0.0482085682451725,293.2190856933594,297.1499938964844,293.1499938964844,0.1600554287433624,-2595.60009765625,304.15740966796875,0.9404014945030212,0.2350844442844391,0.1651383191347122,293.1809997558594,297.1499938964844,293.1499938964844,0.2046960741281509,-4274.1708984375,304.1605224609375,0.9990000128746032,0.3195842802524566,0.2718688249588012,293.2908020019531,297.1499938964844,293.1499938964844,0.0095985000953078,-2997.05419921875,302.00811767578125,0.5545167326927185,0.050000000745058,0.2286807000637054,291.1717834472656,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1714782714844,1.0,0.1965485662221908,0.9252377152442932,0.9252377152442932,1.0,1.0,-0.911674737930298,0.3907396197319031,0.5209351181983948,0.1613789498805999,0.0,0.0,0.1956101357936859,26.65652656555176,28.0,-2.9386701583862305,-5252.68701171875,84.34780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543273925781,304.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1634313762187957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434356868267059,0.1434399634599685,-4.284207989257993e-06,0.0,0.0001658620749367,0.0,0.0,5.678443431854248,0.0,0.0,0.0,0.2767157256603241,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114673292264342,-659.5155639648438,303.0809326171875,0.5545167326927185,0.050000000745058,0.045780025422573,293.9142150878906,297.1499938964844,293.1499938964844,0.0025937056634575,-207.3129119873047,294.77276611328125,0.5545167326927185,0.050000000745058,0.0482085682451725,293.2190856933594,297.1499938964844,293.1499938964844,0.1600554287433624,-2595.60009765625,304.15740966796875,0.9404014945030212,0.2350844442844391,0.1651383191347122,293.1809997558594,297.1499938964844,293.1499938964844,0.2046960741281509,-4274.1708984375,304.1605224609375,0.9990000128746032,0.3195842802524566,0.2718688249588012,293.2908020019531,297.1499938964844,293.1499938964844,0.0095985000953078,-2997.05419921875,302.00811767578125,0.5545167326927185,0.050000000745058,0.2286807000637054,291.1717834472656,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1714782714844,1.0,0.1965485662221908,0.9252377152442932,0.9252377152442932,1.0,1.0,-0.911674737930298,0.3907396197319031,0.5209351181983948,0.1613789498805999,0.0,0.0,0.1956101357936859,26.65652656555176,28.0,-2.9386701583862305,-5252.68701171875,84.34780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6543273925781,304.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1634313762187957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434356868267059,0.1434399634599685,-4.284207989257993e-06,0.0,0.0001658620749367,0.0,0.0,5.678443431854248,0.0,0.0,0.0,0.2767157256603241,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113897724077105,-657.453857421875,303.0373229980469,0.5532651543617249,0.050000000745058,0.0457884110510349,293.9251708984375,297.1499938964844,293.1499938964844,0.002378067234531,-190.1522827148437,294.4749755859375,0.5532651543617249,0.050000000745058,0.0482174009084701,293.2191772460937,297.1499938964844,293.1499938964844,0.158632755279541,-2577.22802734375,304.1573181152344,0.935695469379425,0.2333157956600189,0.1639162600040435,293.182861328125,297.1499938964844,293.1499938964844,0.2060567140579223,-4298.45947265625,304.1546325683594,0.9990000128746032,0.3184281587600708,0.2734503448009491,293.29217529296875,297.1499938964844,293.1499938964844,0.0095228906720876,-2983.96435546875,301.954833984375,0.5532651543617249,0.050000000745058,0.2287225872278213,291.1678161621094,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.8638000488281,291.16680908203125,1.0,0.1971169561147689,0.925197422504425,0.925197422504425,1.0,1.0,-0.9121752381324768,0.3910762071609497,0.5210990309715271,0.1611918956041336,0.0,0.0,0.1934382915496826,26.87967300415039,25.0,-7.231139183044434,-5223.17724609375,84.7878189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,304.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1614627838134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420970410108566,0.1421013176441192,-4.281534529582132e-06,0.0,0.0001638641988392,0.0,0.0,5.620106220245361,0.0,0.0,0.0,0.2764873504638672,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113897724077105,-657.453857421875,303.0373229980469,0.5532651543617249,0.050000000745058,0.0457884110510349,293.9251708984375,297.1499938964844,293.1499938964844,0.002378067234531,-190.1522827148437,294.4749755859375,0.5532651543617249,0.050000000745058,0.0482174009084701,293.2191772460937,297.1499938964844,293.1499938964844,0.158632755279541,-2577.22802734375,304.1573181152344,0.935695469379425,0.2333157956600189,0.1639162600040435,293.182861328125,297.1499938964844,293.1499938964844,0.2060567140579223,-4298.45947265625,304.1546325683594,0.9990000128746032,0.3184281587600708,0.2734503448009491,293.29217529296875,297.1499938964844,293.1499938964844,0.0095228906720876,-2983.96435546875,301.954833984375,0.5532651543617249,0.050000000745058,0.2287225872278213,291.1678161621094,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.8638000488281,291.16680908203125,1.0,0.1971169561147689,0.925197422504425,0.925197422504425,1.0,1.0,-0.9121752381324768,0.3910762071609497,0.5210990309715271,0.1611918956041336,0.0,0.0,0.1934382915496826,26.87967300415039,25.0,-7.231139183044434,-5223.17724609375,84.7878189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6499328613281,304.8679504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1614627838134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420970410108566,0.1421013176441192,-4.281534529582132e-06,0.0,0.0001638641988392,0.0,0.0,5.620106220245361,0.0,0.0,0.0,0.2764873504638672,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113086802884936,-655.2423095703125,302.9936828613281,0.5541859269142151,0.050000000745058,0.0457822456955909,293.93603515625,297.1499938964844,293.1499938964844,0.0021600225009024,-172.77149963378906,294.1722106933594,0.5541859269142151,0.050000000745058,0.0482109077274799,293.21929931640625,297.1499938964844,293.1499938964844,0.1572025120258331,-2558.719970703125,304.1572570800781,0.9344406723976136,0.2315405160188675,0.1626744121313095,293.18658447265625,297.1499938964844,293.1499938964844,0.2050739973783493,-4282.0810546875,304.1549377441406,0.9990000128746032,0.3168367147445678,0.2722868323326111,293.293701171875,297.1499938964844,293.1499938964844,0.0094435485079884,-2969.970458984375,301.90045166015625,0.5541859269142151,0.050000000745058,0.2286917865276336,291.1622009277344,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1622619628906,1.0,0.1962731629610061,0.925157070159912,0.925157070159912,1.0,1.0,-0.9092385172843932,0.389879822731018,0.5193586945533752,0.1602837741374969,0.0,0.0,0.1922740340232849,26.678607940673828,25.0,-3.825648784637451,-5196.9970703125,83.92778778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6320495605469,304.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1596734076738357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413900256156921,0.1413943022489547,-4.279770109860692e-06,0.0,0.0001620482071302,0.0,0.0,5.588891983032227,0.0,0.0,0.0,0.2763583958148956,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113086802884936,-655.2423095703125,302.9936828613281,0.5541859269142151,0.050000000745058,0.0457822456955909,293.93603515625,297.1499938964844,293.1499938964844,0.0021600225009024,-172.77149963378906,294.1722106933594,0.5541859269142151,0.050000000745058,0.0482109077274799,293.21929931640625,297.1499938964844,293.1499938964844,0.1572025120258331,-2558.719970703125,304.1572570800781,0.9344406723976136,0.2315405160188675,0.1626744121313095,293.18658447265625,297.1499938964844,293.1499938964844,0.2050739973783493,-4282.0810546875,304.1549377441406,0.9990000128746032,0.3168367147445678,0.2722868323326111,293.293701171875,297.1499938964844,293.1499938964844,0.0094435485079884,-2969.970458984375,301.90045166015625,0.5541859269142151,0.050000000745058,0.2286917865276336,291.1622009277344,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1622619628906,1.0,0.1962731629610061,0.925157070159912,0.925157070159912,1.0,1.0,-0.9092385172843932,0.389879822731018,0.5193586945533752,0.1602837741374969,0.0,0.0,0.1922740340232849,26.678607940673828,25.0,-3.825648784637451,-5196.9970703125,83.92778778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6320495605469,304.8460998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1596734076738357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413900256156921,0.1413943022489547,-4.279770109860692e-06,0.0,0.0001620482071302,0.0,0.0,5.588891983032227,0.0,0.0,0.0,0.2763583958148956,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112648243084549,-653.9395141601562,302.97222900390625,0.554767906665802,0.050000000745058,0.0457783825695514,293.94146728515625,297.1499938964844,293.1499938964844,0.0020496824290603,-163.94444274902344,294.02227783203125,0.554767906665802,0.050000000745058,0.048206839710474,293.2193603515625,297.1499938964844,293.1499938964844,0.1564363986253738,-2548.727294921875,304.1573486328125,0.9339982271194458,0.2306500375270843,0.1620519906282425,293.1874084472656,297.1499938964844,293.1499938964844,0.2043674141168594,-4270.25146484375,304.1553039550781,0.9990000128746032,0.3162079751491546,0.2715516090393066,293.2944641113281,297.1499938964844,293.1499938964844,0.0094011928886175,-2962.001708984375,301.8736572265625,0.554767906665802,0.050000000745058,0.2286724895238876,291.1631774902344,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1635131835937,1.0,0.1959107518196106,0.9251368641853333,0.9251368641853333,1.0,1.0,-0.9075757265090942,0.3892056345939636,0.5183700919151306,0.1597627848386764,0.0,0.0,0.1913051456212997,26.55466079711914,25.0,-0.4312518239021301,-5181.53271484375,83.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,304.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1588573902845382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409519910812378,0.1409562677145004,-4.279111180949258e-06,0.0,0.0001612200576346,0.0,0.0,5.570127010345459,0.0,0.0,0.0,0.2762858867645263,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112220356240868,-652.6776733398438,302.9508056640625,0.5552330613136292,0.050000000745058,0.0457753092050552,293.9468688964844,297.1499938964844,293.1499938964844,0.0019385892665013,-155.0587615966797,293.87127685546875,0.5552330613136292,0.050000000745058,0.0482036061584949,293.21942138671875,297.1499938964844,293.1499938964844,0.1556770354509353,-2538.82421875,304.1573791503906,0.9333568215370178,0.2297574877738952,0.1614282131195068,293.1881408691406,297.1499938964844,293.1499938964844,0.2038034498691558,-4260.8583984375,304.1553649902344,0.9990000128746032,0.3155904114246368,0.2709639966487884,293.2952575683594,297.1499938964844,293.1499938964844,0.0093593569472432,-2954.159423828125,301.8466491699219,0.5552330613136292,0.050000000745058,0.2286571562290191,291.16387939453125,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.1638488769531,1.0,0.19556924700737,0.9251076579093932,0.9251076579093932,1.0,1.0,-0.906095802783966,0.3886140882968902,0.5174817442893982,0.1592770665884018,0.0,0.0,0.1903027147054672,26.45378875732422,25.0,-0.2733640074729919,-5164.06640625,82.99803161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029357910156,304.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1580926477909088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404052525758743,0.1404095292091369,-4.2782749005709775e-06,0.0,0.0001604439457878,0.0,0.0,5.546704292297363,0.0,0.0,0.0,0.2761979401111603,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111398976296186,-650.2939453125,302.9078063964844,0.5560421943664551,0.050000000745058,0.0457700081169605,293.9576721191406,297.1499938964844,293.1499938964844,0.0017150189960375,-137.1853485107422,293.5644226074219,0.5560421943664551,0.050000000745058,0.0481980219483375,293.2195739746094,297.1499938964844,293.1499938964844,0.154189258813858,-2519.430908203125,304.15740966796875,0.9318550229072572,0.2279698401689529,0.1601788252592086,293.18963623046875,297.1499938964844,293.1499938964844,0.2028531581163406,-4245.13671875,304.1551513671875,0.9990000128746032,0.3143262267112732,0.2699416577816009,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776548117399,-2938.9765625,301.7918395996094,0.5560421943664551,0.050000000745058,0.2286306619644165,291.1627197265625,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1625061035156,1.0,0.1949481219053268,0.9250491857528688,0.9250491857528688,1.0,1.0,-0.9033243060112,0.3875212073326111,0.5158030986785889,0.1583307981491089,0.0,0.0,0.1886683702468872,26.27614402770996,25.0,-1.4896423816680908,-5131.73193359375,82.21427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56756591796875,304.772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1567042469978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394546627998352,0.1394589394330978,-4.2765004764078185e-06,0.0,0.0001590348838362,0.0,0.0,5.505616664886475,0.0,0.0,0.0,0.2760390639305115,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111398976296186,-650.2939453125,302.9078063964844,0.5560421943664551,0.050000000745058,0.0457700081169605,293.9576721191406,297.1499938964844,293.1499938964844,0.0017150189960375,-137.1853485107422,293.5644226074219,0.5560421943664551,0.050000000745058,0.0481980219483375,293.2195739746094,297.1499938964844,293.1499938964844,0.154189258813858,-2519.430908203125,304.15740966796875,0.9318550229072572,0.2279698401689529,0.1601788252592086,293.18963623046875,297.1499938964844,293.1499938964844,0.2028531581163406,-4245.13671875,304.1551513671875,0.9990000128746032,0.3143262267112732,0.2699416577816009,293.2968139648437,297.1499938964844,293.1499938964844,0.0092776548117399,-2938.9765625,301.7918395996094,0.5560421943664551,0.050000000745058,0.2286306619644165,291.1627197265625,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1625061035156,1.0,0.1949481219053268,0.9250491857528688,0.9250491857528688,1.0,1.0,-0.9033243060112,0.3875212073326111,0.5158030986785889,0.1583307981491089,0.0,0.0,0.1886683702468872,26.27614402770996,25.0,-1.4896423816680908,-5131.73193359375,82.21427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56756591796875,304.772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1567042469978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394546627998352,0.1394589394330978,-4.2765004764078185e-06,0.0,0.0001590348838362,0.0,0.0,5.505616664886475,0.0,0.0,0.0,0.2760390639305115,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595226287841,-647.9453735351562,302.864990234375,0.5567095875740051,0.050000000745058,0.0457656681537628,293.96856689453125,297.1499938964844,293.1499938964844,0.001488140434958,-119.04424285888672,293.2532653808594,0.5567095875740051,0.050000000745058,0.0481934547424316,293.2196960449219,297.1499938964844,293.1499938964844,0.152705430984497,-2500.052001953125,304.15740966796875,0.9300970435142516,0.2261793762445449,0.1589281409978866,293.1913452148437,297.1499938964844,293.1499938964844,0.2020695209503173,-4232.22900390625,304.1547241210937,0.9990000128746032,0.3129761219024658,0.2690980732440948,293.2983703613281,297.1499938964844,293.1499938964844,0.0091964276507496,-2923.74609375,301.7364196777344,0.5567095875740051,0.050000000745058,0.2286089956760406,291.1612243652344,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9036865234375,291.1610412597656,1.0,0.1943997591733932,0.9249907732009888,0.9249907732009888,1.0,1.0,-0.9007739424705504,0.386531263589859,0.5142426490783691,0.1574218124151229,0.0,0.0,0.1872712820768356,26.12645530700684,25.0,-1.859640121459961,-5102.45458984375,81.51773834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277099609375,304.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.155512273311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386734843254089,0.1386777609586715,-4.274993443686981e-06,0.0,0.0001578251831233,0.0,0.0,5.4718337059021,0.0,0.0,0.0,0.2759066224098205,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110595226287841,-647.9453735351562,302.864990234375,0.5567095875740051,0.050000000745058,0.0457656681537628,293.96856689453125,297.1499938964844,293.1499938964844,0.001488140434958,-119.04424285888672,293.2532653808594,0.5567095875740051,0.050000000745058,0.0481934547424316,293.2196960449219,297.1499938964844,293.1499938964844,0.152705430984497,-2500.052001953125,304.15740966796875,0.9300970435142516,0.2261793762445449,0.1589281409978866,293.1913452148437,297.1499938964844,293.1499938964844,0.2020695209503173,-4232.22900390625,304.1547241210937,0.9990000128746032,0.3129761219024658,0.2690980732440948,293.2983703613281,297.1499938964844,293.1499938964844,0.0091964276507496,-2923.74609375,301.7364196777344,0.5567095875740051,0.050000000745058,0.2286089956760406,291.1612243652344,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9036865234375,291.1610412597656,1.0,0.1943997591733932,0.9249907732009888,0.9249907732009888,1.0,1.0,-0.9007739424705504,0.386531263589859,0.5142426490783691,0.1574218124151229,0.0,0.0,0.1872712820768356,26.12645530700684,25.0,-1.859640121459961,-5102.45458984375,81.51773834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277099609375,304.7333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.155512273311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386734843254089,0.1386777609586715,-4.274993443686981e-06,0.0,0.0001578251831233,0.0,0.0,5.4718337059021,0.0,0.0,0.0,0.2759066224098205,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109807280823588,-645.6217651367188,302.8223876953125,0.5572568774223328,0.050000000745058,0.0457621365785598,293.97955322265625,297.1499938964844,293.1499938964844,0.0012588658137246,-100.70887756347656,292.9380798339844,0.5572568774223328,0.050000000745058,0.0481897331774234,293.2198486328125,297.1499938964844,293.1499938964844,0.1512221992015838,-2480.639892578125,304.15740966796875,0.928118884563446,0.2243856191635131,0.1576758027076721,293.1933898925781,297.1499938964844,293.1499938964844,0.2014260441064834,-4221.6689453125,304.1542358398437,0.9990000128746032,0.3115152716636657,0.2684060335159302,293.2999267578125,297.1499938964844,293.1499938964844,0.0091155851259827,-2908.42431640625,301.6804504394531,0.5572568774223328,0.050000000745058,0.2285913378000259,291.1597900390625,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1595764160156,1.0,0.1939129680395126,0.9249509572982788,0.9249509572982788,1.0,1.0,-0.8984103202819824,0.3856249153614044,0.5127854347229004,0.156554639339447,0.0,0.0,0.1860666573047638,26.000322341918945,25.0,-1.975344181060791,-5075.18017578125,80.89439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,304.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1545175015926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379979848861694,0.138002261519432,-4.273703325452516e-06,0.0,0.0001568156294524,0.0,0.0,5.44266939163208,0.0,0.0,0.0,0.27579265832901,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109807280823588,-645.6217651367188,302.8223876953125,0.5572568774223328,0.050000000745058,0.0457621365785598,293.97955322265625,297.1499938964844,293.1499938964844,0.0012588658137246,-100.70887756347656,292.9380798339844,0.5572568774223328,0.050000000745058,0.0481897331774234,293.2198486328125,297.1499938964844,293.1499938964844,0.1512221992015838,-2480.639892578125,304.15740966796875,0.928118884563446,0.2243856191635131,0.1576758027076721,293.1933898925781,297.1499938964844,293.1499938964844,0.2014260441064834,-4221.6689453125,304.1542358398437,0.9990000128746032,0.3115152716636657,0.2684060335159302,293.2999267578125,297.1499938964844,293.1499938964844,0.0091155851259827,-2908.42431640625,301.6804504394531,0.5572568774223328,0.050000000745058,0.2285913378000259,291.1597900390625,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1595764160156,1.0,0.1939129680395126,0.9249509572982788,0.9249509572982788,1.0,1.0,-0.8984103202819824,0.3856249153614044,0.5127854347229004,0.156554639339447,0.0,0.0,0.1860666573047638,26.000322341918945,25.0,-1.975344181060791,-5075.18017578125,80.89439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,304.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1545175015926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379979848861694,0.138002261519432,-4.273703325452516e-06,0.0,0.0001568156294524,0.0,0.0,5.44266939163208,0.0,0.0,0.0,0.27579265832901,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109031852334737,-643.3097534179688,302.780029296875,0.5577027797698975,0.050000000745058,0.0457592718303203,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264688171446,-82.12109375,292.6189880371094,0.5577027797698975,0.050000000745058,0.0481867156922817,293.219970703125,297.1499938964844,293.1499938964844,0.149737000465393,-2461.1572265625,304.15740966796875,0.9259527325630188,0.2225881367921829,0.1564214080572128,293.1957397460937,297.1499938964844,293.1499938964844,0.2008994817733764,-4213.05322265625,304.1536865234375,0.9990000128746032,0.3099353015422821,0.2678418755531311,293.3014831542969,297.1499938964844,293.1499938964844,0.009034851565957,-2892.938232421875,301.6239013671875,0.5577027797698975,0.050000000745058,0.228577047586441,291.1584777832031,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1583251953125,1.0,0.1934781223535537,0.9249111413955688,0.9249111413955688,1.0,1.0,-0.896203339099884,0.3847841322422027,0.5114192366600037,0.1557324379682541,0.0,0.0,0.1850291937589645,25.89401626586914,25.0,-1.7271742820739746,-5050.00537109375,80.33231353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,304.6565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1537119448184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374220848083496,0.137426346540451,-4.2726032916107215e-06,0.0,0.0001559980737511,0.0,0.0,5.417829036712647,0.0,0.0,0.0,0.2756955027580261,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109031852334737,-643.3097534179688,302.780029296875,0.5577027797698975,0.050000000745058,0.0457592718303203,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264688171446,-82.12109375,292.6189880371094,0.5577027797698975,0.050000000745058,0.0481867156922817,293.219970703125,297.1499938964844,293.1499938964844,0.149737000465393,-2461.1572265625,304.15740966796875,0.9259527325630188,0.2225881367921829,0.1564214080572128,293.1957397460937,297.1499938964844,293.1499938964844,0.2008994817733764,-4213.05322265625,304.1536865234375,0.9990000128746032,0.3099353015422821,0.2678418755531311,293.3014831542969,297.1499938964844,293.1499938964844,0.009034851565957,-2892.938232421875,301.6239013671875,0.5577027797698975,0.050000000745058,0.228577047586441,291.1584777832031,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.1583251953125,1.0,0.1934781223535537,0.9249111413955688,0.9249111413955688,1.0,1.0,-0.896203339099884,0.3847841322422027,0.5114192366600037,0.1557324379682541,0.0,0.0,0.1850291937589645,25.89401626586914,25.0,-1.7271742820739746,-5050.00537109375,80.33231353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,304.6565246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.1537119448184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374220848083496,0.137426346540451,-4.2726032916107215e-06,0.0,0.0001559980737511,0.0,0.0,5.417829036712647,0.0,0.0,0.0,0.2756955027580261,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108648194000124,-642.1546020507812,302.7589416503906,0.5578932762145996,0.050000000745058,0.0457580536603927,293.99609375,297.1499938964844,293.1499938964844,0.000909281137865,-72.74703216552734,292.4580993652344,0.5578932762145996,0.050000000745058,0.048185434192419,293.2200622558594,297.1499938964844,293.1499938964844,0.1489927023649215,-2451.375732421875,304.15740966796875,0.9248090982437134,0.2216879278421402,0.1557933688163757,293.1970520019531,297.1499938964844,293.1499938964844,0.2006726861000061,-4209.34765625,304.1534423828125,0.9990000128746032,0.3091003894805908,0.2676007747650146,293.3022766113281,297.1499938964844,293.1499938964844,0.0089945029467344,-2885.12060546875,301.595458984375,0.5578932762145996,0.050000000745058,0.2285709530115127,291.157958984375,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1578063964844,1.0,0.1932773888111114,0.924891233444214,0.924891233444214,1.0,1.0,-0.8951498866081238,0.3843833208084106,0.5107665657997131,0.1553390920162201,0.0,0.0,0.1845514178276062,25.84723281860352,25.0,-1.5084466934204102,-5038.06201171875,80.07084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1533754169940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371603310108184,0.1371646076440811,-4.272111709724413e-06,0.0,0.0001556565548526,0.0,0.0,5.406556606292725,0.0,0.0,0.0,0.2756515145301819,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108266966417431,-640.9991455078125,302.7379150390625,0.558064341545105,0.050000000745058,0.0457569621503353,294.0016174316406,297.1499938964844,293.1499938964844,0.000791392463725,-63.31631088256836,292.2962951660156,0.558064341545105,0.050000000745058,0.0481842868030071,293.2201232910156,297.1499938964844,293.1499938964844,0.1482471376657486,-2441.565185546875,304.1574401855469,0.9236292243003844,0.2207867205142974,0.1551646739244461,293.19842529296875,297.1499938964844,293.1499938964844,0.2004675716161728,-4205.99853515625,304.1531982421875,0.9990000128746032,0.3082354068756103,0.2673842310905456,293.3030700683594,297.1499938964844,293.1499938964844,0.0089541506022214,-2877.249267578125,301.5668640136719,0.558064341545105,0.050000000745058,0.2285654991865158,291.15753173828125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300537109375,291.1574401855469,1.0,0.1930866539478302,0.9248728156089784,0.9248728156089784,1.0,1.0,-0.8941261768341064,0.3839935064315796,0.5101326704025269,0.1549580842256546,0.0,0.0,0.1840918660163879,25.80426788330078,25.0,-1.2590876817703247,-5026.48388671875,79.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3963928222656,304.6206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.153080403804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369107365608215,0.1369150131940841,-4.271648776921211e-06,0.0,0.0001553571491967,0.0,0.0,5.395818710327148,0.0,0.0,0.0,0.2756097018718719,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107511654496192,-638.6870727539062,302.696044921875,0.5583551526069641,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005565043538808,-44.5182991027832,291.9700927734375,0.5583551526069641,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467524021863937,-2421.860107421875,304.1574401855469,0.9211752414703368,0.2189813256263733,0.1539054960012436,293.20135498046875,297.1499938964844,293.1499938964844,0.200114443898201,-4200.23779296875,304.1527099609375,0.9990000128746032,0.3064164519309997,0.2670160233974457,293.3046569824219,297.1499938964844,293.1499938964844,0.0088734179735183,-2861.34033203125,301.5093078613281,0.5583551526069641,0.050000000745058,0.2285562604665756,291.156982421875,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393005371094,291.15692138671875,1.0,0.1927317380905151,0.9248359799385072,0.9248359799385072,1.0,1.0,-0.892157256603241,0.3832408487796783,0.508916437625885,0.1542335599660873,0.0,0.0,0.1832001507282257,25.72848892211914,25.0,-0.7300691604614258,-5004.2529296875,79.3523178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.152602806687355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364329308271408,0.1364372074604034,-4.27078157372307e-06,0.0,0.0001548724394524,0.0,0.0,5.375297546386719,0.0,0.0,0.0,0.2755300402641296,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107511654496192,-638.6870727539062,302.696044921875,0.5583551526069641,0.050000000745058,0.0457551144063472,294.0126647949219,297.1499938964844,293.1499938964844,0.0005565043538808,-44.5182991027832,291.9700927734375,0.5583551526069641,0.050000000745058,0.048182338476181,293.22027587890625,297.1499938964844,293.1499938964844,0.1467524021863937,-2421.860107421875,304.1574401855469,0.9211752414703368,0.2189813256263733,0.1539054960012436,293.20135498046875,297.1499938964844,293.1499938964844,0.200114443898201,-4200.23779296875,304.1527099609375,0.9990000128746032,0.3064164519309997,0.2670160233974457,293.3046569824219,297.1499938964844,293.1499938964844,0.0088734179735183,-2861.34033203125,301.5093078613281,0.5583551526069641,0.050000000745058,0.2285562604665756,291.156982421875,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393005371094,291.15692138671875,1.0,0.1927317380905151,0.9248359799385072,0.9248359799385072,1.0,1.0,-0.892157256603241,0.3832408487796783,0.508916437625885,0.1542335599660873,0.0,0.0,0.1832001507282257,25.72848892211914,25.0,-0.7300691604614258,-5004.2529296875,79.3523178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.152602806687355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364329308271408,0.1364372074604034,-4.27078157372307e-06,0.0,0.0001548724394524,0.0,0.0,5.375297546386719,0.0,0.0,0.0,0.2755300402641296,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106766568496823,-636.37646484375,302.6544189453125,0.5585858225822449,0.050000000745058,0.0457536503672599,294.0237121582031,297.1499938964844,293.1499938964844,0.0004437277675606,-25.516733169555664,291.64019775390625,0.5585858225822449,0.050000000745058,0.0481807999312877,293.22039794921875,297.1499938964844,293.1499938964844,0.1452531218528747,-2402.0458984375,304.157470703125,0.9186142683029176,0.2171719521284103,0.1526437401771545,293.2044677734375,297.1499938964844,293.1499938964844,0.1998281031847,-4195.5703125,304.1522827148437,0.9990000128746032,0.3044794797897339,0.2667238414287567,293.3062438964844,297.1499938964844,293.1499938964844,0.0087927049025893,-2845.221435546875,301.4512634277344,0.5585858225822449,0.050000000745058,0.2285489588975906,291.15679931640625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486694335937,291.15679931640625,1.0,0.1924080550670623,0.924799144268036,0.924799144268036,1.0,1.0,-0.8902798295021057,0.3825167715549469,0.5077630281448364,0.1535596996545791,0.0,0.0,0.182308629155159,25.664655685424805,25.0,-0.2259074300527572,-4983.03759765625,78.9197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,304.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.152256354689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359633803367614,0.1359676569700241,-4.269953478797106e-06,0.0,0.0001545208506286,0.0,0.0,5.355175018310547,0.0,0.0,0.0,0.2754522860050201,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106766568496823,-636.37646484375,302.6544189453125,0.5585858225822449,0.050000000745058,0.0457536503672599,294.0237121582031,297.1499938964844,293.1499938964844,0.0004437277675606,-25.516733169555664,291.64019775390625,0.5585858225822449,0.050000000745058,0.0481807999312877,293.22039794921875,297.1499938964844,293.1499938964844,0.1452531218528747,-2402.0458984375,304.157470703125,0.9186142683029176,0.2171719521284103,0.1526437401771545,293.2044677734375,297.1499938964844,293.1499938964844,0.1998281031847,-4195.5703125,304.1522827148437,0.9990000128746032,0.3044794797897339,0.2667238414287567,293.3062438964844,297.1499938964844,293.1499938964844,0.0087927049025893,-2845.221435546875,301.4512634277344,0.5585858225822449,0.050000000745058,0.2285489588975906,291.15679931640625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486694335937,291.15679931640625,1.0,0.1924080550670623,0.924799144268036,0.924799144268036,1.0,1.0,-0.8902798295021057,0.3825167715549469,0.5077630281448364,0.1535596996545791,0.0,0.0,0.182308629155159,25.664655685424805,25.0,-0.2259074300527572,-4983.03759765625,78.9197006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31512451171875,304.55487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.152256354689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359633803367614,0.1359676569700241,-4.269953478797106e-06,0.0,0.0001545208506286,0.0,0.0,5.355175018310547,0.0,0.0,0.0,0.2754522860050201,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.010603236965835,-634.0712890625,302.6131591796875,0.5587658882141113,0.050000000745058,0.0457525141537189,294.03472900390625,297.1499938964844,293.1499938964844,0.0003181454958394,-5.472684383392334,291.3068542480469,0.5587658882141113,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437502801418304,-2382.13623046875,304.157470703125,0.9159700274467468,0.2153588235378265,0.1513795256614685,293.2077941894531,297.1499938964844,293.1499938964844,0.1995984017848968,-4191.828125,304.15191650390625,0.9990000128746032,0.3024259209632873,0.266495794057846,293.307861328125,297.1499938964844,293.1499938964844,0.0087120197713375,-2828.898193359375,301.3927001953125,0.5587658882141113,0.050000000745058,0.2285432815551757,291.15692138671875,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1569519042969,1.0,0.1921108663082122,0.9247628450393676,0.9247628450393676,1.0,1.0,-0.8884791135787964,0.3818137943744659,0.5066653490066528,0.1529357880353927,0.0,0.0,0.1813789755105972,25.610979080200195,25.0,0.1967707425355911,-4962.61865234375,78.5175552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.1520140618085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354802995920181,0.1354845613241195,-4.269122200639686e-06,0.0,0.000154274952365,0.0,0.0,5.334511756896973,0.0,0.0,0.0,0.2753727436065674,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.010603236965835,-634.0712890625,302.6131591796875,0.5587658882141113,0.050000000745058,0.0457525141537189,294.03472900390625,297.1499938964844,293.1499938964844,0.0003181454958394,-5.472684383392334,291.3068542480469,0.5587658882141113,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437502801418304,-2382.13623046875,304.157470703125,0.9159700274467468,0.2153588235378265,0.1513795256614685,293.2077941894531,297.1499938964844,293.1499938964844,0.1995984017848968,-4191.828125,304.15191650390625,0.9990000128746032,0.3024259209632873,0.266495794057846,293.307861328125,297.1499938964844,293.1499938964844,0.0087120197713375,-2828.898193359375,301.3927001953125,0.5587658882141113,0.050000000745058,0.2285432815551757,291.15692138671875,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1569519042969,1.0,0.1921108663082122,0.9247628450393676,0.9247628450393676,1.0,1.0,-0.8884791135787964,0.3818137943744659,0.5066653490066528,0.1529357880353927,0.0,0.0,0.1813789755105972,25.610979080200195,25.0,0.1967707425355911,-4962.61865234375,78.5175552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,304.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.1520140618085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354802995920181,0.1354845613241195,-4.269122200639686e-06,0.0,0.000154274952365,0.0,0.0,5.334511756896973,0.0,0.0,0.0,0.2753727436065674,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105307921767234,-631.7688598632812,302.5721435546875,0.5589042901992798,0.050000000745058,0.0457516424357891,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6597595214844,0.5589042901992798,0.050000000745058,0.0481786839663982,293.2207336425781,297.1499938964844,293.1499938964844,0.1422435790300369,-2362.12548828125,304.1575012207031,0.913265347480774,0.2135382890701294,0.1501122266054153,293.2112731933594,297.1499938964844,293.1499938964844,0.1994147449731826,-4188.83642578125,304.1515808105469,0.9990000128746032,0.3002591431140899,0.2663203775882721,293.3094787597656,297.1499938964844,293.1499938964844,0.0086312927305698,-2812.35546875,301.3336181640625,0.5589042901992798,0.050000000745058,0.2285389304161071,291.1573181152344,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.1574401855469,1.0,0.1918354481458664,0.9247266054153442,0.9247266054153442,1.0,1.0,-0.8867401480674744,0.3811252415180206,0.5056149363517761,0.1523584425449371,0.0,0.0,0.1803789436817169,25.56570816040039,25.0,0.8440372347831726,-4942.423828125,78.14034271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1518443524837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349679380655288,0.1349722146987915,-4.268255906936247e-06,0.0,0.0001541027158964,0.0,0.0,5.312631130218506,0.0,0.0,0.0,0.2752887308597564,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105307921767234,-631.7688598632812,302.5721435546875,0.5589042901992798,0.050000000745058,0.0457516424357891,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6597595214844,0.5589042901992798,0.050000000745058,0.0481786839663982,293.2207336425781,297.1499938964844,293.1499938964844,0.1422435790300369,-2362.12548828125,304.1575012207031,0.913265347480774,0.2135382890701294,0.1501122266054153,293.2112731933594,297.1499938964844,293.1499938964844,0.1994147449731826,-4188.83642578125,304.1515808105469,0.9990000128746032,0.3002591431140899,0.2663203775882721,293.3094787597656,297.1499938964844,293.1499938964844,0.0086312927305698,-2812.35546875,301.3336181640625,0.5589042901992798,0.050000000745058,0.2285389304161071,291.1573181152344,291.1499938964844,274.565185546875,272.3096923828125,285.6328430175781,293.97027587890625,291.1574401855469,1.0,0.1918354481458664,0.9247266054153442,0.9247266054153442,1.0,1.0,-0.8867401480674744,0.3811252415180206,0.5056149363517761,0.1523584425449371,0.0,0.0,0.1803789436817169,25.56570816040039,25.0,0.8440372347831726,-4942.423828125,78.14034271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.4989624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1518443524837494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349679380655288,0.1349722146987915,-4.268255906936247e-06,0.0,0.0001541027158964,0.0,0.0,5.312631130218506,0.0,0.0,0.0,0.2752887308597564,4.0,0.0,1.0
818700,293.2717590332031,297.1499938964844,293.1499938964844,0.0104945730417966,-630.5990600585938,302.5517578125,0.5589587688446045,0.050000000745058,0.0457513034343719,294.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5589587688446045,0.050000000745058,0.0481783263385295,293.2208251953125,297.1499938964844,293.1499938964844,0.1414792835712433,-2351.948974609375,304.15753173828125,0.9118848443031312,0.2126190066337585,0.1494727879762649,293.2130432128906,297.1499938964844,293.1499938964844,0.1993329524993896,-4187.4931640625,304.1514587402344,0.9990000128746032,0.2991306781768799,0.2662513256072998,293.310302734375,297.1499938964844,293.1499938964844,0.0085906693711876,-2803.913818359375,301.3038635253906,0.5589587688446045,0.050000000745058,0.228537231683731,291.157958984375,291.1499938964844,274.57427978515625,272.3157653808594,285.6397705078125,293.9766540527344,291.1581726074219,1.0,0.1917047202587127,0.9247084259986876,0.9247084259986876,1.0,1.0,-0.8858869671821594,0.3807834982872009,0.5051034688949585,0.1520852893590927,0.0,0.0,0.1797865331172943,25.545988082885746,25.0,1.4082480669021606,-4932.32958984375,77.9594497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,304.4865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.1517770886421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346815824508667,0.1346858590841293,-4.267798431101255e-06,0.0,0.0001540344528621,0.0,0.0,5.300441741943359,0.0,0.0,0.0,0.2752420902252197,4.0,0.0,1.0
