time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.2715148925781,297.1499938964844,293.1499938964844,0.0104586482048034,-629.4352416992188,302.5313720703125,0.5590049028396606,0.050000000745058,0.0457510128617286,294.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.5590049028396606,0.050000000745058,0.0481780208647251,293.220947265625,297.1499938964844,293.1499938964844,0.1407144963741302,-2341.755859375,304.15753173828125,0.9104944467544556,0.2116982638835907,0.1488313674926757,293.2148742675781,297.1499938964844,293.1499938964844,0.1992627680301666,-4186.34375,304.1513061523437,0.9990000128746032,0.2979731857776642,0.2661929130554199,293.3111572265625,297.1499938964844,293.1499938964844,0.0085500702261924,-2795.43896484375,301.27392578125,0.5590049028396606,0.050000000745058,0.2285357862710952,291.1585998535156,291.1499938964844,274.5831298828125,272.3216552734375,285.6467590332031,293.9830322265625,291.1587219238281,1.0,0.191578209400177,0.9246928691864014,0.9246928691864014,1.0,1.0,-0.8850445747375488,0.3804437220096588,0.5046008825302124,0.1518219858407974,0.0,0.0,0.1791500002145767,25.527952194213867,25.0,1.4673088788986206,-4921.7958984375,77.78327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228515625,304.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1517163217067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134359136223793,0.1343633979558944,-4.267289114068262e-06,0.0,0.0001539727818453,0.0,0.0,5.286728382110596,0.0,0.0,0.0,0.2751900553703308,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.0103875482454895,-627.1181640625,302.4906921386719,0.5590745210647583,0.050000000745058,0.045750580728054,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.5590745210647583,0.050000000745058,0.0481775663793087,293.2212219238281,297.1499938964844,293.1499938964844,0.1391811668872833,-2321.28466796875,304.1575927734375,0.9076944589614868,0.2098450809717178,0.1475419551134109,293.2186279296875,297.1499938964844,293.1499938964844,0.1991517543792724,-4184.53271484375,304.15106201171875,0.9990000128746032,0.2955704629421234,0.2661046683788299,293.3128967285156,297.1499938964844,293.1499938964844,0.0084689278155565,-2778.370361328125,301.2135314941406,0.5590745210647583,0.050000000745058,0.2285336256027221,291.1596984863281,291.1499938964844,274.6002502441406,272.3329162597656,285.66162109375,293.9975280761719,291.15985107421875,1.0,0.1913363188505172,0.9246616959571838,0.9246616959571838,1.0,1.0,-0.8833874464035034,0.3797685205936432,0.5036188960075378,0.1513216495513916,0.0,0.0,0.1777878552675247,25.496397018432617,25.0,1.6668206453323364,-4900.783203125,77.44339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1515974998474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336705088615417,0.1336747854948043,-4.266157702659257e-06,0.0,0.0001538521901238,0.0,0.0,5.257410049438477,0.0,0.0,0.0,0.2750780880451202,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.0103875482454895,-627.1181640625,302.4906921386719,0.5590745210647583,0.050000000745058,0.045750580728054,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.5590745210647583,0.050000000745058,0.0481775663793087,293.2212219238281,297.1499938964844,293.1499938964844,0.1391811668872833,-2321.28466796875,304.1575927734375,0.9076944589614868,0.2098450809717178,0.1475419551134109,293.2186279296875,297.1499938964844,293.1499938964844,0.1991517543792724,-4184.53271484375,304.15106201171875,0.9990000128746032,0.2955704629421234,0.2661046683788299,293.3128967285156,297.1499938964844,293.1499938964844,0.0084689278155565,-2778.370361328125,301.2135314941406,0.5590745210647583,0.050000000745058,0.2285336256027221,291.1596984863281,291.1499938964844,274.6002502441406,272.3329162597656,285.66162109375,293.9975280761719,291.15985107421875,1.0,0.1913363188505172,0.9246616959571838,0.9246616959571838,1.0,1.0,-0.8833874464035034,0.3797685205936432,0.5036188960075378,0.1513216495513916,0.0,0.0,0.1777878552675247,25.496397018432617,25.0,1.6668206453323364,-4900.783203125,77.44339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124328613281,304.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1515974998474121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336705088615417,0.1336747854948043,-4.266157702659257e-06,0.0,0.0001538521901238,0.0,0.0,5.257410049438477,0.0,0.0,0.0,0.2750780880451202,4.0,0.0,1.0
818940,293.2706298828125,297.1499938964844,293.1499938964844,0.0103170676156878,-624.7957153320312,302.4501037597656,0.5591170787811279,0.050000000745058,0.0457503199577331,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5591170787811279,0.050000000745058,0.0481772907078266,293.2215576171875,297.1499938964844,293.1499938964844,0.1376357525587082,-2300.59912109375,304.1576232910156,0.904882311820984,0.2079756557941436,0.1462408751249313,293.22247314453125,297.1499938964844,293.1499938964844,0.1990706324577331,-4183.2080078125,304.1508483886719,0.9990000128746032,0.2930508852005005,0.266050785779953,293.314697265625,297.1499938964844,293.1499938964844,0.0083876522257924,-2761.0634765625,301.15240478515625,0.5591170787811279,0.050000000745058,0.2285323143005371,291.1609802246094,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.01251220703125,291.1611633300781,1.0,0.1911071538925171,0.9246304631233216,0.9246304631233216,1.0,1.0,-0.881758987903595,0.3790972828865051,0.5026617050170898,0.1508500725030899,0.0,0.0,0.1762344092130661,25.470176696777344,25.0,1.741493582725525,-4879.435546875,77.11754608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,304.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1514587104320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328924000263214,0.1328966617584228,-4.264890776539687e-06,0.0,0.0001537113421363,0.0,0.0,5.224328517913818,0.0,0.0,0.0,0.2749518454074859,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.0103170676156878,-624.7957153320312,302.4501037597656,0.5591170787811279,0.050000000745058,0.0457503199577331,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5591170787811279,0.050000000745058,0.0481772907078266,293.2215576171875,297.1499938964844,293.1499938964844,0.1376357525587082,-2300.59912109375,304.1576232910156,0.904882311820984,0.2079756557941436,0.1462408751249313,293.22247314453125,297.1499938964844,293.1499938964844,0.1990706324577331,-4183.2080078125,304.1508483886719,0.9990000128746032,0.2930508852005005,0.266050785779953,293.314697265625,297.1499938964844,293.1499938964844,0.0083876522257924,-2761.0634765625,301.15240478515625,0.5591170787811279,0.050000000745058,0.2285323143005371,291.1609802246094,291.1499938964844,274.6166687011719,272.3435363769531,285.6766052246094,294.01251220703125,291.1611633300781,1.0,0.1911071538925171,0.9246304631233216,0.9246304631233216,1.0,1.0,-0.881758987903595,0.3790972828865051,0.5026617050170898,0.1508500725030899,0.0,0.0,0.1762344092130661,25.470176696777344,25.0,1.741493582725525,-4879.435546875,77.11754608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,304.4295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1514587104320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328924000263214,0.1328966617584228,-4.264890776539687e-06,0.0,0.0001537113421363,0.0,0.0,5.224328517913818,0.0,0.0,0.0,0.2749518454074859,4.0,0.0,1.0
819060,293.270263671875,297.1499938964844,293.1499938964844,0.0102474177256226,-622.4835815429688,302.40948486328125,0.5591371059417725,0.050000000745058,0.0457502007484436,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5591371059417725,0.050000000745058,0.0481771640479564,293.2218933105469,297.1499938964844,293.1499938964844,0.1360852867364883,-2279.79833984375,304.1576843261719,0.9020878076553344,0.2060931771993637,0.1449304819107055,293.2264099121094,297.1499938964844,293.1499938964844,0.1990201622247696,-4182.39208984375,304.150634765625,0.9990000128746032,0.2904170155525207,0.2660254240036011,293.3165283203125,297.1499938964844,293.1499938964844,0.0083064772188663,-2743.602294921875,301.0905456542969,0.5591371059417725,0.050000000745058,0.2285317331552505,291.1621398925781,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16229248046875,1.0,0.1908886283636093,0.9246023893356324,0.9246023893356324,1.0,1.0,-0.8801547884941101,0.378430426120758,0.5017244219779968,0.150400623679161,0.0,0.0,0.1745385974645614,25.4483585357666,25.0,1.6069440841674805,-4857.927734375,76.8034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1512742489576339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320392936468124,0.1320435553789138,-4.263481059751939e-06,0.0,0.0001535241317469,0.0,0.0,5.188075065612793,0.0,0.0,0.0,0.2748132944107055,4.0,0.0,1.0
819120,293.270263671875,297.1499938964844,293.1499938964844,0.0102474177256226,-622.4835815429688,302.40948486328125,0.5591371059417725,0.050000000745058,0.0457502007484436,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5591371059417725,0.050000000745058,0.0481771640479564,293.2218933105469,297.1499938964844,293.1499938964844,0.1360852867364883,-2279.79833984375,304.1576843261719,0.9020878076553344,0.2060931771993637,0.1449304819107055,293.2264099121094,297.1499938964844,293.1499938964844,0.1990201622247696,-4182.39208984375,304.150634765625,0.9990000128746032,0.2904170155525207,0.2660254240036011,293.3165283203125,297.1499938964844,293.1499938964844,0.0083064772188663,-2743.602294921875,301.0905456542969,0.5591371059417725,0.050000000745058,0.2285317331552505,291.1621398925781,291.1499938964844,274.63250732421875,272.3536376953125,285.6917419433594,294.0279235839844,291.16229248046875,1.0,0.1908886283636093,0.9246023893356324,0.9246023893356324,1.0,1.0,-0.8801547884941101,0.378430426120758,0.5017244219779968,0.150400623679161,0.0,0.0,0.1745385974645614,25.4483585357666,25.0,1.6069440841674805,-4857.927734375,76.8034896850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2011413574219,304.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1512742489576339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320392936468124,0.1320435553789138,-4.263481059751939e-06,0.0,0.0001535241317469,0.0,0.0,5.188075065612793,0.0,0.0,0.0,0.2748132944107055,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101784532889723,-620.17578125,302.36883544921875,0.5591380000114441,0.050000000745058,0.0457502044737339,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5591380000114441,0.050000000745058,0.0481771677732467,293.2222595214844,297.1499938964844,293.1499938964844,0.1345299482345581,-2258.8828125,304.15771484375,0.8992593884468079,0.2041985839605331,0.1436114907264709,293.2304077148437,297.1499938964844,293.1499938964844,0.1989950984716415,-4181.9970703125,304.1504821777344,0.9990000128746032,0.2876711785793304,0.2660242915153503,293.3183898925781,297.1499938964844,293.1499938964844,0.0082254009321331,-2725.97802734375,301.0279541015625,0.5591380000114441,0.050000000745058,0.2285317331552505,291.1631774902344,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1632995605469,1.0,0.1906789094209671,0.9245743155479432,0.9245743155479432,1.0,1.0,-0.8785703778266907,0.3777679800987243,0.5008023977279663,0.1499668210744857,0.0,0.0,0.1727107763290405,25.430206298828125,25.0,1.4562445878982544,-4836.34765625,76.4992446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,304.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1510240584611892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311230361461639,0.1311272978782653,-4.261958565621171e-06,0.0,0.00015327022993,0.0,0.0,5.149176597595215,0.0,0.0,0.0,0.2746644914150238,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101784532889723,-620.17578125,302.36883544921875,0.5591380000114441,0.050000000745058,0.0457502044737339,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5591380000114441,0.050000000745058,0.0481771677732467,293.2222595214844,297.1499938964844,293.1499938964844,0.1345299482345581,-2258.8828125,304.15771484375,0.8992593884468079,0.2041985839605331,0.1436114907264709,293.2304077148437,297.1499938964844,293.1499938964844,0.1989950984716415,-4181.9970703125,304.1504821777344,0.9990000128746032,0.2876711785793304,0.2660242915153503,293.3183898925781,297.1499938964844,293.1499938964844,0.0082254009321331,-2725.97802734375,301.0279541015625,0.5591380000114441,0.050000000745058,0.2285317331552505,291.1631774902344,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0437927246094,291.1632995605469,1.0,0.1906789094209671,0.9245743155479432,0.9245743155479432,1.0,1.0,-0.8785703778266907,0.3777679800987243,0.5008023977279663,0.1499668210744857,0.0,0.0,0.1727107763290405,25.430206298828125,25.0,1.4562445878982544,-4836.34765625,76.4992446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205078125,304.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1510240584611892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311230361461639,0.1311272978782653,-4.261958565621171e-06,0.0,0.00015327022993,0.0,0.0,5.149176597595215,0.0,0.0,0.0,0.2746644914150238,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101442039012908,-619.0228271484375,302.34844970703125,0.5591322183609009,0.050000000745058,0.0457502454519271,294.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5591322183609009,0.050000000745058,0.04817720875144,293.2224426269531,297.1499938964844,293.1499938964844,0.1337507516145706,-2248.38525390625,304.15771484375,0.8978234529495239,0.2032470405101776,0.1429489850997924,293.232421875,297.1499938964844,293.1499938964844,0.1989910900592804,-4181.9404296875,304.150390625,0.9990000128746032,0.2862568795681,0.2660316824913025,293.3193359375,297.1499938964844,293.1499938964844,0.0081849116832017,-2717.10693359375,300.99639892578125,0.5591322183609009,0.050000000745058,0.2285319417715072,291.1636657714844,291.1499938964844,274.6553649902344,272.3679504394531,285.71466064453125,294.0518798828125,291.1637878417969,1.0,0.190576896071434,0.924560248851776,0.924560248851776,1.0,1.0,-0.8777844905853271,0.3774386346340179,0.5003458261489868,0.1497537642717361,0.0,0.0,0.1717517524957656,25.422313690185547,25.0,1.373887300491333,-4825.5234375,76.35030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091064453125,304.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.1508697271347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306435167789459,0.1306477785110473,-4.261160029273015e-06,0.0,0.0001531135931145,0.0,0.0,5.128836154937744,0.0,0.0,0.0,0.2745866477489471,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101100886240601,-617.8699951171875,302.3280639648437,0.559122622013092,0.050000000745058,0.0457503087818622,294.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.559122622013092,0.050000000745058,0.0481772795319557,293.2226257324219,297.1499938964844,293.1499938964844,0.1329707205295562,-2237.864013671875,304.1577453613281,0.8963741064071655,0.2022929042577743,0.1422845870256424,293.23443603515625,297.1499938964844,293.1499938964844,0.1989922821521759,-4181.97021484375,304.1503295898437,0.9990000128746032,0.2848154008388519,0.2660438418388366,293.3202819824219,297.1499938964844,293.1499938964844,0.0081444568932056,-2708.197265625,300.96466064453125,0.559122622013092,0.050000000745058,0.2285322695970535,291.1640930175781,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.06005859375,291.1642150878906,1.0,0.1904765516519546,0.9245483875274658,0.9245483875274658,1.0,1.0,-0.8770022392272949,0.3771107494831085,0.4998914897441864,0.149542286992073,0.0,0.0,0.1707658171653747,25.41511344909668,25.0,1.2876116037368774,-4814.67578125,76.20323181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143249511719,304.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1506940722465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130151480436325,0.1301557421684265,-4.2603387555573136e-06,0.0,0.0001529353321529,0.0,0.0,5.107976913452148,0.0,0.0,0.0,0.2745068073272705,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100422538816928,-615.5643920898438,302.28717041015625,0.5590826869010925,0.050000000745058,0.0457505695521831,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5590826869010925,0.050000000745058,0.0481775552034378,293.2229919433594,297.1499938964844,293.1499938964844,0.1314088106155395,-2216.757568359375,304.15777587890625,0.8934237957000732,0.2003774344921112,0.1409506946802139,293.2384948730469,297.1499938964844,293.1499938964844,0.1989875584840774,-4181.92529296875,304.1502380371094,0.9990000128746032,0.2818537652492523,0.2660607397556305,293.3221740722656,297.1499938964844,293.1499938964844,0.0080637000501155,-2690.271240234375,300.90069580078125,0.5590826869010925,0.050000000745058,0.2285335808992386,291.1649169921875,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.1650085449219,1.0,0.1902797520160675,0.9245246648788452,0.9245246648788452,1.0,1.0,-0.8754189610481262,0.3764472603797912,0.4989717006683349,0.1491143703460693,0.0,0.0,0.1687211245298385,25.40404510498047,25.0,1.130520224571228,-4792.85302734375,75.91183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,304.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1502754092216491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291348338127136,0.129139095544815,-4.258638455212349e-06,0.0,0.0001525104307802,0.0,0.0,5.064918518066406,0.0,0.0,0.0,0.2743419408798218,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100422538816928,-615.5643920898438,302.28717041015625,0.5590826869010925,0.050000000745058,0.0457505695521831,294.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5590826869010925,0.050000000745058,0.0481775552034378,293.2229919433594,297.1499938964844,293.1499938964844,0.1314088106155395,-2216.757568359375,304.15777587890625,0.8934237957000732,0.2003774344921112,0.1409506946802139,293.2384948730469,297.1499938964844,293.1499938964844,0.1989875584840774,-4181.92529296875,304.1502380371094,0.9990000128746032,0.2818537652492523,0.2660607397556305,293.3221740722656,297.1499938964844,293.1499938964844,0.0080637000501155,-2690.271240234375,300.90069580078125,0.5590826869010925,0.050000000745058,0.2285335808992386,291.1649169921875,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.1650085449219,1.0,0.1902797520160675,0.9245246648788452,0.9245246648788452,1.0,1.0,-0.8754189610481262,0.3764472603797912,0.4989717006683349,0.1491143703460693,0.0,0.0,0.1687211245298385,25.40404510498047,25.0,1.130520224571228,-4792.85302734375,75.91183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,304.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1502754092216491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291348338127136,0.129139095544815,-4.258638455212349e-06,0.0,0.0001525104307802,0.0,0.0,5.064918518066406,0.0,0.0,0.0,0.2743419408798218,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099753877148032,-613.2699584960938,302.24615478515625,0.5586243867874146,0.050000000745058,0.0457534976303577,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5586243867874146,0.050000000745058,0.0481806360185146,293.2233581542969,297.1499938964844,293.1499938964844,0.1298428773880005,-2195.5380859375,304.15777587890625,0.8898810744285583,0.1984550207853317,0.1396132409572601,293.2420349121094,297.1499938964844,293.1499938964844,0.1981499046087265,-4167.40625,304.151611328125,0.9982772469520568,0.2788937091827392,0.2651219666004181,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835774376988,-2672.27294921875,300.8361511230469,0.5586243867874146,0.050000000745058,0.2285481989383697,291.166015625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.09234619140625,291.166259765625,1.0,0.1900635212659835,0.9245010018348694,0.9245010018348694,1.0,1.0,-0.8727287650108337,0.3753072619438171,0.4974214732646942,0.1484220325946808,0.0,0.0,0.1665233969688415,25.452152252197266,25.0,1.9636318683624268,-4768.97998046875,75.51570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,304.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.1497631072998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280649602413177,0.128069207072258,-4.256867669027997e-06,0.0,0.0001519905199529,0.0,0.0,5.019693374633789,0.0,0.0,0.0,0.274168848991394,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099753877148032,-613.2699584960938,302.24615478515625,0.5586243867874146,0.050000000745058,0.0457534976303577,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5586243867874146,0.050000000745058,0.0481806360185146,293.2233581542969,297.1499938964844,293.1499938964844,0.1298428773880005,-2195.5380859375,304.15777587890625,0.8898810744285583,0.1984550207853317,0.1396132409572601,293.2420349121094,297.1499938964844,293.1499938964844,0.1981499046087265,-4167.40625,304.151611328125,0.9982772469520568,0.2788937091827392,0.2651219666004181,293.32403564453125,297.1499938964844,293.1499938964844,0.0079835774376988,-2672.27294921875,300.8361511230469,0.5586243867874146,0.050000000745058,0.2285481989383697,291.166015625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.09234619140625,291.166259765625,1.0,0.1900635212659835,0.9245010018348694,0.9245010018348694,1.0,1.0,-0.8727287650108337,0.3753072619438171,0.4974214732646942,0.1484220325946808,0.0,0.0,0.1665233969688415,25.452152252197266,25.0,1.9636318683624268,-4768.97998046875,75.51570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,304.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2109375,18000.0,0.0,0.0,0.1497631072998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280649602413177,0.128069207072258,-4.256867669027997e-06,0.0,0.0001519905199529,0.0,0.0,5.019693374633789,0.0,0.0,0.0,0.274168848991394,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.009908489882946,-610.9171752929688,302.2052307128906,0.5575966835021973,0.050000000745058,0.0457601062953472,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5575966835021973,0.050000000745058,0.0481875948607921,293.22369384765625,297.1499938964844,293.1499938964844,0.1282586753368377,-2173.98681640625,304.1578369140625,0.8855599164962769,0.1965290009975433,0.1382758617401123,293.2432861328125,297.1499938964844,293.1499938964844,0.1958387345075607,-4127.86376953125,304.1548767089844,0.994837999343872,0.2763037383556366,0.2626098394393921,293.3258361816406,297.1499938964844,293.1499938964844,0.0079035442322492,-2653.922119140625,300.77166748046875,0.5575966835021973,0.050000000745058,0.2285812050104141,291.1690673828125,291.1499938964844,274.7063903808594,272.399169921875,285.7629699707031,294.1007080078125,291.1695556640625,1.0,0.1897792071104049,0.924487292766571,0.924487292766571,1.0,1.0,-0.8681533336639404,0.3733622133731842,0.4947910904884338,0.1472667902708053,0.0,0.0,0.1637919843196869,25.577953338623047,25.0,4.062066555023193,-4739.76806640625,74.9143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1491434723138809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267974823713302,0.1268017292022705,-4.2549077079456765e-06,0.0,0.0001513616589363,0.0,0.0,4.966358661651611,0.0,0.0,0.0,0.2739663422107696,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.009908489882946,-610.9171752929688,302.2052307128906,0.5575966835021973,0.050000000745058,0.0457601062953472,294.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5575966835021973,0.050000000745058,0.0481875948607921,293.22369384765625,297.1499938964844,293.1499938964844,0.1282586753368377,-2173.98681640625,304.1578369140625,0.8855599164962769,0.1965290009975433,0.1382758617401123,293.2432861328125,297.1499938964844,293.1499938964844,0.1958387345075607,-4127.86376953125,304.1548767089844,0.994837999343872,0.2763037383556366,0.2626098394393921,293.3258361816406,297.1499938964844,293.1499938964844,0.0079035442322492,-2653.922119140625,300.77166748046875,0.5575966835021973,0.050000000745058,0.2285812050104141,291.1690673828125,291.1499938964844,274.7063903808594,272.399169921875,285.7629699707031,294.1007080078125,291.1695556640625,1.0,0.1897792071104049,0.924487292766571,0.924487292766571,1.0,1.0,-0.8681533336639404,0.3733622133731842,0.4947910904884338,0.1472667902708053,0.0,0.0,0.1637919843196869,25.577953338623047,25.0,4.062066555023193,-4739.76806640625,74.9143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1491434723138809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267974823713302,0.1268017292022705,-4.2549077079456765e-06,0.0,0.0001513616589363,0.0,0.0,4.966358661651611,0.0,0.0,0.0,0.2739663422107696,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098419664427638,-608.5737915039062,302.1640319824219,0.5568385124206543,0.050000000745058,0.0457650311291217,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568385124206543,0.050000000745058,0.0481927804648876,293.2239990234375,297.1499938964844,293.1499938964844,0.1266848742961883,-2152.536376953125,304.1578369140625,0.8815973997116089,0.194600224494934,0.1369346976280212,293.2433166503906,297.1499938964844,293.1499938964844,0.1937429755926132,-4092.176513671875,304.1567077636719,0.991780400276184,0.2739334404468536,0.2603475451469421,293.3276062011719,297.1499938964844,293.1499938964844,0.0078239236027002,-2635.54541015625,300.70654296875,0.5568385124206543,0.050000000745058,0.2286058068275451,291.1714782714844,291.1499938964844,274.7208557128906,272.40789794921875,285.7711486816406,294.1051330566406,291.171630859375,1.0,0.1894548535346985,0.9244735836982728,0.9244735836982728,1.0,1.0,-0.8638700246810913,0.3715457320213318,0.4923243224620819,0.1461787819862365,0.0,0.0,0.1607444286346435,25.662107467651367,25.0,2.726895809173584,-4708.13330078125,74.30488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,304.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.148398607969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253211945295334,0.1253254413604736,-4.252555754646892e-06,0.0,0.0001506057305959,0.0,0.0,4.904271602630615,0.0,0.0,0.0,0.2737309634685516,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098419664427638,-608.5737915039062,302.1640319824219,0.5568385124206543,0.050000000745058,0.0457650311291217,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568385124206543,0.050000000745058,0.0481927804648876,293.2239990234375,297.1499938964844,293.1499938964844,0.1266848742961883,-2152.536376953125,304.1578369140625,0.8815973997116089,0.194600224494934,0.1369346976280212,293.2433166503906,297.1499938964844,293.1499938964844,0.1937429755926132,-4092.176513671875,304.1567077636719,0.991780400276184,0.2739334404468536,0.2603475451469421,293.3276062011719,297.1499938964844,293.1499938964844,0.0078239236027002,-2635.54541015625,300.70654296875,0.5568385124206543,0.050000000745058,0.2286058068275451,291.1714782714844,291.1499938964844,274.7208557128906,272.40789794921875,285.7711486816406,294.1051330566406,291.171630859375,1.0,0.1894548535346985,0.9244735836982728,0.9244735836982728,1.0,1.0,-0.8638700246810913,0.3715457320213318,0.4923243224620819,0.1461787819862365,0.0,0.0,0.1607444286346435,25.662107467651367,25.0,2.726895809173584,-4708.13330078125,74.30488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,304.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.148398607969284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253211945295334,0.1253254413604736,-4.252555754646892e-06,0.0,0.0001506057305959,0.0,0.0,4.904271602630615,0.0,0.0,0.0,0.2737309634685516,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098091475665569,-607.4239501953125,302.14324951171875,0.5565167665481567,0.050000000745058,0.0457671321928501,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.5565167665481567,0.050000000745058,0.0481949932873249,293.2241516113281,297.1499938964844,293.1499938964844,0.1259064674377441,-2141.91552734375,304.1578369140625,0.8796929121017456,0.193635955452919,0.1362637281417846,293.2431945800781,297.1499938964844,293.1499938964844,0.1927312165498733,-4074.999755859375,304.1573181152344,0.9903043508529664,0.2727749943733215,0.2592513263225555,293.3284606933594,297.1499938964844,293.1499938964844,0.0077844602055847,-2626.424072265625,300.67364501953125,0.5565167665481567,0.050000000745058,0.2286163121461868,291.17193603515625,291.1499938964844,274.7281188964844,272.41229248046875,285.7751159667969,294.1071472167969,291.1720275878906,1.0,0.1892811506986618,0.9244667887687684,0.9244667887687684,1.0,1.0,-0.8617668747901917,0.3706547021865845,0.4911121726036072,0.1456439346075058,0.0,0.0,0.1592310518026352,25.695083618164062,25.0,1.8935141563415527,-4692.59716796875,73.99492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016662597656,304.3052673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.689453125,18000.0,0.0,0.0,0.1479776054620742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245840489864349,0.1245883032679557,-4.251319296599832e-06,0.0,0.0001501784718129,0.0,0.0,4.873246192932129,0.0,0.0,0.0,0.2736122906208038,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097764553502202,-606.27685546875,302.12237548828125,0.5562223792076111,0.050000000745058,0.045769065618515,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5562223792076111,0.050000000745058,0.0481970272958278,293.2242736816406,297.1499938964844,293.1499938964844,0.1251309365034103,-2131.322509765625,304.1578063964844,0.8778256177902222,0.1926719546318054,0.1355927437543869,293.2430419921875,297.1499938964844,293.1499938964844,0.1917291581630706,-4058.003173828125,304.1578063964844,0.988842248916626,0.2716258466243744,0.2581657767295837,293.32928466796875,297.1499938964844,293.1499938964844,0.0077451444230973,-2617.302001953125,300.6405944824219,0.5562223792076111,0.050000000745058,0.2286259531974792,291.1722412109375,291.1499938964844,274.7354431152344,272.4167175292969,285.7791442871094,294.10919189453125,291.1723022460937,1.0,0.1891010999679565,0.9244785308837892,0.9244785308837892,1.0,1.0,-0.8596749901771545,0.3697693645954132,0.4899056553840637,0.1451125144958496,0.0,0.0,0.1577174067497253,25.7236328125,25.0,1.2683966159820557,-4677.26025390625,73.68147277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3151550292969,304.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66015625,18000.0,0.0,0.0,0.1475257873535156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238533705472946,0.1238576173782348,-4.250086931278929e-06,0.0,0.0001497199264122,0.0,0.0,4.84251594543457,0.0,0.0,0.0,0.2734944522380829,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097112515941262,-603.9788818359375,302.08038330078125,0.5557000637054443,0.050000000745058,0.0457725077867507,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5557000637054443,0.050000000745058,0.0482006520032882,293.2244873046875,297.1499938964844,293.1499938964844,0.1235862895846366,-2110.18505859375,304.15777587890625,0.8741813898086548,0.1907445937395095,0.1342509388923645,293.2426452636719,297.1499938964844,293.1499938964844,0.18974369764328,-4024.34423828125,304.15850830078125,0.9859370589256288,0.269347995519638,0.2560158967971802,293.3309326171875,297.1499938964844,293.1499938964844,0.0076668080873787,-2599.001220703125,300.5741271972656,0.5557000637054443,0.050000000745058,0.2286431491374969,291.17254638671875,291.1499938964844,274.7502746582031,272.4257202148437,285.7873840332031,294.1136169433594,291.17254638671875,1.0,0.1887250244617462,0.92450213432312,0.92450213432312,1.0,1.0,-0.8555134534835815,0.3680088520050049,0.4875045716762543,0.1440566033124923,0.0,0.0,0.1546870470046997,25.76993751525879,25.0,0.4708248674869537,-4646.82958984375,73.04580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,304.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1465363651514053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224029064178466,0.1224071532487869,-4.2476463022467215e-06,0.0,0.0001487157860537,0.0,0.0,4.781610488891602,0.0,0.0,0.0,0.27326101064682,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097112515941262,-603.9788818359375,302.08038330078125,0.5557000637054443,0.050000000745058,0.0457725077867507,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5557000637054443,0.050000000745058,0.0482006520032882,293.2244873046875,297.1499938964844,293.1499938964844,0.1235862895846366,-2110.18505859375,304.15777587890625,0.8741813898086548,0.1907445937395095,0.1342509388923645,293.2426452636719,297.1499938964844,293.1499938964844,0.18974369764328,-4024.34423828125,304.15850830078125,0.9859370589256288,0.269347995519638,0.2560158967971802,293.3309326171875,297.1499938964844,293.1499938964844,0.0076668080873787,-2599.001220703125,300.5741271972656,0.5557000637054443,0.050000000745058,0.2286431491374969,291.17254638671875,291.1499938964844,274.7502746582031,272.4257202148437,285.7873840332031,294.1136169433594,291.17254638671875,1.0,0.1887250244617462,0.92450213432312,0.92450213432312,1.0,1.0,-0.8555134534835815,0.3680088520050049,0.4875045716762543,0.1440566033124923,0.0,0.0,0.1546870470046997,25.76993751525879,25.0,0.4708248674869537,-4646.82958984375,73.04580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,304.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.58984375,18000.0,0.0,0.0,0.1465363651514053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224029064178466,0.1224071532487869,-4.2476463022467215e-06,0.0,0.0001487157860537,0.0,0.0,4.781610488891602,0.0,0.0,0.0,0.27326101064682,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096461419016122,-601.6676025390625,302.0380554199219,0.5552480220794678,0.050000000745058,0.0457755029201507,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5552480220794678,0.050000000745058,0.0482038110494613,293.2247009277344,297.1499938964844,293.1499938964844,0.1220483183860778,-2089.08447265625,304.1577453613281,0.8706330060958862,0.1888176947832107,0.1329091191291809,293.2421875,297.1499938964844,293.1499938964844,0.1877778023481369,-3991.01025390625,304.158935546875,0.9830363392829896,0.2670921981334686,0.2538874745368957,293.33251953125,297.1499938964844,293.1499938964844,0.0075888028368353,-2580.5966796875,300.5071105957031,0.5552480220794678,0.050000000745058,0.2286581248044967,291.172607421875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1185302734375,291.172607421875,1.0,0.1883320659399032,0.9245257377624512,0.9245257377624512,1.0,1.0,-0.8513738512992859,0.3662579357624054,0.4851159453392029,0.143009677529335,0.0,0.0,0.1516651809215545,25.80482292175293,25.0,0.0889477357268333,-4616.572265625,72.40167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,304.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1454466134309768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209716126322746,0.1209758594632148,-4.245245236234041e-06,0.0,0.0001476098113926,0.0,0.0,4.721635341644287,0.0,0.0,0.0,0.2730311751365661,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096461419016122,-601.6676025390625,302.0380554199219,0.5552480220794678,0.050000000745058,0.0457755029201507,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5552480220794678,0.050000000745058,0.0482038110494613,293.2247009277344,297.1499938964844,293.1499938964844,0.1220483183860778,-2089.08447265625,304.1577453613281,0.8706330060958862,0.1888176947832107,0.1329091191291809,293.2421875,297.1499938964844,293.1499938964844,0.1877778023481369,-3991.01025390625,304.158935546875,0.9830363392829896,0.2670921981334686,0.2538874745368957,293.33251953125,297.1499938964844,293.1499938964844,0.0075888028368353,-2580.5966796875,300.5071105957031,0.5552480220794678,0.050000000745058,0.2286581248044967,291.172607421875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1185302734375,291.172607421875,1.0,0.1883320659399032,0.9245257377624512,0.9245257377624512,1.0,1.0,-0.8513738512992859,0.3662579357624054,0.4851159453392029,0.143009677529335,0.0,0.0,0.1516651809215545,25.80482292175293,25.0,0.0889477357268333,-4616.572265625,72.40167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690795898437,304.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.1454466134309768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209716126322746,0.1209758594632148,-4.245245236234041e-06,0.0,0.0001476098113926,0.0,0.0,4.721635341644287,0.0,0.0,0.0,0.2730311751365661,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095809716731309,-599.3341674804688,301.9953308105469,0.5548504590988159,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5548504590988159,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.120515152812004,-2067.9931640625,304.15771484375,0.8671592473983765,0.1868909150362014,0.1315671056509018,293.24169921875,297.1499938964844,293.1499938964844,0.1858290135860443,-3957.93408203125,304.1592102050781,0.9801249504089355,0.2648559808731079,0.2517774403095245,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110592879354,-2562.05859375,300.4396667480469,0.5548504590988159,0.050000000745058,0.2286713570356369,291.172607421875,291.1499938964844,274.7810363769531,272.4445495605469,285.80517578125,294.1239318847656,291.1725769042969,1.0,0.1879265010356903,0.9245561957359314,0.9245561957359314,1.0,1.0,-0.8472532033920288,0.3645146489143371,0.4827385544776916,0.1419731080532074,0.0,0.0,0.1486511677503585,25.83090591430664,25.0,-0.040468506515026,-4586.296875,71.75247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935546875,304.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.1442754119634628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195610091090202,0.1195652559399604,-4.242888735461747e-06,0.0,0.0001464211964048,0.0,0.0,4.662651062011719,0.0,0.0,0.0,0.272805243730545,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095809716731309,-599.3341674804688,301.9953308105469,0.5548504590988159,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5548504590988159,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.120515152812004,-2067.9931640625,304.15771484375,0.8671592473983765,0.1868909150362014,0.1315671056509018,293.24169921875,297.1499938964844,293.1499938964844,0.1858290135860443,-3957.93408203125,304.1592102050781,0.9801249504089355,0.2648559808731079,0.2517774403095245,293.3340759277344,297.1499938964844,293.1499938964844,0.0075110592879354,-2562.05859375,300.4396667480469,0.5548504590988159,0.050000000745058,0.2286713570356369,291.172607421875,291.1499938964844,274.7810363769531,272.4445495605469,285.80517578125,294.1239318847656,291.1725769042969,1.0,0.1879265010356903,0.9245561957359314,0.9245561957359314,1.0,1.0,-0.8472532033920288,0.3645146489143371,0.4827385544776916,0.1419731080532074,0.0,0.0,0.1486511677503585,25.83090591430664,25.0,-0.040468506515026,-4586.296875,71.75247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935546875,304.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.1442754119634628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195610091090202,0.1195652559399604,-4.242888735461747e-06,0.0,0.0001464211964048,0.0,0.0,4.662651062011719,0.0,0.0,0.0,0.272805243730545,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095156757161021,-596.9746704101562,301.95220947265625,0.554496169090271,0.050000000745058,0.0457805283367633,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.554496169090271,0.050000000745058,0.0482090972363948,293.2250061035156,297.1499938964844,293.1499938964844,0.118986040353775,-2046.8995361328125,304.1576843261719,0.8637453317642212,0.1849640309810638,0.1302247792482376,293.2411804199219,297.1499938964844,293.1499938964844,0.1838971674442291,-3925.09814453125,304.15936279296875,0.9771938920021056,0.2626383304595947,0.2496847212314605,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335639365017,-2543.37841796875,300.3717346191406,0.554496169090271,0.050000000745058,0.228683203458786,291.1725769042969,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1298217773437,291.1725769042969,1.0,0.187511533498764,0.9245866537094116,0.9245866537094116,1.0,1.0,-0.8431506156921387,0.3627776205539703,0.4803729951381683,0.14094839990139,0.0,0.0,0.1456420272588729,25.85007095336914,25.0,-0.0649211406707763,-4555.81005859375,71.1008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,304.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.322265625,18000.0,0.0,0.0,0.1430420577526092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181691437959671,0.1181733831763267,-4.240575890435139e-06,0.0,0.0001451694988645,0.0,0.0,4.604572296142578,0.0,0.0,0.0,0.2725829184055328,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095156757161021,-596.9746704101562,301.95220947265625,0.554496169090271,0.050000000745058,0.0457805283367633,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.554496169090271,0.050000000745058,0.0482090972363948,293.2250061035156,297.1499938964844,293.1499938964844,0.118986040353775,-2046.8995361328125,304.1576843261719,0.8637453317642212,0.1849640309810638,0.1302247792482376,293.2411804199219,297.1499938964844,293.1499938964844,0.1838971674442291,-3925.09814453125,304.15936279296875,0.9771938920021056,0.2626383304595947,0.2496847212314605,293.3356018066406,297.1499938964844,293.1499938964844,0.0074335639365017,-2543.37841796875,300.3717346191406,0.554496169090271,0.050000000745058,0.228683203458786,291.1725769042969,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1298217773437,291.1725769042969,1.0,0.187511533498764,0.9245866537094116,0.9245866537094116,1.0,1.0,-0.8431506156921387,0.3627776205539703,0.4803729951381683,0.14094839990139,0.0,0.0,0.1456420272588729,25.85007095336914,25.0,-0.0649211406707763,-4555.81005859375,71.1008529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150085449219,304.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.322265625,18000.0,0.0,0.0,0.1430420577526092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181691437959671,0.1181733831763267,-4.240575890435139e-06,0.0,0.0001451694988645,0.0,0.0,4.604572296142578,0.0,0.0,0.0,0.2725829184055328,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094829685986042,-595.78466796875,301.93048095703125,0.5543324947357178,0.050000000745058,0.0457816272974014,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5543324947357178,0.050000000745058,0.0482102558016777,293.2250671386719,297.1499938964844,293.1499938964844,0.1182229667901992,-2036.3511962890625,304.1576843261719,0.8620572686195374,0.1840005367994308,0.1295534968376159,293.24090576171875,297.1499938964844,293.1499938964844,0.182937815785408,-3908.77099609375,304.1593933105469,0.975718915462494,0.2615363001823425,0.2486447244882583,293.3363342285156,297.1499938964844,293.1499938964844,0.007394905667752,-2533.984130859375,300.33758544921875,0.5543324947357178,0.050000000745058,0.2286887019872665,291.1725769042969,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329345703125,291.17254638671875,1.0,0.187301367521286,0.924601912498474,0.924601912498474,1.0,1.0,-0.8411060571670532,0.3619112372398376,0.4791948497295379,0.1404410600662231,0.0,0.0,0.1441391855478286,25.857532501220703,25.0,-0.066390223801136,-4540.44775390625,70.77483367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,304.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1424082666635513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174800023436546,0.1174842417240142,-4.239434929331765e-06,0.0,0.0001445262896595,0.0,0.0,4.575860977172852,0.0,0.0,0.0,0.2724730670452118,4.0,0.0,1.0
