time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094502344727516,-594.5881958007812,301.9086608886719,0.5541762113571167,0.050000000745058,0.0457826778292655,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5541762113571167,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174608990550041,-2025.8018798828125,304.1576843261719,0.8603797554969788,0.1830370277166366,0.1288821250200271,293.2406311035156,297.1499938964844,293.1499938964844,0.1819827258586883,-3892.501220703125,304.159423828125,0.9742358326911926,0.2604385018348694,0.2476086318492889,293.33709716796875,297.1499938964844,293.1499938964844,0.0073563186451792,-2524.556884765625,300.3033142089844,0.5541762113571167,0.050000000745058,0.2286939620971679,291.17254638671875,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361694335937,291.1725158691406,1.0,0.1870898604393005,0.9246250987052916,0.9246250987052916,1.0,1.0,-0.8390657305717468,0.36104616522789,0.4780195355415344,0.1399375200271606,0.0,0.0,0.1426376551389694,25.863862991333008,25.0,-0.0672984719276428,-4525.00634765625,70.44903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,304.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1417669504880905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167953684926033,0.1167996078729629,-4.238303517922759e-06,0.0,0.000143875440699,0.0,0.0,4.547365188598633,0.0,0.0,0.0,0.2723640501499176,4.0,0.0,1.0
820620,293.2723999023437,297.1499938964844,293.1499938964844,0.0093846665695309,-592.1751708984375,301.8646545410156,0.5538836717605591,0.050000000745058,0.045784655958414,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5538836717605591,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159399524331092,-2004.7032470703125,304.1576538085937,0.8570541739463806,0.181110143661499,0.1275393068790435,293.2400817871094,297.1499938964844,293.1499938964844,0.1800862401723861,-3860.147705078125,304.1594543457031,0.97124582529068,0.258256196975708,0.245548814535141,293.33856201171875,297.1499938964844,293.1499938964844,0.0072793345898389,-2505.59814453125,300.23443603515625,0.5538836717605591,0.050000000745058,0.2287038266658783,291.1725158691406,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1724853515625,1.0,0.1866635680198669,0.924671471118927,0.924671471118927,1.0,1.0,-0.8349986672401428,0.3593196272850036,0.4756790101528168,0.1389422714710235,0.0,0.0,0.1396399140357971,25.873470306396484,25.0,-0.0742493718862533,-4493.85107421875,69.79873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464111328125,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1404698342084884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154401078820228,0.1154443398118019,-4.236071617924608e-06,0.0,0.0001425590162398,0.0,0.0,4.4910407066345215,0.0,0.0,0.0,0.2721486389636993,4.0,0.0,1.0
820680,293.2723999023437,297.1499938964844,293.1499938964844,0.0093846665695309,-592.1751708984375,301.8646545410156,0.5538836717605591,0.050000000745058,0.045784655958414,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725158691406,0.5538836717605591,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159399524331092,-2004.7032470703125,304.1576538085937,0.8570541739463806,0.181110143661499,0.1275393068790435,293.2400817871094,297.1499938964844,293.1499938964844,0.1800862401723861,-3860.147705078125,304.1594543457031,0.97124582529068,0.258256196975708,0.245548814535141,293.33856201171875,297.1499938964844,293.1499938964844,0.0072793345898389,-2505.59814453125,300.23443603515625,0.5538836717605591,0.050000000745058,0.2287038266658783,291.1725158691406,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1724853515625,1.0,0.1866635680198669,0.924671471118927,0.924671471118927,1.0,1.0,-0.8349986672401428,0.3593196272850036,0.4756790101528168,0.1389422714710235,0.0,0.0,0.1396399140357971,25.873470306396484,25.0,-0.0742493718862533,-4493.85107421875,69.79873657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464111328125,304.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1404698342084884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154401078820228,0.1154443398118019,-4.236071617924608e-06,0.0,0.0001425590162398,0.0,0.0,4.4910407066345215,0.0,0.0,0.0,0.2721486389636993,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093190036714077,-589.736572265625,301.8202209472656,0.5536134839057922,0.050000000745058,0.0457864850759506,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144235283136367,-1983.60791015625,304.1576232910156,0.853762686252594,0.1791836619377136,0.1261966079473495,293.239501953125,297.1499938964844,293.1499938964844,0.1782077997922897,-3828.03564453125,304.159423828125,0.9682207107543944,0.2560909688472748,0.2435048967599868,293.34002685546875,297.1499938964844,293.1499938964844,0.0072026229463517,-2486.5048828125,300.1651306152344,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1724548339844,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17242431640625,1.0,0.1862342804670334,0.924717903137207,0.924717903137207,1.0,1.0,-0.830949604511261,0.3575971126556396,0.4733524918556213,0.1379641145467758,0.0,0.0,0.1366498321294784,25.879796981811523,25.0,-0.077148400247097,-4462.359375,69.15128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,304.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1391679495573043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114103727042675,0.1141079664230346,-4.233879735693336e-06,0.0,0.0001412377896485,0.0,0.0,4.43560791015625,0.0,0.0,0.0,0.2719367146492004,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093190036714077,-589.736572265625,301.8202209472656,0.5536134839057922,0.050000000745058,0.0457864850759506,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144235283136367,-1983.60791015625,304.1576232910156,0.853762686252594,0.1791836619377136,0.1261966079473495,293.239501953125,297.1499938964844,293.1499938964844,0.1782077997922897,-3828.03564453125,304.159423828125,0.9682207107543944,0.2560909688472748,0.2435048967599868,293.34002685546875,297.1499938964844,293.1499938964844,0.0072026229463517,-2486.5048828125,300.1651306152344,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1724548339844,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17242431640625,1.0,0.1862342804670334,0.924717903137207,0.924717903137207,1.0,1.0,-0.830949604511261,0.3575971126556396,0.4733524918556213,0.1379641145467758,0.0,0.0,0.1366498321294784,25.879796981811523,25.0,-0.077148400247097,-4462.359375,69.15128326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,304.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1391679495573043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114103727042675,0.1141079664230346,-4.233879735693336e-06,0.0,0.0001412377896485,0.0,0.0,4.43560791015625,0.0,0.0,0.0,0.2719367146492004,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092807868495583,-588.3253173828125,301.791748046875,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5538862943649292,0.050000000745058,0.0482134595513343,293.2202453613281,297.1499938964844,293.1499938964844,0.113558106124401,-1971.6907958984373,304.156494140625,0.8524335026741028,0.1783204972743988,0.1254382282495498,293.23370361328125,297.1499938964844,293.1499938964844,0.1770519018173217,-3808.558837890625,304.1581726074219,0.9669804573059082,0.2550068199634552,0.2422675639390945,293.3353881835937,297.1499938964844,293.1499938964844,0.0071470993570983,-2472.64404296875,300.1119384765625,0.5538862943649292,0.050000000745058,0.2287039011716842,291.17144775390625,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.17108154296875,1.0,0.1858387291431427,0.924775004386902,0.924775004386902,1.0,1.0,-0.8285385370254517,0.3565770387649536,0.4719614684581756,0.1373723745346069,0.0,0.0,0.1338234692811966,25.805889129638672,25.0,-2.1471738815307617,-4433.40478515625,68.6584701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613037109375,304.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1378785818815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128170266747474,0.1128212586045265,-4.231733782944502e-06,0.0,0.0001399292232235,0.0,0.0,4.382289886474609,0.0,0.0,0.0,0.271732747554779,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092807868495583,-588.3253173828125,301.791748046875,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716613769531,0.5538862943649292,0.050000000745058,0.0482134595513343,293.2202453613281,297.1499938964844,293.1499938964844,0.113558106124401,-1971.6907958984373,304.156494140625,0.8524335026741028,0.1783204972743988,0.1254382282495498,293.23370361328125,297.1499938964844,293.1499938964844,0.1770519018173217,-3808.558837890625,304.1581726074219,0.9669804573059082,0.2550068199634552,0.2422675639390945,293.3353881835937,297.1499938964844,293.1499938964844,0.0071470993570983,-2472.64404296875,300.1119384765625,0.5538862943649292,0.050000000745058,0.2287039011716842,291.17144775390625,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.17108154296875,1.0,0.1858387291431427,0.924775004386902,0.924775004386902,1.0,1.0,-0.8285385370254517,0.3565770387649536,0.4719614684581756,0.1373723745346069,0.0,0.0,0.1338234692811966,25.805889129638672,25.0,-2.1471738815307617,-4433.40478515625,68.6584701538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613037109375,304.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1378785818815231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128170266747474,0.1128212586045265,-4.231733782944502e-06,0.0,0.0001399292232235,0.0,0.0,4.382289886474609,0.0,0.0,0.0,0.271732747554779,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092339338734745,-586.5938720703125,301.7593994140625,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.112620398402214,-1958.676025390625,304.1559143066406,0.8507152199745178,0.1770481318235397,0.1245990991592407,293.23065185546875,297.1499938964844,293.1499938964844,0.1758289784193039,-3787.7578125,304.1575012207031,0.9653342366218568,0.2535107731819153,0.2409245073795318,293.3326110839844,297.1499938964844,293.1499938964844,0.0070854313671588,-2457.167724609375,300.0549011230469,0.5539911389350891,0.050000000745058,0.2287004590034485,291.1696472167969,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1695556640625,1.0,0.1854694932699203,0.9248321652412416,0.9248321652412416,1.0,1.0,-0.8259139060974121,0.355462372303009,0.4704515039920807,0.1367397308349609,0.0,0.0,0.1313487142324447,25.760087966918945,25.0,-1.540013313293457,-4406.01513671875,68.17318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,304.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1366281509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117158159613609,0.1117200478911399,-4.229820206091972e-06,0.0,0.0001386601943522,0.0,0.0,4.3366522789001465,0.0,0.0,0.0,0.2715562582015991,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092339338734745,-586.5938720703125,301.7593994140625,0.5539911389350891,0.050000000745058,0.0457839779555797,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5539911389350891,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.112620398402214,-1958.676025390625,304.1559143066406,0.8507152199745178,0.1770481318235397,0.1245990991592407,293.23065185546875,297.1499938964844,293.1499938964844,0.1758289784193039,-3787.7578125,304.1575012207031,0.9653342366218568,0.2535107731819153,0.2409245073795318,293.3326110839844,297.1499938964844,293.1499938964844,0.0070854313671588,-2457.167724609375,300.0549011230469,0.5539911389350891,0.050000000745058,0.2287004590034485,291.1696472167969,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1695556640625,1.0,0.1854694932699203,0.9248321652412416,0.9248321652412416,1.0,1.0,-0.8259139060974121,0.355462372303009,0.4704515039920807,0.1367397308349609,0.0,0.0,0.1313487142324447,25.760087966918945,25.0,-1.540013313293457,-4406.01513671875,68.17318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46160888671875,304.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1366281509399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117158159613609,0.1117200478911399,-4.229820206091972e-06,0.0,0.0001386601943522,0.0,0.0,4.3366522789001465,0.0,0.0,0.0,0.2715562582015991,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092087667435407,-585.6405639648438,301.7423095703125,0.5539709329605103,0.050000000745058,0.0457841195166111,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5539709329605103,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120826601982116,-1951.1636962890625,304.15582275390625,0.8496391177177429,0.176346018910408,0.1241219043731689,293.2295837402344,297.1499938964844,293.1499938964844,0.1751392930746078,-3775.9345703125,304.15740966796875,0.9642869830131532,0.2526980638504028,0.240174114704132,293.331787109375,297.1499938964844,293.1499938964844,0.0070534432306885,-2449.01123046875,300.0255432128906,0.5539709329605103,0.050000000745058,0.2287011593580246,291.1695861816406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.16961669921875,1.0,0.1852885335683822,0.9248607158660888,0.9248607158660888,1.0,1.0,-0.8244417905807495,0.3548363745212555,0.469605416059494,0.1363872289657592,0.0,0.0,0.1300510913133621,25.748565673828125,25.0,-0.6471492648124695,-4391.806640625,67.9218978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598388671875,304.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1360242664813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111650988459587,0.1111693233251571,-4.228933903505094e-06,0.0,0.0001380473404424,0.0,0.0,4.313924789428711,0.0,0.0,0.0,0.2714692950248718,4.0,0.0,1.0
821160,293.26300048828125,297.1499938964844,293.1499938964844,0.0091828498989343,-584.6514892578125,301.7247619628906,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115206107497215,-1943.2935791015625,304.1557922363281,0.8484854102134705,0.1756170690059662,0.1236232668161392,293.22869873046875,297.1499938964844,293.1499938964844,0.1744253635406494,-3763.666259765625,304.1573486328125,0.9631577134132384,0.2518632113933563,0.2393979132175445,293.3311767578125,297.1499938964844,293.1499938964844,0.0070209642872214,-2440.676025390625,299.9957275390625,0.5539259910583496,0.050000000745058,0.2287026941776275,291.1697692871094,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1697998046875,1.0,0.1851088404655456,0.9248855113983154,0.9248855113983154,1.0,1.0,-0.8229143619537354,0.3541864156723022,0.4687279760837555,0.1360225975513458,0.0,0.0,0.1287165135145187,25.740942001342773,25.0,-0.0328608900308609,-4377.09716796875,67.6679458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45709228515625,304.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.1354350447654724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105973646044731,0.1106015965342521,-4.228039870213252e-06,0.0,0.0001374493585899,0.0,0.0,4.290531158447266,0.0,0.0,0.0,0.2713802754878998,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294441372156,-582.60205078125,301.688232421875,0.5537866950035095,0.050000000745058,0.0457853749394416,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103441193699836,-1926.7799072265625,304.15582275390625,0.8460091948509216,0.1740940064191818,0.1225762292742729,293.2273254394531,297.1499938964844,293.1499938964844,0.1729558855295181,-3738.3564453125,304.1573486328125,0.9607226252555848,0.2501486241817474,0.2377954721450805,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550299085676,-2423.64013671875,299.9347229003906,0.5537866950035095,0.050000000745058,0.2287074327468872,291.1701965332031,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.17022705078125,1.0,0.1847513914108276,0.9249351620674132,0.9249351620674132,1.0,1.0,-0.8197426199913025,0.3528359234333038,0.4669066965579986,0.1352687776088714,0.0,0.0,0.1259942948818206,25.73344612121582,25.0,0.4562419652938843,-4346.876953125,67.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,303.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1343017518520355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094389259815216,0.10944315046072,-4.226208147883881e-06,0.0,0.0001362992043141,0.0,0.0,4.242842197418213,0.0,0.0,0.0,0.2711988389492035,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294441372156,-582.60205078125,301.688232421875,0.5537866950035095,0.050000000745058,0.0457853749394416,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5537866950035095,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103441193699836,-1926.7799072265625,304.15582275390625,0.8460091948509216,0.1740940064191818,0.1225762292742729,293.2273254394531,297.1499938964844,293.1499938964844,0.1729558855295181,-3738.3564453125,304.1573486328125,0.9607226252555848,0.2501486241817474,0.2377954721450805,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550299085676,-2423.64013671875,299.9347229003906,0.5537866950035095,0.050000000745058,0.2287074327468872,291.1701965332031,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.17022705078125,1.0,0.1847513914108276,0.9249351620674132,0.9249351620674132,1.0,1.0,-0.8197426199913025,0.3528359234333038,0.4669066965579986,0.1352687776088714,0.0,0.0,0.1259942948818206,25.73344612121582,25.0,0.4562419652938843,-4346.876953125,67.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4491271972656,303.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1343017518520355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094389259815216,0.10944315046072,-4.226208147883881e-06,0.0,0.0001362992043141,0.0,0.0,4.242842197418213,0.0,0.0,0.0,0.2711988389492035,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090745696797966,-580.4832153320312,301.6502685546875,0.5536071062088013,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5536071062088013,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091155856847763,-1909.4888916015625,304.1559143066406,0.843373715877533,0.1725027859210968,0.1214782148599624,293.226318359375,297.1499938964844,293.1499938964844,0.1714542806148529,-3712.434326171875,304.15740966796875,0.9581193327903748,0.2483957111835479,0.2361515015363693,293.3306884765625,297.1499938964844,293.1499938964844,0.0068882731720805,-2406.24609375,299.8721923828125,0.5536071062088013,0.050000000745058,0.2287135273218155,291.1705322265625,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1705627441406,1.0,0.1843943297863006,0.9249848127365112,0.9249848127365112,1.0,1.0,-0.8164620995521545,0.3514383137226105,0.4650238156318664,0.1344933211803436,0.0,0.0,0.1232305318117141,25.732255935668945,25.0,0.4780209958553314,-4316.18798828125,66.63544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,303.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1332269757986068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082716882228851,0.1082759127020835,-4.224351869197562e-06,0.0,0.0001352084364043,0.0,0.0,4.194850921630859,0.0,0.0,0.0,0.2710160315036773,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090745696797966,-580.4832153320312,301.6502685546875,0.5536071062088013,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5536071062088013,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091155856847763,-1909.4888916015625,304.1559143066406,0.843373715877533,0.1725027859210968,0.1214782148599624,293.226318359375,297.1499938964844,293.1499938964844,0.1714542806148529,-3712.434326171875,304.15740966796875,0.9581193327903748,0.2483957111835479,0.2361515015363693,293.3306884765625,297.1499938964844,293.1499938964844,0.0068882731720805,-2406.24609375,299.8721923828125,0.5536071062088013,0.050000000745058,0.2287135273218155,291.1705322265625,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1705627441406,1.0,0.1843943297863006,0.9249848127365112,0.9249848127365112,1.0,1.0,-0.8164620995521545,0.3514383137226105,0.4650238156318664,0.1344933211803436,0.0,0.0,0.1232305318117141,25.732255935668945,25.0,0.4780209958553314,-4316.18798828125,66.63544464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,303.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1332269757986068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082716882228851,0.1082759127020835,-4.224351869197562e-06,0.0,0.0001352084364043,0.0,0.0,4.194850921630859,0.0,0.0,0.0,0.2710160315036773,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090186363086104,-578.3096923828125,301.6111145019531,0.5534043908119202,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5534043908119202,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078459098935127,-1891.5738525390625,304.15606689453125,0.8406218886375427,0.1708557158708572,0.1203391775488853,293.2255554199219,297.1499938964844,293.1499938964844,0.1699346601963043,-3686.1494140625,304.157470703125,0.955393135547638,0.246619313955307,0.2344822287559509,293.3311462402344,297.1499938964844,293.1499938964844,0.0068209841847419,-2388.5654296875,299.8084716796875,0.5534043908119202,0.050000000745058,0.228720411658287,291.1707763671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1708068847656,1.0,0.1840360313653946,0.9250495433807372,0.9250495433807372,1.0,1.0,-0.8131033778190613,0.3500071167945862,0.4630962610244751,0.1337037086486816,0.0,0.0,0.1204413101077079,25.73463630676269,25.0,0.3567236959934234,-4285.34716796875,66.11217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,303.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1322098523378372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071044132113456,0.1071086302399635,-4.222494681016542e-06,0.0,0.0001341761962976,0.0,0.0,4.146927356719971,0.0,0.0,0.0,0.2708333432674408,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090186363086104,-578.3096923828125,301.6111145019531,0.5534043908119202,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5534043908119202,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078459098935127,-1891.5738525390625,304.15606689453125,0.8406218886375427,0.1708557158708572,0.1203391775488853,293.2255554199219,297.1499938964844,293.1499938964844,0.1699346601963043,-3686.1494140625,304.157470703125,0.955393135547638,0.246619313955307,0.2344822287559509,293.3311462402344,297.1499938964844,293.1499938964844,0.0068209841847419,-2388.5654296875,299.8084716796875,0.5534043908119202,0.050000000745058,0.228720411658287,291.1707763671875,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1708068847656,1.0,0.1840360313653946,0.9250495433807372,0.9250495433807372,1.0,1.0,-0.8131033778190613,0.3500071167945862,0.4630962610244751,0.1337037086486816,0.0,0.0,0.1204413101077079,25.73463630676269,25.0,0.3567236959934234,-4285.34716796875,66.11217498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,303.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1322098523378372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071044132113456,0.1071086302399635,-4.222494681016542e-06,0.0,0.0001341761962976,0.0,0.0,4.146927356719971,0.0,0.0,0.0,0.2708333432674408,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089619737118482,-576.0921020507812,301.5710754394531,0.5531896948814392,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5531896948814392,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065427884459495,-1873.140380859375,304.1562194824219,0.8377821445465088,0.1691620647907257,0.1191665455698967,293.2249450683594,297.1499938964844,293.1499938964844,0.1684056222438812,-3659.652099609375,304.15753173828125,0.9525755643844604,0.2448295950889587,0.2327984720468521,293.3318786621094,297.1499938964844,293.1499938964844,0.0067534167319536,-2370.65576171875,299.7438049316406,0.5531896948814392,0.050000000745058,0.2287277281284332,291.17095947265625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1709899902344,1.0,0.1836756318807602,0.9251142740249634,0.9251142740249634,1.0,1.0,-0.809687614440918,0.3485511243343353,0.4611364901065826,0.1329044252634048,0.0,0.0,0.1176337450742721,25.73883819580078,25.0,0.2802778780460357,-4254.5693359375,65.58565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,303.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1312449425458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059418395161628,0.1059460565447807,-4.220648406771943e-06,0.0,0.0001331969251623,0.0,0.0,4.099268913269043,0.0,0.0,0.0,0.2706516683101654,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089619737118482,-576.0921020507812,301.5710754394531,0.5531896948814392,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5531896948814392,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065427884459495,-1873.140380859375,304.1562194824219,0.8377821445465088,0.1691620647907257,0.1191665455698967,293.2249450683594,297.1499938964844,293.1499938964844,0.1684056222438812,-3659.652099609375,304.15753173828125,0.9525755643844604,0.2448295950889587,0.2327984720468521,293.3318786621094,297.1499938964844,293.1499938964844,0.0067534167319536,-2370.65576171875,299.7438049316406,0.5531896948814392,0.050000000745058,0.2287277281284332,291.17095947265625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1709899902344,1.0,0.1836756318807602,0.9251142740249634,0.9251142740249634,1.0,1.0,-0.809687614440918,0.3485511243343353,0.4611364901065826,0.1329044252634048,0.0,0.0,0.1176337450742721,25.73883819580078,25.0,0.2802778780460357,-4254.5693359375,65.58565521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,303.822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1312449425458908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059418395161628,0.1059460565447807,-4.220648406771943e-06,0.0,0.0001331969251623,0.0,0.0,4.099268913269043,0.0,0.0,0.0,0.2706516683101654,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089334100484848,-574.9674682617188,301.5507507324219,0.5530796647071838,0.050000000745058,0.0457901880145072,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.5530796647071838,0.050000000745058,0.0482192747294902,293.2156066894531,297.1499938964844,293.1499938964844,0.1058795303106308,-1863.7398681640625,304.1562805175781,0.8363329768180847,0.1682988405227661,0.1185685843229293,293.22467041015625,297.1499938964844,293.1499938964844,0.1676389127969741,-3646.346435546875,304.1575622558594,0.9511382579803468,0.2439316064119339,0.2319531440734863,293.3323059082031,297.1499938964844,293.1499938964844,0.0067195547744631,-2361.61865234375,299.711181640625,0.5530796647071838,0.050000000745058,0.2287314683198928,291.1710510253906,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.17108154296875,1.0,0.1834944933652877,0.9251466393470764,0.9251466393470764,1.0,1.0,-0.8079617619514465,0.3478152751922607,0.4601464867591858,0.1325019150972366,0.0,0.0,0.1162206530570983,25.7413387298584,25.0,0.2815765738487243,-4239.22412109375,65.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4094543457031,303.798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1307806074619293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053618639707565,0.1053660809993743,-4.219730271870503e-06,0.0,0.0001327256904914,0.0,0.0,4.075521945953369,0.0,0.0,0.0,0.2705611288547516,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089047104120254,-573.8327026367188,301.5302734375,0.5529683828353882,0.050000000745058,0.0457909479737281,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5529683828353882,0.050000000745058,0.0482200756669044,293.2158203125,297.1499938964844,293.1499938964844,0.1052083820104599,-1854.2147216796875,304.1563720703125,0.8348643779754639,0.167424663901329,0.1179628446698188,293.22442626953125,297.1499938964844,293.1499938964844,0.1668712496757507,-3633.010986328125,304.1575622558594,0.9496843218803406,0.2430323362350464,0.2311062663793563,293.3327941894531,297.1499938964844,293.1499938964844,0.0066856583580374,-2352.52978515625,299.6783752441406,0.5529683828353882,0.050000000745058,0.2287352681159973,291.1711730957031,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1711730957031,1.0,0.1833126544952392,0.9251850843429564,0.9251850843429564,1.0,1.0,-0.8062248229980469,0.3470747768878937,0.4591500461101532,0.132097840309143,0.0,0.0,0.1147983968257904,25.74400520324707,25.0,0.3094518482685089,-4223.90576171875,65.05636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035339355469,303.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1303276717662811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047817468643188,0.1047859638929367,-4.218814865453169e-06,0.0,0.0001322660245932,0.0,0.0,4.051789283752441,0.0,0.0,0.0,0.2704707086086273,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088469814509153,-571.5347900390625,301.48883056640625,0.5527439117431641,0.050000000745058,0.0457924827933311,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5527439117431641,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.1038441434502601,-1834.8126220703125,304.1565246582031,0.8318724036216736,0.1656452566385269,0.116729661822319,293.2240295410156,297.1499938964844,293.1499938964844,0.1653347760438919,-3606.280517578125,304.1576232910156,0.9467334747314452,0.2412318736314773,0.2294101417064666,293.3338317871094,297.1499938964844,293.1499938964844,0.0066178147681057,-2334.208984375,299.6122741699219,0.5527439117431641,0.050000000745058,0.2287429422140121,291.17144775390625,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.2808837890625,291.1714782714844,1.0,0.1829469054937362,0.9252619743347168,0.9252619743347168,1.0,1.0,-0.802722156047821,0.3455812931060791,0.4571408927440643,0.131285548210144,0.0,0.0,0.1119185388088226,25.74959754943848,25.0,0.4234198331832886,-4193.32958984375,64.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,303.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1294503062963485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036181151866912,0.1036223322153091,-4.216986326355254e-06,0.0,0.0001313755929004,0.0,0.0,4.004242897033691,0.0,0.0,0.0,0.2702895700931549,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088469814509153,-571.5347900390625,301.48883056640625,0.5527439117431641,0.050000000745058,0.0457924827933311,294.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5527439117431641,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.1038441434502601,-1834.8126220703125,304.1565246582031,0.8318724036216736,0.1656452566385269,0.116729661822319,293.2240295410156,297.1499938964844,293.1499938964844,0.1653347760438919,-3606.280517578125,304.1576232910156,0.9467334747314452,0.2412318736314773,0.2294101417064666,293.3338317871094,297.1499938964844,293.1499938964844,0.0066178147681057,-2334.208984375,299.6122741699219,0.5527439117431641,0.050000000745058,0.2287429422140121,291.17144775390625,291.1499938964844,275.0202941894531,272.5861511230469,285.99237060546875,294.2808837890625,291.1714782714844,1.0,0.1829469054937362,0.9252619743347168,0.9252619743347168,1.0,1.0,-0.802722156047821,0.3455812931060791,0.4571408927440643,0.131285548210144,0.0,0.0,0.1119185388088226,25.74959754943848,25.0,0.4234198331832886,-4193.32958984375,64.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923034667969,303.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1294503062963485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036181151866912,0.1036223322153091,-4.216986326355254e-06,0.0,0.0001313755929004,0.0,0.0,4.004242897033691,0.0,0.0,0.0,0.2702895700931549,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087888790294528,-569.2008666992188,301.4468688964844,0.552517831325531,0.050000000745058,0.0457940362393856,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.552517831325531,0.050000000745058,0.0482233241200447,293.217041015625,297.1499938964844,293.1499938964844,0.1024510785937309,-1814.9439697265625,304.1566772460937,0.828804612159729,0.1638246178627014,0.1154678463935852,293.2236633300781,297.1499938964844,293.1499938964844,0.1637981683015823,-3579.4931640625,304.1576232910156,0.94373220205307,0.239430621266365,0.2277126759290695,293.3349609375,297.1499938964844,293.1499938964844,0.0065499381162226,-2315.703369140625,299.5456848144531,0.552517831325531,0.050000000745058,0.2287506908178329,291.1718444824219,291.1499938964844,275.03887939453125,272.5956115722656,286.0080871582031,294.29498291015625,291.1719055175781,1.0,0.1825783997774124,0.925338864326477,0.925338864326477,1.0,1.0,-0.7991836667060852,0.3440722525119781,0.4551114439964294,0.1304682195186615,0.0,0.0,0.1089776307344436,25.75537872314453,25.0,0.5929430723190308,-4162.78564453125,63.9912338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,303.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1286037862300872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024449691176414,0.1024491861462593,-4.215154149278533e-06,0.0,0.0001305164914811,0.0,0.0,3.956386566162109,0.0,0.0,0.0,0.2701075375080108,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087888790294528,-569.2008666992188,301.4468688964844,0.552517831325531,0.050000000745058,0.0457940362393856,294.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.552517831325531,0.050000000745058,0.0482233241200447,293.217041015625,297.1499938964844,293.1499938964844,0.1024510785937309,-1814.9439697265625,304.1566772460937,0.828804612159729,0.1638246178627014,0.1154678463935852,293.2236633300781,297.1499938964844,293.1499938964844,0.1637981683015823,-3579.4931640625,304.1576232910156,0.94373220205307,0.239430621266365,0.2277126759290695,293.3349609375,297.1499938964844,293.1499938964844,0.0065499381162226,-2315.703369140625,299.5456848144531,0.552517831325531,0.050000000745058,0.2287506908178329,291.1718444824219,291.1499938964844,275.03887939453125,272.5956115722656,286.0080871582031,294.29498291015625,291.1719055175781,1.0,0.1825783997774124,0.925338864326477,0.925338864326477,1.0,1.0,-0.7991836667060852,0.3440722525119781,0.4551114439964294,0.1304682195186615,0.0,0.0,0.1089776307344436,25.75537872314453,25.0,0.5929430723190308,-4162.78564453125,63.9912338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38214111328125,303.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1286037862300872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024449691176414,0.1024491861462593,-4.215154149278533e-06,0.0,0.0001305164914811,0.0,0.0,3.956386566162109,0.0,0.0,0.0,0.2701075375080108,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.008730455301702,-566.832275390625,301.4044189453125,0.5522905588150024,0.050000000745058,0.0457955971360206,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5522905588150024,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010276228189468,-1794.5814208984375,304.1568298339844,0.8256500363349915,0.1619602590799331,0.1141757369041442,293.22332763671875,297.1499938964844,293.1499938964844,0.162262961268425,-3552.6748046875,304.1576538085937,0.9406875371932985,0.2376303076744079,0.2260156571865081,293.3361511230469,297.1499938964844,293.1499938964844,0.0064820628613233,-2297.021240234375,299.4785461425781,0.5522905588150024,0.050000000745058,0.2287584990262985,291.1723937988281,291.1499938964844,275.0573425292969,272.6048278808594,286.0238952636719,294.30938720703125,291.1724853515625,1.0,0.1822070181369781,0.9254254698753356,0.9254254698753356,1.0,1.0,-0.7956094741821289,0.3425480127334595,0.4530614614486694,0.1296460330486297,0.0,0.0,0.1059553176164627,25.76126289367676,25.0,0.7738277316093445,-4132.18994140625,63.45576858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,303.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1277800798416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101254753768444,0.1012589633464813,-4.213307875033934e-06,0.0,0.0001296805421588,0.0,0.0,3.907914638519287,0.0,0.0,0.0,0.2699235081672668,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.008730455301702,-566.832275390625,301.4044189453125,0.5522905588150024,0.050000000745058,0.0457955971360206,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5522905588150024,0.050000000745058,0.0482249706983566,293.2178649902344,297.1499938964844,293.1499938964844,0.1010276228189468,-1794.5814208984375,304.1568298339844,0.8256500363349915,0.1619602590799331,0.1141757369041442,293.22332763671875,297.1499938964844,293.1499938964844,0.162262961268425,-3552.6748046875,304.1576538085937,0.9406875371932985,0.2376303076744079,0.2260156571865081,293.3361511230469,297.1499938964844,293.1499938964844,0.0064820628613233,-2297.021240234375,299.4785461425781,0.5522905588150024,0.050000000745058,0.2287584990262985,291.1723937988281,291.1499938964844,275.0573425292969,272.6048278808594,286.0238952636719,294.30938720703125,291.1724853515625,1.0,0.1822070181369781,0.9254254698753356,0.9254254698753356,1.0,1.0,-0.7956094741821289,0.3425480127334595,0.4530614614486694,0.1296460330486297,0.0,0.0,0.1059553176164627,25.76126289367676,25.0,0.7738277316093445,-4132.18994140625,63.45576858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,303.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1277800798416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101254753768444,0.1012589633464813,-4.213307875033934e-06,0.0,0.0001296805421588,0.0,0.0,3.907914638519287,0.0,0.0,0.0,0.2699235081672668,4.0,0.0,1.0
822180,293.2669982910156,297.1499938964844,293.1499938964844,0.008671780116856,-564.4317626953125,301.36151123046875,0.5520623922348022,0.050000000745058,0.0457971692085266,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5520623922348022,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.0995729863643646,-1773.708984375,304.156982421875,0.8223955631256104,0.1600503027439117,0.1128521189093589,293.2230529785156,297.1499938964844,293.1499938964844,0.1607306003570556,-3525.850341796875,304.1576538085937,0.9376059770584106,0.235832080245018,0.2243203073740005,293.33740234375,297.1499938964844,293.1499938964844,0.0064142365008592,-2278.177001953125,299.41094970703125,0.5520623922348022,0.050000000745058,0.2287663519382476,291.1730651855469,291.1499938964844,275.0755920410156,272.6137390136719,286.0398254394531,294.3240966796875,291.17315673828125,1.0,0.181832730770111,0.9255120158195496,0.9255120158195496,1.0,1.0,-0.7919995188713074,0.3410084247589111,0.4509911239147186,0.1288186609745025,0.0,0.0,0.1028371825814247,25.767223358154297,25.0,0.9381551742553712,-4101.48193359375,62.91840744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,303.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1269698292016983,0.0,0.0,0.0,0.0,1.0,2.574008703959408e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000423282384872,0.1000469997525215,-4.6721347644052e-06,0.0,0.0001288582425331,0.0,0.0,3.858638286590576,0.0,0.0,0.0,0.2697366774082184,4.0,0.0,1.0
822240,293.2669982910156,297.1499938964844,293.1499938964844,0.008671780116856,-564.4317626953125,301.36151123046875,0.5520623922348022,0.050000000745058,0.0457971692085266,294.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5520623922348022,0.050000000745058,0.0482266247272491,293.21881103515625,297.1499938964844,293.1499938964844,0.0995729863643646,-1773.708984375,304.156982421875,0.8223955631256104,0.1600503027439117,0.1128521189093589,293.2230529785156,297.1499938964844,293.1499938964844,0.1607306003570556,-3525.850341796875,304.1576538085937,0.9376059770584106,0.235832080245018,0.2243203073740005,293.33740234375,297.1499938964844,293.1499938964844,0.0064142365008592,-2278.177001953125,299.41094970703125,0.5520623922348022,0.050000000745058,0.2287663519382476,291.1730651855469,291.1499938964844,275.0755920410156,272.6137390136719,286.0398254394531,294.3240966796875,291.17315673828125,1.0,0.181832730770111,0.9255120158195496,0.9255120158195496,1.0,1.0,-0.7919995188713074,0.3410084247589111,0.4509911239147186,0.1288186609745025,0.0,0.0,0.1028371825814247,25.767223358154297,25.0,0.9381551742553712,-4101.48193359375,62.91840744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3665771484375,303.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.1269698292016983,0.0,0.0,0.0,0.0,1.0,2.574008703959408e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000423282384872,0.1000469997525215,-4.6721347644052e-06,0.0,0.0001288582425331,0.0,0.0,3.858638286590576,0.0,0.0,0.0,0.2697366774082184,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086423605680465,-563.2200927734375,301.3398742675781,0.5519479513168335,0.050000000745058,0.0457979626953601,294.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.5519479513168335,0.050000000745058,0.048227459192276,293.2193298339844,297.1499938964844,293.1499938964844,0.0988336652517318,-1763.0765380859375,304.15704345703125,0.8207255601882935,0.1590775847434997,0.1121780946850776,293.222900390625,297.1499938964844,293.1499938964844,0.1599658727645874,-3512.442626953125,304.1576538085937,0.936053454875946,0.2349340319633484,0.2234735339879989,293.3380432128906,297.1499938964844,293.1499938964844,0.0063803447410464,-2268.695068359375,299.376953125,0.5519479513168335,0.050000000745058,0.228770300745964,291.1734313964844,291.1499938964844,275.08465576171875,272.6181030273437,286.0478515625,294.33160400390625,291.17352294921875,1.0,0.1816444844007492,0.9255552887916564,0.9255552887916564,1.0,1.0,-0.790181040763855,0.3402328193187713,0.449948251247406,0.128402978181839,0.0,0.0,0.1012383624911308,25.77022933959961,25.0,1.0076392889022827,-4086.064208984375,62.649024963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,303.5492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1265667378902435,0.0,0.0,0.0,0.0,1.0,8.765961683820933e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994262099266052,0.0994595661759376,-3.334975190227851e-05,0.0,0.0001284491590922,0.0,0.0,3.8347182273864746,0.0,0.0,0.0,0.2696448564529419,4.0,0.0,1.0
