time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.2680969238281,297.1499938964844,293.1499938964844,0.0086129000410437,-562.0014038085938,301.318115234375,0.5518332123756409,0.050000000745058,0.0457987561821937,294.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5518332123756409,0.050000000745058,0.0482282936573028,293.2198791503906,297.1499938964844,293.1499938964844,0.0980860963463783,-1752.310546875,304.1571350097656,0.8190234303474426,0.1580929011106491,0.1114956960082054,293.2227783203125,297.1499938964844,293.1499938964844,0.1592022776603698,-3499.040771484375,304.1576538085937,0.9344940185546876,0.2340367883443832,0.2226274609565735,293.3386535644531,297.1499938964844,293.1499938964844,0.0063464730046689,-2259.176025390625,299.3428649902344,0.5518332123756409,0.050000000745058,0.2287742644548416,291.1737976074219,291.1499938964844,275.0936889648437,272.6224060058594,286.0558776855469,294.3392028808594,291.1739196777344,1.0,0.1814555078744888,0.9256064295768738,0.9256064295768738,1.0,1.0,-0.7883533835411072,0.3394534587860107,0.448899894952774,0.1279861181974411,0.0,0.0,0.0996120274066925,25.77326011657715,25.0,1.064520239830017,-4070.59716796875,62.37916946411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616638183594,303.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.126163437962532,0.0,0.0,0.0,0.0,1.0,0.0002218255685875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988029539585113,0.0989345535635948,-0.0001315991976298,0.0,0.0001280398428207,0.0,0.0,3.813220024108887,0.0,0.0,0.0,0.269558697938919,4.0,0.0,1.0
822420,293.26922607421875,297.1499938964844,293.1499938964844,0.0085538737475872,-559.5440063476562,301.2743225097656,0.5516029596328735,0.050000000745058,0.0458003506064415,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5516029596328735,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.096565343439579,-1730.3702392578125,304.15728759765625,0.8155100345611572,0.15608611702919,0.1101050898432731,293.2225036621094,297.1499938964844,293.1499938964844,0.1576792001724243,-3472.26708984375,304.1576232910156,0.931358277797699,0.2322449684143066,0.2209377288818359,293.3399353027344,297.1499938964844,293.1499938964844,0.0062788040377199,-2240.03173828125,299.2743225097656,0.5516029596328735,0.050000000745058,0.2287822365760803,291.17462158203125,291.1499938964844,275.1115417480469,272.6307983398437,286.0720520019531,294.3547058105469,291.1747436523437,1.0,0.1810752898454666,0.9257087111473083,0.9257087111473083,1.0,1.0,-0.7846699953079224,0.3378828465938568,0.4467871189117431,0.1271481215953827,0.0,0.0,0.0962748751044273,25.779390335083008,25.0,1.138322353363037,-4039.50341796875,61.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,303.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1253516376018524,0.0,0.0,0.0,0.0,1.0,0.0005811432492919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975344181060791,0.0982485115528106,-0.0007140891393646,0.0,0.00012721598614,0.0,0.0,3.784373998641968,0.0,0.0,0.0,0.2694216668605804,4.0,0.0,1.0
822480,293.26922607421875,297.1499938964844,293.1499938964844,0.0085538737475872,-559.5440063476562,301.2743225097656,0.5516029596328735,0.050000000745058,0.0458003506064415,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5516029596328735,0.050000000745058,0.0482299737632274,293.2210388183594,297.1499938964844,293.1499938964844,0.096565343439579,-1730.3702392578125,304.15728759765625,0.8155100345611572,0.15608611702919,0.1101050898432731,293.2225036621094,297.1499938964844,293.1499938964844,0.1576792001724243,-3472.26708984375,304.1576232910156,0.931358277797699,0.2322449684143066,0.2209377288818359,293.3399353027344,297.1499938964844,293.1499938964844,0.0062788040377199,-2240.03173828125,299.2743225097656,0.5516029596328735,0.050000000745058,0.2287822365760803,291.17462158203125,291.1499938964844,275.1115417480469,272.6307983398437,286.0720520019531,294.3547058105469,291.1747436523437,1.0,0.1810752898454666,0.9257087111473083,0.9257087111473083,1.0,1.0,-0.7846699953079224,0.3378828465938568,0.4467871189117431,0.1271481215953827,0.0,0.0,0.0962748751044273,25.779390335083008,25.0,1.138322353363037,-4039.50341796875,61.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,303.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.07421875,18000.0,0.0,0.0,0.1253516376018524,0.0,0.0,0.0,0.0,1.0,0.0005811432492919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975344181060791,0.0982485115528106,-0.0007140891393646,0.0,0.00012721598614,0.0,0.0,3.784373998641968,0.0,0.0,0.0,0.2694216668605804,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947347640991,-557.0612182617188,301.2300720214844,0.5513714551925659,0.050000000745058,0.0458019562065601,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5513714551925659,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0950088575482368,-1707.8697509765625,304.1574401855469,0.8118245005607605,0.154028058052063,0.10867889970541,293.2222595214844,297.1499938964844,293.1499938964844,0.1561620384454727,-3445.54150390625,304.1576232910156,0.9282057285308838,0.230456992983818,0.2192514985799789,293.3412475585937,297.1499938964844,293.1499938964844,0.006211245432496,-2220.75048828125,299.2053527832031,0.5513714551925659,0.050000000745058,0.2287902683019638,291.1754455566406,291.1499938964844,275.1291809082031,272.63897705078125,286.08837890625,294.3706359863281,291.1755676269531,1.0,0.1806920170783996,0.9258110523223876,0.9258110523223876,1.0,1.0,-0.7809481620788574,0.336295872926712,0.4446523189544678,0.1263041347265243,0.0,0.0,0.0928230583667755,25.785633087158203,25.0,1.1860778331756592,-4008.2294921875,61.29487991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,303.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.124526172876358,0.0,0.0,0.0,0.0,1.0,0.0009684808319434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962388440966606,0.0981004014611244,-0.0018615593435242,0.0,0.0001263782323803,0.0,0.0,3.7765488624572754,0.0,0.0,0.0,0.2693390846252441,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084947347640991,-557.0612182617188,301.2300720214844,0.5513714551925659,0.050000000745058,0.0458019562065601,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5513714551925659,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0950088575482368,-1707.8697509765625,304.1574401855469,0.8118245005607605,0.154028058052063,0.10867889970541,293.2222595214844,297.1499938964844,293.1499938964844,0.1561620384454727,-3445.54150390625,304.1576232910156,0.9282057285308838,0.230456992983818,0.2192514985799789,293.3412475585937,297.1499938964844,293.1499938964844,0.006211245432496,-2220.75048828125,299.2053527832031,0.5513714551925659,0.050000000745058,0.2287902683019638,291.1754455566406,291.1499938964844,275.1291809082031,272.63897705078125,286.08837890625,294.3706359863281,291.1755676269531,1.0,0.1806920170783996,0.9258110523223876,0.9258110523223876,1.0,1.0,-0.7809481620788574,0.336295872926712,0.4446523189544678,0.1263041347265243,0.0,0.0,0.0928230583667755,25.785633087158203,25.0,1.1860778331756592,-4008.2294921875,61.29487991333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580322265625,303.4132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.810546875,18000.0,0.0,0.0,0.124526172876358,0.0,0.0,0.0,0.0,1.0,0.0009684808319434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962388440966606,0.0981004014611244,-0.0018615593435242,0.0,0.0001263782323803,0.0,0.0,3.7765488624572754,0.0,0.0,0.0,0.2693390846252441,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084355026483535,-554.5535278320312,301.1854248046875,0.551138699054718,0.050000000745058,0.0458035767078399,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.551138699054718,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934149622917175,-1684.7945556640625,304.1576232910156,0.8079271912574768,0.15191750228405,0.1072161793708801,293.2220458984375,297.1499938964844,293.1499938964844,0.1546511799097061,-3418.870361328125,304.1575927734375,0.9250446557998656,0.2286731898784637,0.2175690531730651,293.342529296875,297.1499938964844,293.1499938964844,0.0061437985859811,-2201.333984375,299.1358947753906,0.551138699054718,0.050000000745058,0.228798359632492,291.17633056640625,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869934082031,291.17645263671875,1.0,0.1803056299686432,0.925922393798828,0.925922393798828,1.0,1.0,-0.7771872282028198,0.334692507982254,0.4424947202205658,0.1254541426897049,0.0,0.0,0.0892526507377624,25.79198265075684,25.0,1.222051978111267,-3976.788330078125,60.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,303.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.1236798539757728,0.0,0.0,0.0,0.0,1.0,0.0013170239981263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949181988835334,0.0982694327831268,-0.0033512352965772,0.0,0.0001255193346878,0.0,0.0,3.781214475631714,0.0,0.0,0.0,0.2692912518978119,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084355026483535,-554.5535278320312,301.1854248046875,0.551138699054718,0.050000000745058,0.0458035767078399,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.551138699054718,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934149622917175,-1684.7945556640625,304.1576232910156,0.8079271912574768,0.15191750228405,0.1072161793708801,293.2220458984375,297.1499938964844,293.1499938964844,0.1546511799097061,-3418.870361328125,304.1575927734375,0.9250446557998656,0.2286731898784637,0.2175690531730651,293.342529296875,297.1499938964844,293.1499938964844,0.0061437985859811,-2201.333984375,299.1358947753906,0.551138699054718,0.050000000745058,0.228798359632492,291.17633056640625,291.1499938964844,275.14654541015625,272.6468811035156,286.1047668457031,294.3869934082031,291.17645263671875,1.0,0.1803056299686432,0.925922393798828,0.925922393798828,1.0,1.0,-0.7771872282028198,0.334692507982254,0.4424947202205658,0.1254541426897049,0.0,0.0,0.0892526507377624,25.79198265075684,25.0,1.222051978111267,-3976.788330078125,60.74974822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,303.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.1236798539757728,0.0,0.0,0.0,0.0,1.0,0.0013170239981263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949181988835334,0.0982694327831268,-0.0033512352965772,0.0,0.0001255193346878,0.0,0.0,3.781214475631714,0.0,0.0,0.0,0.2692912518978119,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083762211725115,-552.02294921875,301.140380859375,0.5509049296379089,0.050000000745058,0.0458052121102809,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5509049296379089,0.050000000745058,0.0482350923120975,293.2251281738281,297.1499938964844,293.1499938964844,0.0917833223938942,-1661.1513671875,304.1578063964844,0.8037835955619812,0.1497550010681152,0.1057172194123268,293.2218322753906,297.1499938964844,293.1499938964844,0.1531469523906707,-3392.260009765625,304.1575622558594,0.9218841791152954,0.2268936485052108,0.2158905565738678,293.3438415527344,297.1499938964844,293.1499938964844,0.0060764942318201,-2181.79248046875,299.0660095214844,0.5509049296379089,0.050000000745058,0.2288065105676651,291.1772155761719,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4037170410156,291.1773376464844,1.0,0.1799161434173584,0.9260337948799132,0.9260337948799132,1.0,1.0,-0.773387610912323,0.3330728113651275,0.4403147995471954,0.1245979890227317,0.0,0.0,0.0855647623538971,25.79841423034668,25.0,1.2368171215057373,-3945.167724609375,60.2027473449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,303.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1228078231215477,0.0,0.0,0.0,0.0,1.0,0.0016125760739669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935740992426872,0.098521776497364,-0.0049476795829832,0.0,0.0001246343308594,0.0,0.0,3.789214849472046,0.0,0.0,0.0,0.2692537903785705,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083762211725115,-552.02294921875,301.140380859375,0.5509049296379089,0.050000000745058,0.0458052121102809,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5509049296379089,0.050000000745058,0.0482350923120975,293.2251281738281,297.1499938964844,293.1499938964844,0.0917833223938942,-1661.1513671875,304.1578063964844,0.8037835955619812,0.1497550010681152,0.1057172194123268,293.2218322753906,297.1499938964844,293.1499938964844,0.1531469523906707,-3392.260009765625,304.1575622558594,0.9218841791152954,0.2268936485052108,0.2158905565738678,293.3438415527344,297.1499938964844,293.1499938964844,0.0060764942318201,-2181.79248046875,299.0660095214844,0.5509049296379089,0.050000000745058,0.2288065105676651,291.1772155761719,291.1499938964844,275.1636047363281,272.6545715332031,286.12127685546875,294.4037170410156,291.1773376464844,1.0,0.1799161434173584,0.9260337948799132,0.9260337948799132,1.0,1.0,-0.773387610912323,0.3330728113651275,0.4403147995471954,0.1245979890227317,0.0,0.0,0.0855647623538971,25.79841423034668,25.0,1.2368171215057373,-3945.167724609375,60.2027473449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,303.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.890625,18000.0,0.0,0.0,0.1228078231215477,0.0,0.0,0.0,0.0,1.0,0.0016125760739669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935740992426872,0.098521776497364,-0.0049476795829832,0.0,0.0001246343308594,0.0,0.0,3.789214849472046,0.0,0.0,0.0,0.2692537903785705,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083465576171875,-550.7489624023438,301.1177062988281,0.5507875680923462,0.050000000745058,0.0458060316741466,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5507875680923462,0.050000000745058,0.0482359565794467,293.22589111328125,297.1499938964844,293.1499938964844,0.090952418744564,-1649.107177734375,304.15789794921875,0.801645040512085,0.1486533135175705,0.1049534827470779,293.2217102050781,297.1499938964844,293.1499938964844,0.1523975580930709,-3378.9814453125,304.1575622558594,0.9203073382377625,0.2260055989027023,0.2150529026985168,293.3445129394531,297.1499938964844,293.1499938964844,0.0060428860597312,-2171.972900390625,299.0308837890625,0.5507875680923462,0.050000000745058,0.2288106083869934,291.1776428222656,291.1499938964844,275.17205810546875,272.6582946777344,286.12957763671875,294.4122009277344,291.1777648925781,1.0,0.1797201782464981,0.9260894656181335,0.9260894656181335,1.0,1.0,-0.7714726328849792,0.332256555557251,0.4392160773277282,0.1241674274206161,0.0,0.0,0.0836755186319351,25.801658630371094,25.0,1.2296892404556274,-3929.274169921875,59.9284782409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642578125,303.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.1223604977130889,0.0,0.0,0.0,0.0,1.0,0.0017424583202227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928929671645164,0.098636582493782,-0.0057436153292655,0.0,0.00012418035476,0.0,0.0,3.792785882949829,0.0,0.0,0.0,0.2692341208457947,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083168977871537,-549.4700927734375,301.09490966796875,0.5506700873374939,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506700873374939,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901119261980056,-1636.924072265625,304.1579895019531,0.7994714975357056,0.1475390195846557,0.1041807830333709,293.2215881347656,297.1499938964844,293.1499938964844,0.151649996638298,-3365.7216796875,304.15753173828125,0.9187345504760742,0.2251186966896057,0.214216262102127,293.3451538085937,297.1499938964844,293.1499938964844,0.006009317934513,-2162.125,298.9956359863281,0.5506700873374939,0.050000000745058,0.2288147211074829,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4208068847656,291.17822265625,1.0,0.1795234233140945,0.9261512160301208,0.9261512160301208,1.0,1.0,-0.7695481181144714,0.3314364552497864,0.4381116926670074,0.12373548746109,0.0,0.0,0.0817588716745376,25.80491065979004,25.0,1.2117921113967896,-3913.3349609375,59.653785705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,303.2348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.1219055727124214,0.0,0.0,0.0,0.0,1.0,0.001862995326519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922067761421203,0.0987392589449882,-0.0065324832685291,0.0,0.0001237186515936,0.0,0.0,3.795879364013672,0.0,0.0,0.0,0.2692131996154785,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575753331184,-546.8972778320312,301.0490417480469,0.5504348278045654,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5504348278045654,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884012654423713,-1612.1346435546875,304.1581726074219,0.7950189113616943,0.1452714055776596,0.1026079878211021,293.22137451171875,297.1499938964844,293.1499938964844,0.1501609981060028,-3339.268798828125,304.1575012207031,0.9156079292297364,0.2233485728502273,0.2125464081764221,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422911144793,-2142.342041015625,298.9248352050781,0.5504348278045654,0.050000000745058,0.2288229614496231,291.1789245605469,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.4382019042969,291.17901611328125,1.0,0.1791275292634964,0.9262746572494508,0.9262746572494508,1.0,1.0,-0.7656704187393188,0.3297842144966125,0.4358862340450287,0.122866965830326,0.0,0.0,0.0778452530503273,25.811389923095703,25.0,1.1421610116958618,-3881.317138671875,59.10308074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,303.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1209711953997612,0.0,0.0,0.0,0.0,1.0,0.0020813005976378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908203497529029,0.0989007800817489,-0.0080804284662008,0.0,0.0001227703760378,0.0,0.0,3.800340414047241,0.0,0.0,0.0,0.269166350364685,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575753331184,-546.8972778320312,301.0490417480469,0.5504348278045654,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5504348278045654,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884012654423713,-1612.1346435546875,304.1581726074219,0.7950189113616943,0.1452714055776596,0.1026079878211021,293.22137451171875,297.1499938964844,293.1499938964844,0.1501609981060028,-3339.268798828125,304.1575012207031,0.9156079292297364,0.2233485728502273,0.2125464081764221,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422911144793,-2142.342041015625,298.9248352050781,0.5504348278045654,0.050000000745058,0.2288229614496231,291.1789245605469,291.1499938964844,275.1968688964844,272.6692199707031,286.1544494628906,294.4382019042969,291.17901611328125,1.0,0.1791275292634964,0.9262746572494508,0.9262746572494508,1.0,1.0,-0.7656704187393188,0.3297842144966125,0.4358862340450287,0.122866965830326,0.0,0.0,0.0778452530503273,25.811389923095703,25.0,1.1421610116958618,-3881.317138671875,59.10308074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,303.170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.1209711953997612,0.0,0.0,0.0,0.0,1.0,0.0020813005976378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908203497529029,0.0989007800817489,-0.0080804284662008,0.0,0.0001227703760378,0.0,0.0,3.800340414047241,0.0,0.0,0.0,0.269166350364685,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081982910633087,-544.3063354492188,301.00274658203125,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866521969437599,-1586.8115234375,304.1583557128906,0.7904329895973206,0.1429547369480133,0.1010005250573158,293.2211608886719,297.1499938964844,293.1499938964844,0.1486802399158477,-3312.90673828125,304.157470703125,0.9125173091888428,0.2215833365917205,0.2108810544013977,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754361234605,-2122.452880859375,298.85357666015625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1796569824219,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.4559020996094,291.1797790527344,1.0,0.1787285655736923,0.9263981580734252,0.9263981580734252,1.0,1.0,-0.7617565989494324,0.3281168639659881,0.4336397349834442,0.12199267745018,0.0,0.0,0.0738364905118942,25.817779541015625,25.0,1.0437629222869873,-3849.1650390625,58.55093383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,303.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.1200048699975013,0.0,0.0,0.0,0.0,1.0,0.0022773179225623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894204005599021,0.0990156531333923,-0.0095952479168772,0.0,0.0001217896860907,0.0,0.0,3.802958726882935,0.0,0.0,0.0,0.2691141366958618,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081982910633087,-544.3063354492188,301.00274658203125,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866521969437599,-1586.8115234375,304.1583557128906,0.7904329895973206,0.1429547369480133,0.1010005250573158,293.2211608886719,297.1499938964844,293.1499938964844,0.1486802399158477,-3312.90673828125,304.157470703125,0.9125173091888428,0.2215833365917205,0.2108810544013977,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754361234605,-2122.452880859375,298.85357666015625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1796569824219,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.4559020996094,291.1797790527344,1.0,0.1787285655736923,0.9263981580734252,0.9263981580734252,1.0,1.0,-0.7617565989494324,0.3281168639659881,0.4336397349834442,0.12199267745018,0.0,0.0,0.0738364905118942,25.817779541015625,25.0,1.0437629222869873,-3849.1650390625,58.55093383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,303.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.1200048699975013,0.0,0.0,0.0,0.0,1.0,0.0022773179225623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894204005599021,0.0990156531333923,-0.0095952479168772,0.0,0.0001217896860907,0.0,0.0,3.802958726882935,0.0,0.0,0.0,0.2691141366958618,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390552222728,-541.697998046875,300.9560852050781,0.549964964389801,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.549964964389801,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848647803068161,-1560.9736328125,304.1585388183594,0.7857204079627991,0.1405909210443496,0.0993594825267791,293.220947265625,297.1499938964844,293.1499938964844,0.1472082138061523,-3286.64501953125,304.1574401855469,0.9094775915145874,0.219823345541954,0.2092205137014389,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087464421987,-2102.4580078125,298.7818603515625,0.549964964389801,0.050000000745058,0.2288395017385482,291.1803283691406,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737548828125,291.180419921875,1.0,0.1783265322446823,0.926533579826355,0.926533579826355,1.0,1.0,-0.7578082084655762,0.3264354467391968,0.4313727617263794,0.1211132258176803,0.0,0.0,0.0697430595755577,25.823989868164062,25.0,0.9185081124305724,-3816.917724609375,57.9975471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,303.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.1190071776509285,0.0,0.0,0.0,0.0,1.0,0.0024574217386543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880115702748298,0.0990959256887435,-0.0110843563452363,0.0,0.0001207771565532,0.0,0.0,3.804210186004639,0.0,0.0,0.0,0.2690578997135162,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390552222728,-541.697998046875,300.9560852050781,0.549964964389801,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.549964964389801,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848647803068161,-1560.9736328125,304.1585388183594,0.7857204079627991,0.1405909210443496,0.0993594825267791,293.220947265625,297.1499938964844,293.1499938964844,0.1472082138061523,-3286.64501953125,304.1574401855469,0.9094775915145874,0.219823345541954,0.2092205137014389,293.3490600585937,297.1499938964844,293.1499938964844,0.0058087464421987,-2102.4580078125,298.7818603515625,0.549964964389801,0.050000000745058,0.2288395017385482,291.1803283691406,291.1499938964844,275.22869873046875,272.6829833984375,286.1875305175781,294.4737548828125,291.180419921875,1.0,0.1783265322446823,0.926533579826355,0.926533579826355,1.0,1.0,-0.7578082084655762,0.3264354467391968,0.4313727617263794,0.1211132258176803,0.0,0.0,0.0697430595755577,25.823989868164062,25.0,0.9185081124305724,-3816.917724609375,57.9975471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38555908203125,303.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.1190071776509285,0.0,0.0,0.0,0.0,1.0,0.0024574217386543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880115702748298,0.0990959256887435,-0.0110843563452363,0.0,0.0001207771565532,0.0,0.0,3.804210186004639,0.0,0.0,0.0,0.2690578997135162,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080798901617527,-539.0733642578125,300.9090270996094,0.5497317910194397,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5497317910194397,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.083040602505207,-1534.662841796875,304.15875244140625,0.7808935046195984,0.1381838321685791,0.0976874530315399,293.2207336425781,297.1499938964844,293.1499938964844,0.1457453966140747,-3260.492431640625,304.15740966796875,0.9065054655075072,0.2180689573287964,0.2075651139020919,293.350341796875,297.1499938964844,293.1499938964844,0.0057422271929681,-2082.362060546875,298.70965576171875,0.5497317910194397,0.050000000745058,0.2288477420806884,291.180908203125,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.18096923828125,1.0,0.1779215931892395,0.9266690611839294,0.9266690611839294,1.0,1.0,-0.753828763961792,0.3247412145137787,0.4290875494480133,0.1202290281653404,0.0,0.0,0.0655804127454757,25.82989883422852,25.0,0.7714410424232483,-3784.640380859375,57.44334030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924865722656,302.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.1179808750748634,0.0,0.0,0.0,0.0,1.0,0.0026258998550474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865999683737754,0.0991548523306846,-0.0125548848882317,0.0,0.0001197355886688,0.0,0.0,3.804621934890747,0.0,0.0,0.0,0.2689993381500244,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080798901617527,-539.0733642578125,300.9090270996094,0.5497317910194397,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5497317910194397,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.083040602505207,-1534.662841796875,304.15875244140625,0.7808935046195984,0.1381838321685791,0.0976874530315399,293.2207336425781,297.1499938964844,293.1499938964844,0.1457453966140747,-3260.492431640625,304.15740966796875,0.9065054655075072,0.2180689573287964,0.2075651139020919,293.350341796875,297.1499938964844,293.1499938964844,0.0057422271929681,-2082.362060546875,298.70965576171875,0.5497317910194397,0.050000000745058,0.2288477420806884,291.180908203125,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.18096923828125,1.0,0.1779215931892395,0.9266690611839294,0.9266690611839294,1.0,1.0,-0.753828763961792,0.3247412145137787,0.4290875494480133,0.1202290281653404,0.0,0.0,0.0655804127454757,25.82989883422852,25.0,0.7714410424232483,-3784.640380859375,57.44334030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924865722656,302.9620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.1179808750748634,0.0,0.0,0.0,0.0,1.0,0.0026258998550474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865999683737754,0.0991548523306846,-0.0125548848882317,0.0,0.0001197355886688,0.0,0.0,3.804621934890747,0.0,0.0,0.0,0.2689993381500244,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080503458157181,-537.7554931640625,300.8853454589844,0.5496159791946411,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.5496159791946411,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821152925491333,-1521.344482421875,304.1588439941406,0.7784416079521179,0.136965125799179,0.0968407317996025,293.2206420898437,297.1499938964844,293.1499938964844,0.1450174897909164,-3247.4580078125,304.1573791503906,0.9050500988960266,0.2171938866376876,0.2067393958568573,293.3509826660156,297.1499938964844,293.1499938964844,0.005709043238312,-2072.280029296875,298.67340087890625,0.5496159791946411,0.050000000745058,0.2288518399000167,291.18115234375,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.18121337890625,1.0,0.1777181029319763,0.9267367720603944,0.9267367720603944,1.0,1.0,-0.7518285512924194,0.3238897621631622,0.4279387593269348,0.119785375893116,0.0,0.0,0.063478298485279,25.83271598815918,25.0,0.6944076418876648,-3768.512939453125,57.16608428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958435058594,302.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1174583658576011,0.0,0.0,0.0,0.0,1.0,0.0027066336479038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085895150899887,0.0991791263222694,-0.01328397821635,0.0,0.0001192053096019,0.0,0.0,3.804626226425171,0.0,0.0,0.0,0.2689695954322815,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080208191648125,-536.4335327148438,300.861572265625,0.5495006442070007,0.050000000745058,0.0458151064813137,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5495006442070007,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.081180565059185,-1507.912353515625,304.158935546875,0.7759642601013184,0.1357360631227493,0.0959865599870681,293.22052001953125,297.1499938964844,293.1499938964844,0.1442920714616775,-3234.454345703125,304.1573486328125,0.9036182761192322,0.2163204699754715,0.2059151232242584,293.35162353515625,297.1499938964844,293.1499938964844,0.0056758900173008,-2062.169921875,298.63702392578125,0.5495006442070007,0.050000000745058,0.2288559377193451,291.1813659667969,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1814270019531,1.0,0.1775139272212982,0.92681223154068,0.92681223154068,1.0,1.0,-0.7498211860656738,0.3230356276035309,0.4267855584621429,0.1193408370018005,0.0,0.0,0.0613640323281288,25.83543586730957,25.0,0.6172351837158203,-3752.397705078125,56.88870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,302.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.1169300824403762,0.0,0.0,0.0,0.0,1.0,0.0027852994389832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851916745305061,0.0992001444101333,-0.0140084726735949,0.0,0.0001186691661132,0.0,0.0,3.804506778717041,0.0,0.0,0.0,0.2689395844936371,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618608579039,-533.7791748046875,300.8137512207031,0.5492714047431946,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5492714047431946,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792838260531425,-1480.73095703125,304.1591186523437,0.7709407210350037,0.1332480162382125,0.0942573547363281,293.2203063964844,297.1499938964844,293.1499938964844,0.1428485661745071,-3208.537841796875,304.1573181152344,0.900806486606598,0.2145784348249435,0.2042710483074188,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097474880516,-2041.887451171875,298.5639343261719,0.5492714047431946,0.050000000745058,0.2288640737533569,291.18170166015625,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1817321777344,1.0,0.1771036833524704,0.926963210105896,0.926963210105896,1.0,1.0,-0.7457864880561829,0.3213191926479339,0.4244672656059265,0.1184488907456398,0.0,0.0,0.0571085438132286,25.840614318847656,25.0,0.4674945473670959,-3720.240478515625,56.333892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,302.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1158599853515625,0.0,0.0,0.0,0.0,1.0,0.0029373436700552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837920978665351,0.0992368385195732,-0.0154447443783283,0.0,0.0001175831566797,0.0,0.0,3.804068326950073,0.0,0.0,0.0,0.2688795030117035,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618608579039,-533.7791748046875,300.8137512207031,0.5492714047431946,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5492714047431946,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792838260531425,-1480.73095703125,304.1591186523437,0.7709407210350037,0.1332480162382125,0.0942573547363281,293.2203063964844,297.1499938964844,293.1499938964844,0.1428485661745071,-3208.537841796875,304.1573181152344,0.900806486606598,0.2145784348249435,0.2042710483074188,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097474880516,-2041.887451171875,298.5639343261719,0.5492714047431946,0.050000000745058,0.2288640737533569,291.18170166015625,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1817321777344,1.0,0.1771036833524704,0.926963210105896,0.926963210105896,1.0,1.0,-0.7457864880561829,0.3213191926479339,0.4244672656059265,0.1184488907456398,0.0,0.0,0.0571085438132286,25.840614318847656,25.0,0.4674945473670959,-3720.240478515625,56.333892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40509033203125,302.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44140625,18000.0,0.0,0.0,0.1158599853515625,0.0,0.0,0.0,0.0,1.0,0.0029373436700552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837920978665351,0.0992368385195732,-0.0154447443783283,0.0,0.0001175831566797,0.0,0.0,3.804068326950073,0.0,0.0,0.0,0.2688795030117035,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079030217602849,-531.110107421875,300.7655944824219,0.5490440726280212,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5490440726280212,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773506760597229,-1453.144775390625,304.1593017578125,0.7658351063728333,0.1307223588228225,0.0925017222762107,293.2200927734375,297.1499938964844,293.1499938964844,0.1414144486188888,-3182.734130859375,304.1572570800781,0.8979987502098083,0.2128426432609558,0.2026327401399612,293.3541259765625,297.1499938964844,293.1499938964844,0.005543784238398,-2021.50927734375,298.4904479980469,0.5490440726280212,0.050000000745058,0.2288721799850464,291.1819763183594,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1820068359375,1.0,0.1766911745071411,0.9271142482757568,0.9271142482757568,1.0,1.0,-0.7417269945144653,0.3195927739143371,0.4221341907978058,0.1175533831119537,0.0,0.0,0.0528264380991458,25.8454647064209,25.0,0.3479543924331665,-3688.22607421875,55.7793083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,302.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.1147771403193473,0.0,0.0,0.0,0.0,1.0,0.0030833189375698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824060514569282,0.0992688164114952,-0.0168627668172121,0.0,0.0001164842033176,0.0,0.0,3.803467035293579,0.0,0.0,0.0,0.268819659948349,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079030217602849,-531.110107421875,300.7655944824219,0.5490440726280212,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5490440726280212,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773506760597229,-1453.144775390625,304.1593017578125,0.7658351063728333,0.1307223588228225,0.0925017222762107,293.2200927734375,297.1499938964844,293.1499938964844,0.1414144486188888,-3182.734130859375,304.1572570800781,0.8979987502098083,0.2128426432609558,0.2026327401399612,293.3541259765625,297.1499938964844,293.1499938964844,0.005543784238398,-2021.50927734375,298.4904479980469,0.5490440726280212,0.050000000745058,0.2288721799850464,291.1819763183594,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1820068359375,1.0,0.1766911745071411,0.9271142482757568,0.9271142482757568,1.0,1.0,-0.7417269945144653,0.3195927739143371,0.4221341907978058,0.1175533831119537,0.0,0.0,0.0528264380991458,25.8454647064209,25.0,0.3479543924331665,-3688.22607421875,55.7793083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,302.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.1147771403193473,0.0,0.0,0.0,0.0,1.0,0.0030833189375698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824060514569282,0.0992688164114952,-0.0168627668172121,0.0,0.0001164842033176,0.0,0.0,3.803467035293579,0.0,0.0,0.0,0.268819659948349,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078443074598908,-528.4259643554688,300.71710205078125,0.5488184094429016,0.050000000745058,0.0458199717104435,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5488184094429016,0.050000000745058,0.0482506342232227,293.2398376464844,297.1499938964844,293.1499938964844,0.0753788277506828,-1425.1444091796875,304.15948486328125,0.7606536746025085,0.1281585395336151,0.0907192528247833,293.2198486328125,297.1499938964844,293.1499938964844,0.1399897038936615,-3157.043701171875,304.1572265625,0.8951916694641113,0.2111135423183441,0.2010006159543991,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780053906142,-2001.0374755859373,298.41656494140625,0.5488184094429016,0.050000000745058,0.2288802415132522,291.1821594238281,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.18218994140625,1.0,0.1762764602899551,0.9272744059562684,0.9272744059562684,1.0,1.0,-0.7376425862312317,0.3178565800189972,0.4197860062122345,0.1166544705629348,0.0,0.0,0.0485230572521686,25.85001945495605,25.0,0.2566178143024444,-3656.36083984375,55.22504806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41424560546875,302.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.1136872023344039,0.0,0.0,0.0,0.0,1.0,0.0032240727450698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08103559166193,0.0992953181266784,-0.018259722739458,0.0,0.0001153780540334,0.0,0.0,3.802678346633911,0.0,0.0,0.0,0.2687601447105407,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078443074598908,-528.4259643554688,300.71710205078125,0.5488184094429016,0.050000000745058,0.0458199717104435,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.5488184094429016,0.050000000745058,0.0482506342232227,293.2398376464844,297.1499938964844,293.1499938964844,0.0753788277506828,-1425.1444091796875,304.15948486328125,0.7606536746025085,0.1281585395336151,0.0907192528247833,293.2198486328125,297.1499938964844,293.1499938964844,0.1399897038936615,-3157.043701171875,304.1572265625,0.8951916694641113,0.2111135423183441,0.2010006159543991,293.3553466796875,297.1499938964844,293.1499938964844,0.0054780053906142,-2001.0374755859373,298.41656494140625,0.5488184094429016,0.050000000745058,0.2288802415132522,291.1821594238281,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.18218994140625,1.0,0.1762764602899551,0.9272744059562684,0.9272744059562684,1.0,1.0,-0.7376425862312317,0.3178565800189972,0.4197860062122345,0.1166544705629348,0.0,0.0,0.0485230572521686,25.85001945495605,25.0,0.2566178143024444,-3656.36083984375,55.22504806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41424560546875,302.6473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.42578125,18000.0,0.0,0.0,0.1136872023344039,0.0,0.0,0.0,0.0,1.0,0.0032240727450698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08103559166193,0.0992953181266784,-0.018259722739458,0.0,0.0001153780540334,0.0,0.0,3.802678346633911,0.0,0.0,0.0,0.2687601447105407,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077857254073023,-525.7268676757812,300.6683044433594,0.5485944151878357,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5485944151878357,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733669400215148,-1396.7353515625,304.15966796875,0.7554043531417847,0.1255572140216827,0.0889104083180427,293.2196350097656,297.1499938964844,293.1499938964844,0.1385743916034698,-3131.467529296875,304.1571655273437,0.8923867344856262,0.2093914151191711,0.1993749141693115,293.3565368652344,297.1499938964844,293.1499938964844,0.005412405822426,-1980.471435546875,298.34228515625,0.5485944151878357,0.050000000745058,0.2288882583379745,291.18231201171875,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.18231201171875,1.0,0.1758596897125244,0.9274345636367798,0.9274345636367798,1.0,1.0,-0.7335343360900879,0.3161108791828155,0.4174234569072723,0.115752063691616,0.0,0.0,0.0442044623196125,25.85429954528809,25.0,0.1862210035324096,-3624.66162109375,54.67132186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,302.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.112596221268177,0.0,0.0,0.0,0.0,1.0,0.003360480768606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796826183795929,0.0993174016475677,-0.0196347814053297,0.0,0.0001142708570114,0.0,0.0,3.801745414733887,0.0,0.0,0.0,0.2687011659145355,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077857254073023,-525.7268676757812,300.6683044433594,0.5485944151878357,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5485944151878357,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733669400215148,-1396.7353515625,304.15966796875,0.7554043531417847,0.1255572140216827,0.0889104083180427,293.2196350097656,297.1499938964844,293.1499938964844,0.1385743916034698,-3131.467529296875,304.1571655273437,0.8923867344856262,0.2093914151191711,0.1993749141693115,293.3565368652344,297.1499938964844,293.1499938964844,0.005412405822426,-1980.471435546875,298.34228515625,0.5485944151878357,0.050000000745058,0.2288882583379745,291.18231201171875,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.5820617675781,291.18231201171875,1.0,0.1758596897125244,0.9274345636367798,0.9274345636367798,1.0,1.0,-0.7335343360900879,0.3161108791828155,0.4174234569072723,0.115752063691616,0.0,0.0,0.0442044623196125,25.85429954528809,25.0,0.1862210035324096,-3624.66162109375,54.67132186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4170227050781,302.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.112596221268177,0.0,0.0,0.0,0.0,1.0,0.003360480768606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796826183795929,0.0993174016475677,-0.0196347814053297,0.0,0.0001142708570114,0.0,0.0,3.801745414733887,0.0,0.0,0.0,0.2687011659145355,4.0,0.0,1.0
