time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077564734965562,-524.3711547851562,300.6437683105469,0.5484828948974609,0.050000000745058,0.0458223782479763,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5484828948974609,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.072344571352005,-1382.3658447265625,304.1597595214844,0.7527536749839783,0.12424136698246,0.0879953578114509,293.2195129394531,297.1499938964844,293.1499938964844,0.1378705203533172,-3118.7265625,304.1571350097656,0.8909857869148254,0.208533301949501,0.1985647976398468,293.3571472167969,297.1499938964844,293.1499938964844,0.005379662849009,-1970.150146484375,298.30499267578125,0.5484828948974609,0.050000000745058,0.2288922667503357,291.182373046875,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911560058594,291.182373046875,1.0,0.1756505072116851,0.9275146126747132,0.9275146126747132,1.0,1.0,-0.7314706444740295,0.3152341842651367,0.4162364304065704,0.1152994260191917,0.0,0.0,0.0420405082404613,25.85634994506836,25.0,0.1568385064601898,-3608.871337890625,54.39461898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179077148437,302.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1120523810386657,0.0,0.0,0.0,0.0,1.0,0.0034272472839802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790130198001861,0.09932641685009,-0.0203133951872587,0.0,0.0001137189246946,0.0,0.0,3.8012118339538574,0.0,0.0,0.0,0.2686718106269836,4.0,0.0,1.0
824160,293.2849426269531,297.1499938964844,293.1499938964844,0.0077272597700357,-523.011962890625,300.6191711425781,0.5483718514442444,0.050000000745058,0.0458231754601001,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5483718514442444,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713114738464355,-1367.893798828125,304.1598815917969,0.7500877380371094,0.1229163408279419,0.0870737209916114,293.2193908691406,297.1499938964844,293.1499938964844,0.1371691077947616,-3106.016357421875,304.1571350097656,0.8895861506462097,0.2076771706342697,0.1977564692497253,293.35772705078125,297.1499938964844,293.1499938964844,0.0053469613194465,-1959.804931640625,298.267578125,0.5483718514442444,0.050000000745058,0.2288962602615356,291.1824035644531,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002197265625,291.1824035644531,1.0,0.1754408329725265,0.9276034235954284,0.9276034235954284,1.0,1.0,-0.7294012308120728,0.3143554925918579,0.4150457680225372,0.114846147596836,0.0,0.0,0.0398745834827423,25.85833168029785,25.0,0.1287642121315002,-3593.131103515625,54.118106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184265136719,302.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40234375,18000.0,0.0,0.0,0.1115105897188186,0.0,0.0,0.0,0.0,1.0,0.0034932168200612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078348308801651,0.0993347316980362,-0.0209864228963851,0.0,0.0001131690733018,0.0,0.0,3.800657987594605,0.0,0.0,0.0,0.2686426639556885,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689389534294,-520.2822875976562,300.5697326660156,0.5481507778167725,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5481507778167725,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692123994231224,-1338.6456298828125,304.1600646972656,0.7447094321250916,0.1202382892370224,0.0852108970284462,293.2191467285156,297.1499938964844,293.1499938964844,0.1357737332582473,-3080.68896484375,304.1570739746094,0.8867913484573364,0.2059708386659622,0.1961453706026077,293.35888671875,297.1499938964844,293.1499938964844,0.0052816881798207,-1939.0445556640625,298.1925354003906,0.5481507778167725,0.050000000745058,0.2289042174816131,291.1824645996094,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.618408203125,291.1824645996094,1.0,0.1750201135873794,0.9277810454368592,0.9277810454368592,1.0,1.0,-0.725245475769043,0.3125914335250854,0.4126540720462799,0.1139371171593666,0.0,0.0,0.0355388335883617,25.86211585998535,25.0,0.0841151848435401,-3561.808349609375,53.56574630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,302.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1104357242584228,0.0,0.0,0.0,0.0,1.0,0.0036230518016964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077034130692482,0.099349245429039,-0.0223151091486215,0.0,0.0001120782180805,0.0,0.0,3.7994911670684814,0.0,0.0,0.0,0.2685849666595459,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689389534294,-520.2822875976562,300.5697326660156,0.5481507778167725,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.5481507778167725,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692123994231224,-1338.6456298828125,304.1600646972656,0.7447094321250916,0.1202382892370224,0.0852108970284462,293.2191467285156,297.1499938964844,293.1499938964844,0.1357737332582473,-3080.68896484375,304.1570739746094,0.8867913484573364,0.2059708386659622,0.1961453706026077,293.35888671875,297.1499938964844,293.1499938964844,0.0052816881798207,-1939.0445556640625,298.1925354003906,0.5481507778167725,0.050000000745058,0.2289042174816131,291.1824645996094,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.618408203125,291.1824645996094,1.0,0.1750201135873794,0.9277810454368592,0.9277810454368592,1.0,1.0,-0.725245475769043,0.3125914335250854,0.4126540720462799,0.1139371171593666,0.0,0.0,0.0355388335883617,25.86211585998535,25.0,0.0841151848435401,-3561.808349609375,53.56574630737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,302.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1104357242584228,0.0,0.0,0.0,0.0,1.0,0.0036230518016964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077034130692482,0.099349245429039,-0.0223151091486215,0.0,0.0001120782180805,0.0,0.0,3.7994911670684814,0.0,0.0,0.0,0.2685849666595459,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107806526124,-517.5384521484375,300.52001953125,0.5479313135147095,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5479313135147095,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.067068263888359,-1308.9991455078125,304.1602783203125,0.7392651438713074,0.1175242066383361,0.0833227112889289,293.2188720703125,297.1499938964844,293.1499938964844,0.1343881785869598,-3055.4833984375,304.1570129394531,0.8840036988258362,0.2042724788188934,0.1945416778326034,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165938541293,-1918.194091796875,298.1171264648437,0.5479313135147095,0.050000000745058,0.2289121299982071,291.1825256347656,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366577148437,291.1825256347656,1.0,0.174597680568695,0.9279587268829346,0.9279587268829346,1.0,1.0,-0.7210685014724731,0.3108191192150116,0.4102493524551391,0.1130249053239822,0.0,0.0,0.0311988890171051,25.865652084350582,25.0,0.0575156360864639,-3530.71484375,53.01445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41729736328125,302.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.109375961124897,0.0,0.0,0.0,0.0,1.0,0.0037505947984755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757405906915664,0.0993609651923179,-0.0236203726381063,0.0,0.0001110027005779,0.0,0.0,3.798248052597046,0.0,0.0,0.0,0.2685280442237854,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076107806526124,-517.5384521484375,300.52001953125,0.5479313135147095,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5479313135147095,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.067068263888359,-1308.9991455078125,304.1602783203125,0.7392651438713074,0.1175242066383361,0.0833227112889289,293.2188720703125,297.1499938964844,293.1499938964844,0.1343881785869598,-3055.4833984375,304.1570129394531,0.8840036988258362,0.2042724788188934,0.1945416778326034,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165938541293,-1918.194091796875,298.1171264648437,0.5479313135147095,0.050000000745058,0.2289121299982071,291.1825256347656,291.1499938964844,275.3500061035156,272.7353820800781,286.3272399902344,294.6366577148437,291.1825256347656,1.0,0.174597680568695,0.9279587268829346,0.9279587268829346,1.0,1.0,-0.7210685014724731,0.3108191192150116,0.4102493524551391,0.1130249053239822,0.0,0.0,0.0311988890171051,25.865652084350582,25.0,0.0575156360864639,-3530.71484375,53.01445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41729736328125,302.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3671875,18000.0,0.0,0.0,0.109375961124897,0.0,0.0,0.0,0.0,1.0,0.0037505947984755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757405906915664,0.0993609651923179,-0.0236203726381063,0.0,0.0001110027005779,0.0,0.0,3.798248052597046,0.0,0.0,0.0,0.2685280442237854,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095333158969,-512.683837890625,300.43731689453125,0.5468181371688843,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5468181371688843,0.050000000745058,0.0482658296823501,293.25836181640625,297.1499938964844,293.1499938964844,0.0635284632444381,-1260.4041748046875,304.1628112792969,0.729507327079773,0.1125973016023635,0.08022341132164,293.22918701171875,297.1499938964844,293.1499938964844,0.1316748708486557,-3005.493408203125,304.15924072265625,0.8775224089622498,0.2004235237836837,0.1913501471281051,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190145313739,-1886.5556640625,298.0082702636719,0.5468181371688843,0.050000000745058,0.2289523184299469,291.1839599609375,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.18463134765625,1.0,0.174108549952507,0.9281456470489502,0.9281456470489502,1.0,1.0,-0.7135872840881348,0.3076345920562744,0.4059526622295379,0.111412800848484,0.0,0.0,0.0266205426305532,26.01155662536621,25.0,3.477907657623291,-3496.002685546875,52.2070198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,302.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1083295494318008,0.0,0.0,0.0,0.0,1.0,0.0038783208001405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744361281394958,0.0993572995066642,-0.0249211695045232,0.0,0.0001099407236324,0.0,0.0,3.796418428421021,0.0,0.0,0.0,0.2684694528579712,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095333158969,-512.683837890625,300.43731689453125,0.5468181371688843,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5468181371688843,0.050000000745058,0.0482658296823501,293.25836181640625,297.1499938964844,293.1499938964844,0.0635284632444381,-1260.4041748046875,304.1628112792969,0.729507327079773,0.1125973016023635,0.08022341132164,293.22918701171875,297.1499938964844,293.1499938964844,0.1316748708486557,-3005.493408203125,304.15924072265625,0.8775224089622498,0.2004235237836837,0.1913501471281051,293.37335205078125,297.1499938964844,293.1499938964844,0.0051190145313739,-1886.5556640625,298.0082702636719,0.5468181371688843,0.050000000745058,0.2289523184299469,291.1839599609375,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.18463134765625,1.0,0.174108549952507,0.9281456470489502,0.9281456470489502,1.0,1.0,-0.7135872840881348,0.3076345920562744,0.4059526622295379,0.111412800848484,0.0,0.0,0.0266205426305532,26.01155662536621,25.0,3.477907657623291,-3496.002685546875,52.2070198059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154052734375,302.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.1083295494318008,0.0,0.0,0.0,0.0,1.0,0.0038783208001405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744361281394958,0.0993572995066642,-0.0249211695045232,0.0,0.0001099407236324,0.0,0.0,3.796418428421021,0.0,0.0,0.0,0.2684694528579712,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074221454560756,-508.4127807617188,300.3612670898437,0.5459872484207153,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5459872484207153,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.060001041740179,-1212.7537841796875,304.16436767578125,0.7199990153312683,0.1083882749080658,0.0771983861923217,293.23406982421875,297.1499938964844,293.1499938964844,0.129110187292099,-2958.228271484375,304.160400390625,0.8717535734176636,0.1974162757396698,0.1883658617734909,293.3828430175781,297.1499938964844,293.1499938964844,0.0050317333079874,-1857.89208984375,297.9061584472656,0.5459872484207153,0.050000000745058,0.2289827018976211,291.18701171875,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.1871337890625,1.0,0.1735648661851883,0.9283325672149658,0.9283325672149658,1.0,1.0,-0.7064263820648193,0.3045937716960907,0.4018325805664062,0.1098634600639343,0.0,0.0,0.021450562402606,26.108217239379883,25.0,2.442423105239868,-3460.48779296875,51.39181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,302.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.1072851791977882,0.0,0.0,0.0,0.0,1.0,0.0040180431678891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729731544852256,0.0993021801114082,-0.0263290293514728,0.0,0.0001088808203348,0.0,0.0,3.792419195175171,0.0,0.0,0.0,0.2683995366096496,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074221454560756,-508.4127807617188,300.3612670898437,0.5459872484207153,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18682861328125,0.5459872484207153,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.060001041740179,-1212.7537841796875,304.16436767578125,0.7199990153312683,0.1083882749080658,0.0771983861923217,293.23406982421875,297.1499938964844,293.1499938964844,0.129110187292099,-2958.228271484375,304.160400390625,0.8717535734176636,0.1974162757396698,0.1883658617734909,293.3828430175781,297.1499938964844,293.1499938964844,0.0050317333079874,-1857.89208984375,297.9061584472656,0.5459872484207153,0.050000000745058,0.2289827018976211,291.18701171875,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.1871337890625,1.0,0.1735648661851883,0.9283325672149658,0.9283325672149658,1.0,1.0,-0.7064263820648193,0.3045937716960907,0.4018325805664062,0.1098634600639343,0.0,0.0,0.021450562402606,26.108217239379883,25.0,2.442423105239868,-3460.48779296875,51.39181137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,302.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.681640625,18000.0,0.0,0.0,0.1072851791977882,0.0,0.0,0.0,0.0,1.0,0.0040180431678891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729731544852256,0.0993021801114082,-0.0263290293514728,0.0,0.0001088808203348,0.0,0.0,3.792419195175171,0.0,0.0,0.0,0.2683995366096496,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073810401372611,-506.41162109375,300.324462890625,0.5457026362419128,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457026362419128,0.050000000745058,0.0482744500041008,293.2682189941406,297.1499938964844,293.1499938964844,0.0583412460982799,-1190.6109619140625,304.1647644042969,0.7154592871665955,0.1063949689269065,0.0757862105965614,293.2355651855469,297.1499938964844,293.1499938964844,0.1279886662960052,-2937.58056640625,304.1605529785156,0.8693193793296814,0.1960576474666595,0.187048003077507,293.3865051269531,297.1499938964844,293.1499938964844,0.0049899611622095,-1844.1807861328125,297.8561096191406,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371154785156,291.1869201660156,1.0,0.1732844859361648,0.9284260272979736,0.9284260272979736,1.0,1.0,-0.703167736530304,0.3032112121582031,0.3999564945697784,0.1091595590114593,0.0,0.0,0.0189680531620979,26.134536743164062,25.0,0.6720737218856812,-3443.373046875,51.00300598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41357421875,302.0482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6015625,18000.0,0.0,0.0,0.1067617386579513,0.0,0.0,0.0,0.0,1.0,0.0040893647819757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722541287541389,0.0992930755019187,-0.0270389504730701,0.0,0.0001083495881175,0.0,0.0,3.791115760803223,0.0,0.0,0.0,0.2683663964271545,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073412084020674,-504.4716796875,300.2882995605469,0.5454660058021545,0.050000000745058,0.0458443388342857,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5454660058021545,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567149296402931,-1169.0758056640625,304.1650390625,0.7108628153800964,0.1044469028711319,0.0744102820754051,293.2366638183594,297.1499938964844,293.1499938964844,0.1269262731075287,-2918.01611328125,304.1605529785156,0.8670485615730286,0.1947555989027023,0.1857929676771164,293.3896179199219,297.1499938964844,293.1499938964844,0.0049491194076836,-1830.7557373046875,297.8065795898437,0.5454660058021545,0.050000000745058,0.2290019541978836,291.1865234375,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18621826171875,1.0,0.1730008274316787,0.928544282913208,0.928544282913208,1.0,1.0,-0.7000249624252319,0.3018791377544403,0.398145854473114,0.1084818616509437,0.0,0.0,0.0165886506438255,26.152732849121094,25.0,-0.7961753606796265,-3427.013427734375,50.621612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41326904296875,301.9932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.1062381267547607,0.0,0.0,0.0,0.0,1.0,0.0041592614725232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715711116790771,0.099298782646656,-0.0277276765555143,0.0,0.0001078181958291,0.0,0.0,3.7904269695281982,0.0,0.0,0.0,0.2683361172676086,4.0,0.0,1.0
824820,293.3199462890625,297.1499938964844,293.1499938964844,0.0072643104940652,-500.7147521972656,300.21759033203125,0.5450916886329651,0.050000000745058,0.0458471253514289,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5450916886329651,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535278692841529,-1127.3065185546875,304.16534423828125,0.7013886570930481,0.1006512120366096,0.0717374309897422,293.2380676269531,297.1499938964844,293.1499938964844,0.1249267309904098,-2881.1513671875,304.1603698730469,0.8628495335578918,0.1922762542963028,0.1834158599376678,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693590797483,-1804.4461669921875,297.708984375,0.5450916886329651,0.050000000745058,0.2290158867835998,291.1844177246094,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339416503906,291.1836242675781,1.0,0.172428086400032,0.928780734539032,0.928780734539032,1.0,1.0,-0.6939879059791565,0.299322247505188,0.3946656286716461,0.107181616127491,0.0,0.0,0.0121253840625286,26.17241668701172,25.0,-5.501891136169434,-3377.12548828125,49.87697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,301.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1051938384771347,0.0,0.0,0.0,0.0,1.0,0.0043533355928957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692752078175544,0.0988719165325164,-0.0295967143028974,0.0,0.0001067583725671,0.0,0.0,3.771709680557251,0.0,0.0,0.0,0.2681945860385895,4.0,0.0,1.0
824880,293.3199462890625,297.1499938964844,293.1499938964844,0.0072643104940652,-500.7147521972656,300.21759033203125,0.5450916886329651,0.050000000745058,0.0458471253514289,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5450916886329651,0.050000000745058,0.0482792295515537,293.274169921875,297.1499938964844,293.1499938964844,0.0535278692841529,-1127.3065185546875,304.16534423828125,0.7013886570930481,0.1006512120366096,0.0717374309897422,293.2380676269531,297.1499938964844,293.1499938964844,0.1249267309904098,-2881.1513671875,304.1603698730469,0.8628495335578918,0.1922762542963028,0.1834158599376678,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693590797483,-1804.4461669921875,297.708984375,0.5450916886329651,0.050000000745058,0.2290158867835998,291.1844177246094,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339416503906,291.1836242675781,1.0,0.172428086400032,0.928780734539032,0.928780734539032,1.0,1.0,-0.6939879059791565,0.299322247505188,0.3946656286716461,0.107181616127491,0.0,0.0,0.0121253840625286,26.17241668701172,25.0,-5.501891136169434,-3377.12548828125,49.87697982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,301.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.453125,18000.0,0.0,0.0,0.1051938384771347,0.0,0.0,0.0,0.0,1.0,0.0043533355928957,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692752078175544,0.0988719165325164,-0.0295967143028974,0.0,0.0001067583725671,0.0,0.0,3.771709680557251,0.0,0.0,0.0,0.2681945860385895,4.0,0.0,1.0
824940,293.3233337402344,297.1499938964844,293.1499938964844,0.0072004394605755,-498.0845947265625,300.1412658691406,0.5448043346405029,0.050000000745058,0.0458492785692215,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5448043346405029,0.050000000745058,0.0482814982533454,293.2768859863281,297.1499938964844,293.1499938964844,0.0505455248057842,-1088.9652099609375,304.1651611328125,0.6919272541999817,0.0969505012035369,0.0691376999020576,293.2386779785156,297.1499938964844,293.1499938964844,0.1233319714665412,-2852.242431640625,304.1595458984375,0.858967661857605,0.1899209916591644,0.1811657547950744,293.398193359375,297.1499938964844,293.1499938964844,0.0047967312857508,-1782.158447265625,297.6009826660156,0.5448043346405029,0.050000000745058,0.2290266305208206,291.1579284667969,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.6369934082031,291.14923095703125,1.0,0.1718532145023346,0.9290171265602112,0.9290171265602112,1.0,1.0,-0.6881855726242065,0.2968671917915344,0.3913184106349945,0.1059337928891182,0.0,0.0,0.0122483773157,26.17756462097168,25.0,-45.143741607666016,-3298.05322265625,49.15291976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,301.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.103979542851448,0.0,0.0,0.0,0.0,1.0,0.0047680111601948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653288289904594,0.0986140444874763,-0.0332852154970169,0.0,0.0001055260145221,0.0,0.0,3.7550048828125,0.0,0.0,0.0,0.2680023610591888,4.0,0.0,1.0
825000,293.3233337402344,297.1499938964844,293.1499938964844,0.0072004394605755,-498.0845947265625,300.1412658691406,0.5448043346405029,0.050000000745058,0.0458492785692215,294.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5448043346405029,0.050000000745058,0.0482814982533454,293.2768859863281,297.1499938964844,293.1499938964844,0.0505455248057842,-1088.9652099609375,304.1651611328125,0.6919272541999817,0.0969505012035369,0.0691376999020576,293.2386779785156,297.1499938964844,293.1499938964844,0.1233319714665412,-2852.242431640625,304.1595458984375,0.858967661857605,0.1899209916591644,0.1811657547950744,293.398193359375,297.1499938964844,293.1499938964844,0.0047967312857508,-1782.158447265625,297.6009826660156,0.5448043346405029,0.050000000745058,0.2290266305208206,291.1579284667969,291.1499938964844,275.35760498046875,272.7396850585937,286.3250732421875,294.6369934082031,291.14923095703125,1.0,0.1718532145023346,0.9290171265602112,0.9290171265602112,1.0,1.0,-0.6881855726242065,0.2968671917915344,0.3913184106349945,0.1059337928891182,0.0,0.0,0.0122483773157,26.17756462097168,25.0,-45.143741607666016,-3298.05322265625,49.15291976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,301.3275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.166015625,18000.0,0.0,0.0,0.103979542851448,0.0,0.0,0.0,0.0,1.0,0.0047680111601948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653288289904594,0.0986140444874763,-0.0332852154970169,0.0,0.0001055260145221,0.0,0.0,3.7550048828125,0.0,0.0,0.0,0.2680023610591888,4.0,0.0,1.0
825060,293.3257751464844,297.1499938964844,293.1499938964844,0.007127090357244,-494.2573547363281,300.07427978515625,0.5445735454559326,0.050000000745058,0.0458510145545005,294.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5445735454559326,0.050000000745058,0.048283327370882,293.2789611816406,297.1499938964844,293.1499938964844,0.0473828129470348,-1048.31591796875,304.1654052734375,0.682479202747345,0.0933183282613754,0.0665907934308052,293.2387390136719,297.1499938964844,293.1499938964844,0.1214372143149375,-2816.885009765625,304.1595764160156,0.8553171157836914,0.1876626908779144,0.1790139228105545,293.40087890625,297.1499938964844,293.1499938964844,0.0047215744853019,-1756.3719482421875,297.5072326660156,0.5445735454559326,0.050000000745058,0.2290353178977966,291.1573791503906,291.1499938964844,275.3490600585937,272.7361145019531,286.323486328125,294.64276123046875,291.16510009765625,1.0,0.1712805032730102,0.9292620420455932,0.9292620420455932,1.0,1.0,-0.6825611591339111,0.2944897413253784,0.3880714476108551,0.104726105928421,0.0,0.0,0.0125497682020068,26.173490524291992,25.0,22.88238906860352,-3376.56005859375,48.44795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,301.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.1027814075350761,0.0,0.0,0.0,0.0,1.0,0.0044772997498512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698701292276382,0.1006230413913726,-0.0307529121637344,0.0,0.0001043100637616,0.0,0.0,3.839024543762207,0.0,0.0,0.0,0.2683641314506531,4.0,0.0,1.0
825120,293.3257751464844,297.1499938964844,293.1499938964844,0.007127090357244,-494.2573547363281,300.07427978515625,0.5445735454559326,0.050000000745058,0.0458510145545005,294.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5445735454559326,0.050000000745058,0.048283327370882,293.2789611816406,297.1499938964844,293.1499938964844,0.0473828129470348,-1048.31591796875,304.1654052734375,0.682479202747345,0.0933183282613754,0.0665907934308052,293.2387390136719,297.1499938964844,293.1499938964844,0.1214372143149375,-2816.885009765625,304.1595764160156,0.8553171157836914,0.1876626908779144,0.1790139228105545,293.40087890625,297.1499938964844,293.1499938964844,0.0047215744853019,-1756.3719482421875,297.5072326660156,0.5445735454559326,0.050000000745058,0.2290353178977966,291.1573791503906,291.1499938964844,275.3490600585937,272.7361145019531,286.323486328125,294.64276123046875,291.16510009765625,1.0,0.1712805032730102,0.9292620420455932,0.9292620420455932,1.0,1.0,-0.6825611591339111,0.2944897413253784,0.3880714476108551,0.104726105928421,0.0,0.0,0.0125497682020068,26.173490524291992,25.0,22.88238906860352,-3376.56005859375,48.44795989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329833984375,301.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.1027814075350761,0.0,0.0,0.0,0.0,1.0,0.0044772997498512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698701292276382,0.1006230413913726,-0.0307529121637344,0.0,0.0001043100637616,0.0,0.0,3.839024543762207,0.0,0.0,0.0,0.2683641314506531,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070561398752033,-490.8385314941406,300.0077209472656,0.5443704128265381,0.050000000745058,0.0458525530993938,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5443704128265381,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0443141460418701,-1009.408203125,304.16534423828125,0.6729783415794373,0.0897099673748016,0.064067393541336,293.23846435546875,297.1499938964844,293.1499938964844,0.119777500629425,-2786.21240234375,304.1590576171875,0.8518079519271851,0.1854665279388427,0.1769271194934845,293.4031066894531,297.1499938964844,293.1499938964844,0.0046440800651907,-1730.75634765625,297.413818359375,0.5443704128265381,0.050000000745058,0.2290429919958114,291.1567077636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6495361328125,291.1411437988281,1.0,0.1707120090723037,0.9295068979263306,0.9295068979263306,1.0,1.0,-0.6770413517951965,0.2921583354473114,0.3848830163478851,0.103542722761631,0.0,0.0,0.0102935079485178,26.16519546508789,25.0,-63.502437591552734,-3153.3212890625,47.75838088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,300.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1017383858561515,0.0,0.0,0.0,0.0,1.0,0.0053406376391649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586007684469223,0.0962108746170997,-0.0376101098954677,0.0,0.0001032515283441,0.0,0.0,3.656532287597656,0.0,0.0,0.0,0.2675489783287048,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070561398752033,-490.8385314941406,300.0077209472656,0.5443704128265381,0.050000000745058,0.0458525530993938,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5443704128265381,0.050000000745058,0.0482849441468715,293.2806396484375,297.1499938964844,293.1499938964844,0.0443141460418701,-1009.408203125,304.16534423828125,0.6729783415794373,0.0897099673748016,0.064067393541336,293.23846435546875,297.1499938964844,293.1499938964844,0.119777500629425,-2786.21240234375,304.1590576171875,0.8518079519271851,0.1854665279388427,0.1769271194934845,293.4031066894531,297.1499938964844,293.1499938964844,0.0046440800651907,-1730.75634765625,297.413818359375,0.5443704128265381,0.050000000745058,0.2290429919958114,291.1567077636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3211364746094,294.6495361328125,291.1411437988281,1.0,0.1707120090723037,0.9295068979263306,0.9295068979263306,1.0,1.0,-0.6770413517951965,0.2921583354473114,0.3848830163478851,0.103542722761631,0.0,0.0,0.0102935079485178,26.16519546508789,25.0,-63.502437591552734,-3153.3212890625,47.75838088989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,300.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1017383858561515,0.0,0.0,0.0,0.0,1.0,0.0053406376391649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586007684469223,0.0962108746170997,-0.0376101098954677,0.0,0.0001032515283441,0.0,0.0,3.656532287597656,0.0,0.0,0.0,0.2675489783287048,4.0,0.0,1.0
825300,293.32843017578125,297.1499938964844,293.1499938964844,0.0070358468219637,-490.46624755859375,299.9620666503906,0.5442762970924377,0.050000000745058,0.0458532646298408,294.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5442762970924377,0.050000000745058,0.0482856966555118,293.2813415527344,297.1499938964844,293.1499938964844,0.0429424680769443,-992.40771484375,304.1650695800781,0.6682175397872925,0.0879174694418907,0.0628115981817245,293.2382202148437,297.1499938964844,293.1499938964844,0.1192910298705101,-2777.83251953125,304.1583251953125,0.8500991463661194,0.1843941211700439,0.1759059876203537,293.4039306640625,297.1499938964844,293.1499938964844,0.0046151978895068,-1723.24853515625,297.3467102050781,0.5442762970924377,0.050000000745058,0.2290465533733368,291.1164855957031,291.1499938964844,275.3310241699219,272.7283935546875,286.3201599121094,294.65399169921875,291.11260986328125,1.0,0.1704297214746475,0.9296293258666992,0.9296293258666992,1.0,1.0,-0.6743147373199463,0.2910074293613434,0.3833073079586029,0.1029587835073471,0.0,0.0,0.0166654102504253,26.15996360778809,25.0,-21.04314422607422,-3363.818359375,47.41910171508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,301.3783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.794921875,18000.0,0.0,0.0,0.100993126630783,0.0,0.0,0.0,0.0,1.0,0.0047414158470928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696108043193817,0.1026693731546402,-0.0330585688352584,0.0,0.0001024951852741,0.0,0.0,3.91190505027771,0.0,0.0,0.0,0.2684725224971771,4.0,0.0,1.0
825360,293.3291015625,297.1499938964844,293.1499938964844,0.0069919214583933,-487.6037902832031,299.9364624023437,0.5441878437995911,0.050000000745058,0.0458539389073848,294.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5441878437995911,0.050000000745058,0.0482864044606685,293.2819519042969,297.1499938964844,293.1499938964844,0.0412159264087677,-970.2431030273438,304.1654663085937,0.6634733080863953,0.0861320197582244,0.0615624040365219,293.2379150390625,297.1499938964844,293.1499938964844,0.1181123480200767,-2755.11376953125,304.1589660644531,0.8484233021736145,0.1833359003067016,0.1749009191989898,293.4047241210937,297.1499938964844,293.1499938964844,0.0045757726766169,-1707.6456298828125,297.3121032714844,0.5441878437995911,0.050000000745058,0.2290499210357666,291.1386413574219,291.1499938964844,275.3237609863281,272.7252502441406,286.3187866210937,294.6583557128906,291.1562194824219,1.0,0.1701489984989166,0.9297568202018738,0.9297568202018738,1.0,1.0,-0.6716150045394897,0.289868414402008,0.3817466199398041,0.1023811399936676,0.0,0.0,0.0155917052179574,26.1539306640625,25.0,53.18479919433594,-3388.37646484375,47.08392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338684082031,301.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.05859375,18000.0,0.0,0.0,0.1005147323012352,0.0,0.0,0.0,0.0,1.0,0.0045065190643072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712734833359718,0.1022959947586059,-0.0310225095599889,0.0,0.0001020096751744,0.0,0.0,3.9043002128601074,0.0,0.0,0.0,0.2685683667659759,4.0,0.0,1.0
825420,293.3304443359375,297.1499938964844,293.1499938964844,0.0069043096154928,-482.42864990234375,299.8861999511719,0.5440110564231873,0.050000000745058,0.0458552837371826,294.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5440110564231873,0.050000000745058,0.0482878200709819,293.2831726074219,297.1499938964844,293.1499938964844,0.0379282124340534,-928.3201904296876,304.1657409667969,0.6539634466171265,0.0825428962707519,0.0590596385300159,293.2372741699219,297.1499938964844,293.1499938964844,0.1160897091031074,-2716.568115234375,304.15924072265625,0.8451110124588013,0.181237906217575,0.1729144155979156,293.4063415527344,297.1499938964844,293.1499938964844,0.0044886032119393,-1675.4815673828125,297.2445068359375,0.5440110564231873,0.050000000745058,0.2290566265583038,291.18609619140625,291.1499938964844,275.3074951171875,272.7181396484375,286.3146667480469,294.6659240722656,291.1720275878906,1.0,0.1695918887853622,0.9300119280815125,0.9300119280815125,1.0,1.0,-0.6662387251853943,0.2876012921333313,0.378637433052063,0.1012323647737503,0.0,0.0,0.0060786604881286,26.142230987548828,25.0,-56.64582824707031,-2935.53125,46.421913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39263916015625,300.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.29296875,18000.0,0.0,0.0,0.0998906269669532,0.0,0.0,0.0,0.0,1.0,0.0059525202959775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491822659969329,0.0907976254820823,-0.0416153594851493,0.0,0.0001013762885122,0.0,0.0,3.44632887840271,0.0,0.0,0.0,0.266714334487915,4.0,0.0,1.0
825480,293.3304443359375,297.1499938964844,293.1499938964844,0.0069043096154928,-482.42864990234375,299.8861999511719,0.5440110564231873,0.050000000745058,0.0458552837371826,294.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5440110564231873,0.050000000745058,0.0482878200709819,293.2831726074219,297.1499938964844,293.1499938964844,0.0379282124340534,-928.3201904296876,304.1657409667969,0.6539634466171265,0.0825428962707519,0.0590596385300159,293.2372741699219,297.1499938964844,293.1499938964844,0.1160897091031074,-2716.568115234375,304.15924072265625,0.8451110124588013,0.181237906217575,0.1729144155979156,293.4063415527344,297.1499938964844,293.1499938964844,0.0044886032119393,-1675.4815673828125,297.2445068359375,0.5440110564231873,0.050000000745058,0.2290566265583038,291.18609619140625,291.1499938964844,275.3074951171875,272.7181396484375,286.3146667480469,294.6659240722656,291.1720275878906,1.0,0.1695918887853622,0.9300119280815125,0.9300119280815125,1.0,1.0,-0.6662387251853943,0.2876012921333313,0.378637433052063,0.1012323647737503,0.0,0.0,0.0060786604881286,26.142230987548828,25.0,-56.64582824707031,-2935.53125,46.421913146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39263916015625,300.5664367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.29296875,18000.0,0.0,0.0,0.0998906269669532,0.0,0.0,0.0,0.0,1.0,0.0059525202959775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491822659969329,0.0907976254820823,-0.0416153594851493,0.0,0.0001013762885122,0.0,0.0,3.44632887840271,0.0,0.0,0.0,0.266714334487915,4.0,0.0,1.0
825540,293.3311462402344,297.1499938964844,293.1499938964844,0.0068782265298068,-482.8394470214844,299.7833251953125,0.5438408255577087,0.050000000745058,0.0458565801382064,294.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5438408255577087,0.050000000745058,0.0482891872525215,293.2841491699219,297.1499938964844,293.1499938964844,0.0352893508970737,-895.7544555664062,304.1650085449219,0.6444988250732422,0.0789717510342598,0.0565565712749958,293.2364501953125,297.1499938964844,293.1499938964844,0.1154457852244377,-2706.308349609375,304.1574401855469,0.8418756127357483,0.1791977286338806,0.1709708273410797,293.4073181152344,297.1499938964844,293.1499938964844,0.0044413218274712,-1665.2537841796875,297.09100341796875,0.5438408255577087,0.050000000745058,0.2290631234645843,291.0709228515625,291.1499938964844,275.2891540527344,272.7100524902344,286.3114929199219,294.6768493652344,291.099609375,1.0,0.1690405309200287,0.9302669763565063,0.9302669763565063,1.0,1.0,-0.6609131693840027,0.285357266664505,0.3755559027194977,0.1000960171222686,0.0,0.0,0.0265115406364202,26.12995147705078,25.0,54.380859375,-3408.79443359375,45.77204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423217773437,301.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.021484375,18000.0,0.0,0.0,0.0982984751462936,0.0,0.0,0.0,0.0,1.0,0.0046672062017023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730979293584823,0.1055394560098648,-0.0324415266513824,0.0,9.976045112125576e-05,0.0,0.0,4.027552127838135,0.0,0.0,0.0,0.2688593864440918,4.0,0.0,1.0
825600,293.3311462402344,297.1499938964844,293.1499938964844,0.0068782265298068,-482.8394470214844,299.7833251953125,0.5438408255577087,0.050000000745058,0.0458565801382064,294.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5438408255577087,0.050000000745058,0.0482891872525215,293.2841491699219,297.1499938964844,293.1499938964844,0.0352893508970737,-895.7544555664062,304.1650085449219,0.6444988250732422,0.0789717510342598,0.0565565712749958,293.2364501953125,297.1499938964844,293.1499938964844,0.1154457852244377,-2706.308349609375,304.1574401855469,0.8418756127357483,0.1791977286338806,0.1709708273410797,293.4073181152344,297.1499938964844,293.1499938964844,0.0044413218274712,-1665.2537841796875,297.09100341796875,0.5438408255577087,0.050000000745058,0.2290631234645843,291.0709228515625,291.1499938964844,275.2891540527344,272.7100524902344,286.3114929199219,294.6768493652344,291.099609375,1.0,0.1690405309200287,0.9302669763565063,0.9302669763565063,1.0,1.0,-0.6609131693840027,0.285357266664505,0.3755559027194977,0.1000960171222686,0.0,0.0,0.0265115406364202,26.12995147705078,25.0,54.380859375,-3408.79443359375,45.77204895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423217773437,301.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.021484375,18000.0,0.0,0.0,0.0982984751462936,0.0,0.0,0.0,0.0,1.0,0.0046672062017023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730979293584823,0.1055394560098648,-0.0324415266513824,0.0,9.976045112125576e-05,0.0,0.0,4.027552127838135,0.0,0.0,0.0,0.2688593864440918,4.0,0.0,1.0
825660,293.3321228027344,297.1499938964844,293.1499938964844,0.006760723888874,-474.3168029785156,299.7636108398437,0.5436782836914062,0.050000000745058,0.0458578243851661,294.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001342773437,0.5436782836914062,0.050000000745058,0.0482904948294162,293.2850341796875,297.1499938964844,293.1499938964844,0.0316926054656505,-847.8013305664062,304.1659240722656,0.6351222395896912,0.0753906518220901,0.0540639758110046,293.2355651855469,297.1499938964844,293.1499938964844,0.112590491771698,-2649.98193359375,304.1596069335937,0.8387172818183899,0.1771854758262634,0.1690707355737686,293.4085998535156,297.1499938964844,293.1499938964844,0.0043407343327999,-1622.28759765625,297.0721130371094,0.5436782836914062,0.050000000745058,0.229069322347641,291.2069396972656,291.1499938964844,275.2689514160156,272.7010803222656,286.305419921875,294.6844177246094,291.2172546386719,1.0,0.1684958338737487,0.93053537607193,0.93053537607193,1.0,1.0,-0.6556519269943237,0.28314208984375,0.3725098371505737,0.0989757180213928,0.0,0.0,0.0085123162716627,26.116958618164062,25.0,88.47550201416016,-3317.661865234375,45.13555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,302.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.0981214195489883,0.0,0.0,0.0,0.0,1.0,0.0045389840379357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689886659383773,0.1003222838044166,-0.0313336178660392,0.0,9.958076407201588e-05,0.0,0.0,3.830541610717773,0.0,0.0,0.0,0.2683282494544983,4.0,0.0,1.0
825720,293.3321228027344,297.1499938964844,293.1499938964844,0.006760723888874,-474.3168029785156,299.7636108398437,0.5436782836914062,0.050000000745058,0.0458578243851661,294.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001342773437,0.5436782836914062,0.050000000745058,0.0482904948294162,293.2850341796875,297.1499938964844,293.1499938964844,0.0316926054656505,-847.8013305664062,304.1659240722656,0.6351222395896912,0.0753906518220901,0.0540639758110046,293.2355651855469,297.1499938964844,293.1499938964844,0.112590491771698,-2649.98193359375,304.1596069335937,0.8387172818183899,0.1771854758262634,0.1690707355737686,293.4085998535156,297.1499938964844,293.1499938964844,0.0043407343327999,-1622.28759765625,297.0721130371094,0.5436782836914062,0.050000000745058,0.229069322347641,291.2069396972656,291.1499938964844,275.2689514160156,272.7010803222656,286.305419921875,294.6844177246094,291.2172546386719,1.0,0.1684958338737487,0.93053537607193,0.93053537607193,1.0,1.0,-0.6556519269943237,0.28314208984375,0.3725098371505737,0.0989757180213928,0.0,0.0,0.0085123162716627,26.116958618164062,25.0,88.47550201416016,-3317.661865234375,45.13555145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588256835937,302.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6484375,18000.0,0.0,0.0,0.0981214195489883,0.0,0.0,0.0,0.0,1.0,0.0045389840379357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0689886659383773,0.1003222838044166,-0.0313336178660392,0.0,9.958076407201588e-05,0.0,0.0,3.830541610717773,0.0,0.0,0.0,0.2683282494544983,4.0,0.0,1.0
825780,293.3328857421875,297.1499938964844,293.1499938964844,0.0067434888333082,-476.5704345703125,299.6516418457031,0.5434999465942383,0.050000000745058,0.0458591878414154,294.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.5434999465942383,0.050000000745058,0.0482919327914714,293.2860412597656,297.1499938964844,293.1499938964844,0.0293992962688207,-819.2699584960938,304.1643371582031,0.6254959106445312,0.0717695131897926,0.0515346303582191,293.2347106933594,297.1499938964844,293.1499938964844,0.1127211898565292,-2656.003173828125,304.1558837890625,0.8355490565299988,0.1751928329467773,0.1671782881021499,293.4096374511719,297.1499938964844,293.1499938964844,0.0042842044495046,-1613.2523193359375,296.90435791015625,0.5434999465942383,0.050000000745058,0.2290761321783065,291.0705871582031,291.1499938964844,275.24713134765625,272.6912841796875,286.2997131347656,294.693603515625,290.9862365722656,1.0,0.1679557859897613,0.9308037161827089,0.9308037161827089,1.0,1.0,-0.6503567695617676,0.2809139490127563,0.3694428205490112,0.0978502035140991,0.0,0.0,0.0217013247311115,26.10711669921875,25.0,-288.3602600097656,-3154.056884765625,44.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401123046875,298.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.947265625,18000.0,0.0,0.0,0.096896581351757,0.0,0.0,0.0,0.0,1.0,0.0062064197845757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600162707269191,0.1030906662344932,-0.0430743917822837,0.0,9.833771036937831e-05,0.0,0.0,3.897616386413574,0.0,0.0,0.0,0.2681896686553955,4.0,0.0,1.0
