time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825840,293.3328857421875,297.1499938964844,293.1499938964844,0.0067434888333082,-476.5704345703125,299.6516418457031,0.5434999465942383,0.050000000745058,0.0458591878414154,294.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.5434999465942383,0.050000000745058,0.0482919327914714,293.2860412597656,297.1499938964844,293.1499938964844,0.0293992962688207,-819.2699584960938,304.1643371582031,0.6254959106445312,0.0717695131897926,0.0515346303582191,293.2347106933594,297.1499938964844,293.1499938964844,0.1127211898565292,-2656.003173828125,304.1558837890625,0.8355490565299988,0.1751928329467773,0.1671782881021499,293.4096374511719,297.1499938964844,293.1499938964844,0.0042842044495046,-1613.2523193359375,296.90435791015625,0.5434999465942383,0.050000000745058,0.2290761321783065,291.0705871582031,291.1499938964844,275.24713134765625,272.6912841796875,286.2997131347656,294.693603515625,290.9862365722656,1.0,0.1679557859897613,0.9308037161827089,0.9308037161827089,1.0,1.0,-0.6503567695617676,0.2809139490127563,0.3694428205490112,0.0978502035140991,0.0,0.0,0.0217013247311115,26.10711669921875,25.0,-288.3602600097656,-3154.056884765625,44.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401123046875,298.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.947265625,18000.0,0.0,0.0,0.096896581351757,0.0,0.0,0.0,0.0,1.0,0.0062064197845757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0600162707269191,0.1030906662344932,-0.0430743917822837,0.0,9.833771036937831e-05,0.0,0.0,3.897616386413574,0.0,0.0,0.0,0.2681896686553955,4.0,0.0,1.0
825900,293.332763671875,297.1499938964844,293.1499938964844,0.0067353858612477,-476.4705505371094,299.5936279296875,0.5434218049049377,0.050000000745058,0.0458597876131534,294.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.5434218049049377,0.050000000745058,0.0482925660908222,293.2862854003906,297.1499938964844,293.1499938964844,0.0278377290815114,-802.56298828125,304.16461181640625,0.6205827593803406,0.0699950456619262,0.0502832718193531,293.2341003417969,297.1499938964844,293.1499938964844,0.1121526956558227,-2645.422119140625,304.1559753417969,0.8340216875076294,0.1742364317178726,0.1662612855434417,293.4096374511719,297.1499938964844,293.1499938964844,0.0042737540788948,-1610.6954345703125,296.8164978027344,0.5434218049049377,0.050000000745058,0.2290791422128677,290.9943542480469,291.1499938964844,275.2357177734375,272.68609619140625,286.2982788085937,294.70123291015625,291.0433044433594,1.0,0.1676881313323974,0.930937886238098,0.930937886238098,1.0,1.0,-0.6477594971656799,0.2798217833042145,0.3679377436637878,0.0972985103726387,0.0,0.0,0.0417926236987113,26.10050392150879,25.0,75.20508575439453,-3450.266357421875,44.19609451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.441162109375,301.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.517578125,18000.0,0.0,0.0,0.0959275439381599,0.0,0.0,0.0,0.0,1.0,0.0047140349633991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764556676149368,0.1092997267842292,-0.0328440591692924,0.0,9.735426283441484e-05,0.0,0.0,4.173549652099609,0.0,0.0,0.0,0.2692800760269165,4.0,0.0,1.0
825960,293.3330078125,297.1499938964844,293.1499938964844,0.0066524962894618,-469.4606628417969,299.6104736328125,0.5433499217033386,0.050000000745058,0.0458603389561176,294.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5433499217033386,0.050000000745058,0.0482931472361087,293.2865600585937,297.1499938964844,293.1499938964844,0.0260811913758516,-771.9949951171875,304.1651611328125,0.6154942512512207,0.0682173892855644,0.0490446276962757,293.2335510253906,297.1499938964844,293.1499938964844,0.1100366711616516,-2602.506591796875,304.1587219238281,0.8325258493423462,0.1732823550701141,0.1653609871864318,293.4100646972656,297.1499938964844,293.1499938964844,0.0042127259075641,-1580.5645751953125,296.8494873046875,0.5433499217033386,0.050000000745058,0.2290818989276886,291.1362609863281,291.1499938964844,275.2239685058594,272.6807861328125,286.2945556640625,294.7054138183594,291.18170166015625,1.0,0.1674224883317947,0.9310791492462158,0.9310791492462158,1.0,1.0,-0.6451972126960754,0.2787447869777679,0.3664524257183075,0.0967549830675125,0.0,0.0,0.0285642519593238,26.092988967895508,25.0,175.402587890625,-3442.153076171875,43.89176177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851318359375,302.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.142578125,18000.0,0.0,0.0,0.0959554240107536,0.0,0.0,0.0,0.0,1.0,0.0042919497936964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766788572072982,0.1057304367423057,-0.0290515758097171,0.0,9.738255175761878e-05,0.0,0.0,4.046270370483398,0.0,0.0,0.0,0.2691616117954254,4.0,0.0,1.0
826020,293.33404541015625,297.1499938964844,293.1499938964844,0.0065449397079646,-461.9095764160156,299.5860595703125,0.5431786179542542,0.050000000745058,0.0458616577088832,294.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.5431786179542542,0.050000000745058,0.0482945330440998,293.2874755859375,297.1499938964844,293.1499938964844,0.0231169443577528,-726.8783569335938,304.1650085449219,0.6039623022079468,0.0645718723535537,0.0465168505907058,293.2326354980469,297.1499938964844,293.1499938964844,0.107607677578926,-2554.4931640625,304.15972900390625,0.8294632434844971,0.1713486611843109,0.1635417640209198,293.41143798828125,297.1499938964844,293.1499938964844,0.0041141095571219,-1539.96533203125,296.8226623535156,0.5431786179542542,0.050000000745058,0.229088470339775,291.2545471191406,291.1499938964844,275.1996154785156,272.6696472167969,286.285400390625,294.7109375,291.2586669921875,1.0,0.1668944656848907,0.931361734867096,0.931361734867096,1.0,1.0,-0.6399914622306824,0.2765573263168335,0.3634341657161712,0.0956527516245842,0.0,0.0,0.0042285500094294,26.083032608032227,25.0,76.9354019165039,-3097.36083984375,43.283878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,301.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.916015625,18000.0,0.0,0.0,0.0964826270937919,0.0,0.0,0.0,0.0,1.0,0.0050717066042125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587586872279644,0.0945052057504654,-0.0357465185225009,0.0,9.7917603852693e-05,0.0,0.0,3.602240085601806,0.0,0.0,0.0,0.2673680186271667,4.0,0.0,1.0
826080,293.33404541015625,297.1499938964844,293.1499938964844,0.0065449397079646,-461.9095764160156,299.5860595703125,0.5431786179542542,0.050000000745058,0.0458616577088832,294.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.5431786179542542,0.050000000745058,0.0482945330440998,293.2874755859375,297.1499938964844,293.1499938964844,0.0231169443577528,-726.8783569335938,304.1650085449219,0.6039623022079468,0.0645718723535537,0.0465168505907058,293.2326354980469,297.1499938964844,293.1499938964844,0.107607677578926,-2554.4931640625,304.15972900390625,0.8294632434844971,0.1713486611843109,0.1635417640209198,293.41143798828125,297.1499938964844,293.1499938964844,0.0041141095571219,-1539.96533203125,296.8226623535156,0.5431786179542542,0.050000000745058,0.229088470339775,291.2545471191406,291.1499938964844,275.1996154785156,272.6696472167969,286.285400390625,294.7109375,291.2586669921875,1.0,0.1668944656848907,0.931361734867096,0.931361734867096,1.0,1.0,-0.6399914622306824,0.2765573263168335,0.3634341657161712,0.0956527516245842,0.0,0.0,0.0042285500094294,26.083032608032227,25.0,76.9354019165039,-3097.36083984375,43.283878326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,301.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.916015625,18000.0,0.0,0.0,0.0964826270937919,0.0,0.0,0.0,0.0,1.0,0.0050717066042125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587586872279644,0.0945052057504654,-0.0357465185225009,0.0,9.7917603852693e-05,0.0,0.0,3.602240085601806,0.0,0.0,0.0,0.2673680186271667,4.0,0.0,1.0
826140,293.3340759277344,297.1499938964844,293.1499938964844,0.006615178193897,-473.4964599609375,299.3804016113281,0.5429965257644653,0.050000000745058,0.0458630546927452,294.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9137268066406,0.5429965257644653,0.050000000745058,0.048296008259058,293.2882995605469,297.1499938964844,293.1499938964844,0.0217358022928237,-710.5061645507812,304.1622009277344,0.5910714268684387,0.0609209351241588,0.0439518578350544,293.23162841796875,297.1499938964844,293.1499938964844,0.1102091446518898,-2612.478271484375,304.1517639160156,0.8263891935348511,0.1694607436656952,0.1617340296506881,293.4117736816406,297.1499938964844,293.1499938964844,0.0041001080535352,-1560.5989990234375,296.5041198730469,0.5429965257644653,0.050000000745058,0.229095458984375,290.8590087890625,291.1499938964844,275.1744079589844,272.6579895019531,286.28009033203125,294.7235717773437,290.7781066894531,1.0,0.1663697659969329,0.9316442608833312,0.9316442608833312,1.0,1.0,-0.6347554922103882,0.2743585407733917,0.3603969514369964,0.0945457071065902,0.0,0.0,0.0571151711046695,26.075244903564453,25.0,-246.50865173339844,-3397.552490234375,42.68100738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,300.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17856.421875,18000.0,0.0,0.0,0.0939389690756797,0.0,0.0,0.0,0.0,1.0,0.0055935280397534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739311352372169,0.1131706535816192,-0.0392395257949829,0.0,9.533610864309594e-05,0.0,0.0,4.300891399383545,0.0,0.0,0.0,0.2691854834556579,4.0,0.0,1.0
826200,293.3340759277344,297.1499938964844,293.1499938964844,0.006615178193897,-473.4964599609375,299.3804016113281,0.5429965257644653,0.050000000745058,0.0458630546927452,294.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9137268066406,0.5429965257644653,0.050000000745058,0.048296008259058,293.2882995605469,297.1499938964844,293.1499938964844,0.0217358022928237,-710.5061645507812,304.1622009277344,0.5910714268684387,0.0609209351241588,0.0439518578350544,293.23162841796875,297.1499938964844,293.1499938964844,0.1102091446518898,-2612.478271484375,304.1517639160156,0.8263891935348511,0.1694607436656952,0.1617340296506881,293.4117736816406,297.1499938964844,293.1499938964844,0.0041001080535352,-1560.5989990234375,296.5041198730469,0.5429965257644653,0.050000000745058,0.229095458984375,290.8590087890625,291.1499938964844,275.1744079589844,272.6579895019531,286.28009033203125,294.7235717773437,290.7781066894531,1.0,0.1663697659969329,0.9316442608833312,0.9316442608833312,1.0,1.0,-0.6347554922103882,0.2743585407733917,0.3603969514369964,0.0945457071065902,0.0,0.0,0.0571151711046695,26.075244903564453,25.0,-246.50865173339844,-3397.552490234375,42.68100738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,300.0416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17856.421875,18000.0,0.0,0.0,0.0939389690756797,0.0,0.0,0.0,0.0,1.0,0.0055935280397534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739311352372169,0.1131706535816192,-0.0392395257949829,0.0,9.533610864309594e-05,0.0,0.0,4.300891399383545,0.0,0.0,0.0,0.2691854834556579,4.0,0.0,1.0
826260,293.3338928222656,297.1499938964844,293.1499938964844,0.0064487340860068,-457.742919921875,299.4256591796875,0.5428704023361206,0.050000000745058,0.0458640344440937,294.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5428704023361206,0.050000000745058,0.0482970364391803,293.2884216308594,297.1499938964844,293.1499938964844,0.0185164250433444,-651.4501342773438,304.1634826660156,0.5776557326316833,0.0573907569050788,0.0414818450808525,293.230224609375,297.1499938964844,293.1499938964844,0.1053644344210624,-2512.60546875,304.1593017578125,0.8235436677932739,0.1676765084266662,0.1600429713726043,293.41192626953125,297.1499938964844,293.1499938964844,0.0039949286729097,-1501.2393798828125,296.58660888671875,0.5428704023361206,0.050000000745058,0.2291003465652465,291.16046142578125,291.1499938964844,275.1485290527344,272.6459045410156,286.2731018066406,294.7350158691406,291.2225341796875,1.0,0.1658534109592437,0.9319410920143129,0.9319410920143129,1.0,1.0,-0.6297699809074402,0.2722671031951904,0.3575028777122497,0.0934931710362434,0.0,0.0,0.0436602234840393,26.05849838256836,25.0,294.46539306640625,-3521.819091796875,42.10260772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,303.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.859375,18000.0,0.0,0.0,0.0938065499067306,0.0,0.0,0.0,0.0,1.0,0.0037542276550084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830120891332626,0.1067297831177711,-0.0237176939845085,0.0,9.520172170596196e-05,0.0,0.0,4.097702980041504,0.0,0.0,0.0,0.2696135342121124,4.0,0.0,1.0
826320,293.3338928222656,297.1499938964844,293.1499938964844,0.0064487340860068,-457.742919921875,299.4256591796875,0.5428704023361206,0.050000000745058,0.0458640344440937,294.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5428704023361206,0.050000000745058,0.0482970364391803,293.2884216308594,297.1499938964844,293.1499938964844,0.0185164250433444,-651.4501342773438,304.1634826660156,0.5776557326316833,0.0573907569050788,0.0414818450808525,293.230224609375,297.1499938964844,293.1499938964844,0.1053644344210624,-2512.60546875,304.1593017578125,0.8235436677932739,0.1676765084266662,0.1600429713726043,293.41192626953125,297.1499938964844,293.1499938964844,0.0039949286729097,-1501.2393798828125,296.58660888671875,0.5428704023361206,0.050000000745058,0.2291003465652465,291.16046142578125,291.1499938964844,275.1485290527344,272.6459045410156,286.2731018066406,294.7350158691406,291.2225341796875,1.0,0.1658534109592437,0.9319410920143129,0.9319410920143129,1.0,1.0,-0.6297699809074402,0.2722671031951904,0.3575028777122497,0.0934931710362434,0.0,0.0,0.0436602234840393,26.05849838256836,25.0,294.46539306640625,-3521.819091796875,42.10260772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353515625,303.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.859375,18000.0,0.0,0.0,0.0938065499067306,0.0,0.0,0.0,0.0,1.0,0.0037542276550084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830120891332626,0.1067297831177711,-0.0237176939845085,0.0,9.520172170596196e-05,0.0,0.0,4.097702980041504,0.0,0.0,0.0,0.2696135342121124,4.0,0.0,1.0
826380,293.3351135253906,297.1499938964844,293.1499938964844,0.0063343956135213,-449.3240966796875,299.4135131835937,0.5426926612854004,0.050000000745058,0.0458654053509235,294.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.5426926612854004,0.050000000745058,0.0482984818518161,293.2894287109375,297.1499938964844,293.1499938964844,0.0161709059029817,-605.4588623046875,304.1628723144531,0.5626620054244995,0.0536816418170928,0.0389196500182151,293.2293701171875,297.1499938964844,293.1499938964844,0.1028499007225036,-2462.19384765625,304.1602478027344,0.8205294609069824,0.165818840265274,0.1583038717508316,293.4135131835937,297.1499938964844,293.1499938964844,0.0038912964519113,-1457.41650390625,296.57916259765625,0.5426926612854004,0.050000000745058,0.2291072010993957,291.30914306640625,291.1499938964844,275.1222229003906,272.63348388671875,286.2612609863281,294.7377014160156,291.3152770996094,1.0,0.1653411090373993,0.932237982749939,0.932237982749939,1.0,1.0,-0.6246196031570435,0.2701069116592407,0.3545126616954803,0.0924088880419731,0.0,0.0,0.0091317351907491,26.051082611083984,25.0,135.3706512451172,-3297.329345703125,41.5214729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,302.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.51171875,18000.0,0.0,0.0,0.0950938090682029,0.0,0.0,0.0,0.0,1.0,0.004155752249062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712250918149948,0.0989404469728469,-0.0277153588831424,0.0,9.650812717154622e-05,0.0,0.0,3.78053879737854,0.0,0.0,0.0,0.2683899104595184,4.0,0.0,1.0
826440,293.3351135253906,297.1499938964844,293.1499938964844,0.0063343956135213,-449.3240966796875,299.4135131835937,0.5426926612854004,0.050000000745058,0.0458654053509235,294.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.5426926612854004,0.050000000745058,0.0482984818518161,293.2894287109375,297.1499938964844,293.1499938964844,0.0161709059029817,-605.4588623046875,304.1628723144531,0.5626620054244995,0.0536816418170928,0.0389196500182151,293.2293701171875,297.1499938964844,293.1499938964844,0.1028499007225036,-2462.19384765625,304.1602478027344,0.8205294609069824,0.165818840265274,0.1583038717508316,293.4135131835937,297.1499938964844,293.1499938964844,0.0038912964519113,-1457.41650390625,296.57916259765625,0.5426926612854004,0.050000000745058,0.2291072010993957,291.30914306640625,291.1499938964844,275.1222229003906,272.63348388671875,286.2612609863281,294.7377014160156,291.3152770996094,1.0,0.1653411090373993,0.932237982749939,0.932237982749939,1.0,1.0,-0.6246196031570435,0.2701069116592407,0.3545126616954803,0.0924088880419731,0.0,0.0,0.0091317351907491,26.051082611083984,25.0,135.3706512451172,-3297.329345703125,41.5214729309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811218261719,302.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.51171875,18000.0,0.0,0.0,0.0950938090682029,0.0,0.0,0.0,0.0,1.0,0.004155752249062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712250918149948,0.0989404469728469,-0.0277153588831424,0.0,9.650812717154622e-05,0.0,0.0,3.78053879737854,0.0,0.0,0.0,0.2683899104595184,4.0,0.0,1.0
826500,293.3356628417969,297.1499938964844,293.1499938964844,0.0063004828989505,-447.4714050292969,299.38214111328125,0.5425913333892822,0.050000000745058,0.0458661876618862,294.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5425913333892822,0.050000000745058,0.0482993051409721,293.2900390625,297.1499938964844,293.1499938964844,0.0151828629896044,-585.1687622070312,304.1623229980469,0.5546236634254456,0.05180000141263,0.0376081317663192,293.22900390625,297.1499938964844,293.1499938964844,0.1021552607417106,-2448.9365234375,304.1596374511719,0.8189730644226074,0.1648864895105362,0.1574224531650543,293.4142761230469,297.1499938964844,293.1499938964844,0.0038527054712176,-1443.7171630859375,296.53497314453125,0.5425913333892822,0.050000000745058,0.2291111052036285,291.3140563964844,291.1499938964844,275.1089782714844,272.627197265625,286.25592041015625,294.7402038574219,291.2971496582031,1.0,0.1650853008031845,0.9323863983154296,0.9323863983154296,1.0,1.0,-0.6219944357872009,0.2690062820911407,0.3529881536960602,0.0918569192290306,0.0,0.0,0.0,26.04958724975586,25.0,-86.49662780761719,-2070.684814453125,41.22990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,299.8378601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18185.072265625,18000.0,0.0,0.0,0.0954935327172279,0.0,0.0,0.0,0.0,1.0,0.0075069032609462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0239212252199649,0.074552834033966,-0.0506316050887107,0.0,9.691379818832502e-05,0.0,0.0,2.8190035820007324,0.0,0.0,0.0,0.2643063366413116,4.0,0.0,1.0
826560,293.3356628417969,297.1499938964844,293.1499938964844,0.0063549228943884,-456.6956481933594,299.2532653808594,0.5424928069114685,0.050000000745058,0.0458669513463974,294.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5424928069114685,0.050000000745058,0.0483001060783863,293.2904968261719,297.1499938964844,293.1499938964844,0.0147465113550424,-580.4691772460938,304.159912109375,0.5463924407958984,0.050000000745058,0.0362955927848815,293.2285461425781,297.1499938964844,293.1499938964844,0.1046328321099281,-2503.59033203125,304.1531982421875,0.8174211382865906,0.1639761626720428,0.156549260020256,293.4144592285156,297.1499938964844,293.1499938964844,0.0038371260743588,-1457.805419921875,296.3345947265625,0.5424928069114685,0.050000000745058,0.2291149049997329,291.0550537109375,291.1499938964844,275.095703125,272.620849609375,286.2523803710937,294.7456970214844,290.7773132324219,1.0,0.1648299694061279,0.9326415061950684,0.9326415061950684,1.0,1.0,-0.6193777322769165,0.2679117321968078,0.3514660000801086,0.0913091152906417,0.0,0.0,0.0262602660804986,26.047653198242188,25.0,-1094.9267578125,-2510.606201171875,40.94028091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,297.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17834.380859375,18000.0,0.0,0.0,0.0941203981637954,0.0,0.0,0.0,0.0,1.0,0.0088748959824442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0345842838287353,0.0913868322968483,-0.0568025484681129,0.0,9.552024130243808e-05,0.0,0.0,3.4100613594055176,0.0,0.0,0.0,0.2667364180088043,4.0,0.0,1.0
826620,293.3338623046875,297.1499938964844,293.1499938964844,0.0063237086869776,-453.5696105957031,299.15533447265625,0.5428946614265442,0.050000000745058,0.0458639003336429,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.5428946614265442,0.050000000745058,0.048296894878149,293.2914428710937,297.1499938964844,293.1499938964844,0.0140310125425457,-564.62255859375,304.1056213378906,0.5429023504257202,0.050000000745058,0.0356731414794921,293.226806640625,297.1499938964844,293.1499938964844,0.1026801988482475,-2463.897705078125,304.1566162109375,0.8152448534965515,0.1623348891735077,0.1549526900053024,293.4129638671875,297.1499938964844,293.1499938964844,0.003823171602562,-1448.392578125,296.1854858398437,0.5428946614265442,0.050000000745058,0.2290996760129928,290.9540710449219,291.1499938964844,275.0692749023437,272.6080627441406,286.2568359375,294.77642822265625,291.09881591796875,1.0,0.1643656939268112,0.9331517219543456,0.9331517219543456,1.0,1.0,-0.6166881918907166,0.2667988836765289,0.3498893082141876,0.0907372683286666,0.0,0.0,0.09120674431324,25.94328689575196,25.0,427.71881103515625,-3778.005859375,40.536766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458312988281,304.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.640625,18000.0,0.0,0.0,0.091072492301464,0.0,0.0,0.0,0.0,1.0,0.0030075325630605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997390300035476,0.1159204095602035,-0.0161813851445913,0.0,9.242699889000504e-05,0.0,0.0,4.473905086517334,0.0,0.0,0.0,0.2710700333118438,4.0,0.0,1.0
826680,293.3338623046875,297.1499938964844,293.1499938964844,0.0063237086869776,-453.5696105957031,299.15533447265625,0.5428946614265442,0.050000000745058,0.0458639003336429,294.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029235839844,0.5428946614265442,0.050000000745058,0.048296894878149,293.2914428710937,297.1499938964844,293.1499938964844,0.0140310125425457,-564.62255859375,304.1056213378906,0.5429023504257202,0.050000000745058,0.0356731414794921,293.226806640625,297.1499938964844,293.1499938964844,0.1026801988482475,-2463.897705078125,304.1566162109375,0.8152448534965515,0.1623348891735077,0.1549526900053024,293.4129638671875,297.1499938964844,293.1499938964844,0.003823171602562,-1448.392578125,296.1854858398437,0.5428946614265442,0.050000000745058,0.2290996760129928,290.9540710449219,291.1499938964844,275.0692749023437,272.6080627441406,286.2568359375,294.77642822265625,291.09881591796875,1.0,0.1643656939268112,0.9331517219543456,0.9331517219543456,1.0,1.0,-0.6166881918907166,0.2667988836765289,0.3498893082141876,0.0907372683286666,0.0,0.0,0.09120674431324,25.94328689575196,25.0,427.71881103515625,-3778.005859375,40.536766052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458312988281,304.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.640625,18000.0,0.0,0.0,0.091072492301464,0.0,0.0,0.0,0.0,1.0,0.0030075325630605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997390300035476,0.1159204095602035,-0.0161813851445913,0.0,9.242699889000504e-05,0.0,0.0,4.473905086517334,0.0,0.0,0.0,0.2710700333118438,4.0,0.0,1.0
826740,293.3352355957031,297.1499938964844,293.1499938964844,0.0061343819834291,-437.1606750488281,299.239501953125,0.5433491468429565,0.050000000745058,0.0458604656159877,294.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.5433491468429565,0.050000000745058,0.0482932776212692,293.2956848144531,297.1499938964844,293.1499938964844,0.0134127819910645,-547.25,304.0455322265625,0.5433491468429565,0.050000000745058,0.0356692522764205,293.225830078125,297.1499938964844,293.1499938964844,0.0984474420547485,-2375.974365234375,304.1611328125,0.8130567669868469,0.1605907827615738,0.1533383429050445,293.414794921875,297.1499938964844,293.1499938964844,0.0036755062174052,-1376.942138671875,296.3306884765625,0.5433491468429565,0.050000000745058,0.2290825247764587,291.3512878417969,291.1499938964844,275.0431213378906,272.5952453613281,286.25787353515625,294.8002014160156,291.3713073730469,1.0,0.163959726691246,0.9336618781089784,0.9336618781089784,1.0,1.0,-0.6147171258926392,0.2659858763217926,0.3487312197685241,0.0903224125504493,0.0,0.0,0.0304209347814321,25.8348445892334,25.0,274.1525573730469,-3410.2431640625,40.20916366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,303.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2890625,18000.0,0.0,0.0,0.0932627171277999,0.0,0.0,0.0,0.0,1.0,0.0034267934970557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07904564589262,0.0993949323892593,-0.0203492864966392,0.0,9.464979666518047e-05,0.0,0.0,3.81245470046997,0.0,0.0,0.0,0.2688733637332916,4.0,0.0,1.0
826800,293.3352355957031,297.1499938964844,293.1499938964844,0.0061343819834291,-437.1606750488281,299.239501953125,0.5433491468429565,0.050000000745058,0.0458604656159877,294.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.5433491468429565,0.050000000745058,0.0482932776212692,293.2956848144531,297.1499938964844,293.1499938964844,0.0134127819910645,-547.25,304.0455322265625,0.5433491468429565,0.050000000745058,0.0356692522764205,293.225830078125,297.1499938964844,293.1499938964844,0.0984474420547485,-2375.974365234375,304.1611328125,0.8130567669868469,0.1605907827615738,0.1533383429050445,293.414794921875,297.1499938964844,293.1499938964844,0.0036755062174052,-1376.942138671875,296.3306884765625,0.5433491468429565,0.050000000745058,0.2290825247764587,291.3512878417969,291.1499938964844,275.0431213378906,272.5952453613281,286.25787353515625,294.8002014160156,291.3713073730469,1.0,0.163959726691246,0.9336618781089784,0.9336618781089784,1.0,1.0,-0.6147171258926392,0.2659858763217926,0.3487312197685241,0.0903224125504493,0.0,0.0,0.0304209347814321,25.8348445892334,25.0,274.1525573730469,-3410.2431640625,40.20916366577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16778564453125,303.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2890625,18000.0,0.0,0.0,0.0932627171277999,0.0,0.0,0.0,0.0,1.0,0.0034267934970557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07904564589262,0.0993949323892593,-0.0203492864966392,0.0,9.464979666518047e-05,0.0,0.0,3.81245470046997,0.0,0.0,0.0,0.2688733637332916,4.0,0.0,1.0
826860,293.3367614746094,297.1499938964844,293.1499938964844,0.0060583618469536,-432.4104919433594,299.18572998046875,0.5436765551567078,0.050000000745058,0.0458580031991004,294.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863525390625,0.5436765551567078,0.050000000745058,0.0482906885445117,293.3013610839844,297.1499938964844,293.1499938964844,0.0132153369486331,-543.34130859375,303.9789733886719,0.5436765551567078,0.050000000745058,0.0356673374772071,293.22528076171875,297.1499938964844,293.1499938964844,0.0968737602233886,-2345.12451171875,304.1600036621094,0.8104957342147827,0.1587792485952377,0.1516295075416565,293.41680908203125,297.1499938964844,293.1499938964844,0.003593920264393,-1346.1536865234375,296.256591796875,0.5436765551567078,0.050000000745058,0.2290702313184738,291.3865051269531,291.1499938964844,275.0174865722656,272.58251953125,286.26544189453125,294.834716796875,291.3782653808594,1.0,0.1635939180850982,0.93375962972641,0.93375962972641,1.0,1.0,-0.6126431822776794,0.2651229500770569,0.3475202322006225,0.0898742228746414,0.0,0.0,0.0,25.75150489807129,25.0,-19.26844024658203,-2294.04345703125,39.898197174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,300.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18185.787109375,18000.0,0.0,0.0,0.0949274897575378,0.0,0.0,0.0,0.0,1.0,0.0067656822502613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295199397951364,0.0760823339223861,-0.0465623922646045,0.0,9.633933223085478e-05,0.0,0.0,2.882683753967285,0.0,0.0,0.0,0.2645756006240845,4.0,0.0,1.0
826920,293.3367614746094,297.1499938964844,293.1499938964844,0.0060583618469536,-432.4104919433594,299.18572998046875,0.5436765551567078,0.050000000745058,0.0458580031991004,294.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863525390625,0.5436765551567078,0.050000000745058,0.0482906885445117,293.3013610839844,297.1499938964844,293.1499938964844,0.0132153369486331,-543.34130859375,303.9789733886719,0.5436765551567078,0.050000000745058,0.0356673374772071,293.22528076171875,297.1499938964844,293.1499938964844,0.0968737602233886,-2345.12451171875,304.1600036621094,0.8104957342147827,0.1587792485952377,0.1516295075416565,293.41680908203125,297.1499938964844,293.1499938964844,0.003593920264393,-1346.1536865234375,296.256591796875,0.5436765551567078,0.050000000745058,0.2290702313184738,291.3865051269531,291.1499938964844,275.0174865722656,272.58251953125,286.26544189453125,294.834716796875,291.3782653808594,1.0,0.1635939180850982,0.93375962972641,0.93375962972641,1.0,1.0,-0.6126431822776794,0.2651229500770569,0.3475202322006225,0.0898742228746414,0.0,0.0,0.0,25.75150489807129,25.0,-19.26844024658203,-2294.04345703125,39.898197174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,300.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18185.787109375,18000.0,0.0,0.0,0.0949274897575378,0.0,0.0,0.0,0.0,1.0,0.0067656822502613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0295199397951364,0.0760823339223861,-0.0465623922646045,0.0,9.633933223085478e-05,0.0,0.0,2.882683753967285,0.0,0.0,0.0,0.2645756006240845,4.0,0.0,1.0
826980,293.3355407714844,297.1499938964844,293.1499938964844,0.0062469546683132,-457.3010864257813,298.8000793457031,0.5439401865005493,0.050000000745058,0.0458560325205326,294.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6305847167969,0.5439401865005493,0.050000000745058,0.0482886098325252,293.3062744140625,297.1499938964844,293.1499938964844,0.0141326384618878,-576.46337890625,303.895263671875,0.5439401865005493,0.050000000745058,0.0356658026576042,293.2242126464844,297.1499938964844,293.1499938964844,0.1026277914643287,-2471.908447265625,304.14697265625,0.8078773021697998,0.1570884734392166,0.1499735116958618,293.4159851074219,297.1499938964844,293.1499938964844,0.0036405890714377,-1406.4962158203125,295.65167236328125,0.5439401865005493,0.050000000745058,0.2290603667497635,290.5615539550781,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8779602050781,290.55767822265625,1.0,0.1632616370916366,0.9338574409484864,0.9338574409484864,1.0,1.0,-0.6106372475624084,0.2642929255962372,0.3463443219661712,0.0894303768873214,0.0,0.0,0.1142956390976905,25.681615829467773,25.0,-192.07546997070312,-3560.939208984375,39.60997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028381347656,301.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.4296875,18000.0,0.0,0.0,0.0900027826428413,0.0,0.0,0.0,0.0,1.0,0.0050004292279481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857139751315116,0.1208248287439346,-0.0351108498871326,0.0,9.13413823582232e-05,0.0,0.0,4.607378005981445,0.0,0.0,0.0,0.270385205745697,4.0,0.0,1.0
827040,293.3355407714844,297.1499938964844,293.1499938964844,0.0062469546683132,-457.3010864257813,298.8000793457031,0.5439401865005493,0.050000000745058,0.0458560325205326,294.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6305847167969,0.5439401865005493,0.050000000745058,0.0482886098325252,293.3062744140625,297.1499938964844,293.1499938964844,0.0141326384618878,-576.46337890625,303.895263671875,0.5439401865005493,0.050000000745058,0.0356658026576042,293.2242126464844,297.1499938964844,293.1499938964844,0.1026277914643287,-2471.908447265625,304.14697265625,0.8078773021697998,0.1570884734392166,0.1499735116958618,293.4159851074219,297.1499938964844,293.1499938964844,0.0036405890714377,-1406.4962158203125,295.65167236328125,0.5439401865005493,0.050000000745058,0.2290603667497635,290.5615539550781,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8779602050781,290.55767822265625,1.0,0.1632616370916366,0.9338574409484864,0.9338574409484864,1.0,1.0,-0.6106372475624084,0.2642929255962372,0.3463443219661712,0.0894303768873214,0.0,0.0,0.1142956390976905,25.681615829467773,25.0,-192.07546997070312,-3560.939208984375,39.60997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028381347656,301.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.4296875,18000.0,0.0,0.0,0.0900027826428413,0.0,0.0,0.0,0.0,1.0,0.0050004292279481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857139751315116,0.1208248287439346,-0.0351108498871326,0.0,9.13413823582232e-05,0.0,0.0,4.607378005981445,0.0,0.0,0.0,0.270385205745697,4.0,0.0,1.0
827100,293.334716796875,297.1499938964844,293.1499938964844,0.0061318995431065,-444.0246887207031,298.88299560546875,0.5440738797187805,0.050000000745058,0.0458550341427326,294.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.798095703125,0.5440738797187805,0.050000000745058,0.0482875555753707,293.3079528808594,297.1499938964844,293.1499938964844,0.0135423261672258,-558.263427734375,303.8691711425781,0.5440738797187805,0.050000000745058,0.0356650240719318,293.2232666015625,297.1499938964844,293.1499938964844,0.0987419039011001,-2389.160888671875,304.1546325683594,0.8067195415496826,0.1563315093517303,0.1492437273263931,293.41552734375,297.1499938964844,293.1499938964844,0.0035894999746233,-1367.267578125,295.785888671875,0.5440738797187805,0.050000000745058,0.2290553748607635,290.8494873046875,291.1499938964844,274.9805908203125,272.5637512207031,286.2728881835937,294.88043212890625,291.0282897949219,1.0,0.1631079912185669,0.933906316757202,0.933906316757202,1.0,1.0,-0.6097519993782043,0.2639288604259491,0.3458231389522552,0.0892300531268119,0.0,0.0,0.1087710410356521,25.647294998168945,25.0,429.4441833496094,-3842.32958984375,39.479583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4480895996094,304.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.326171875,18000.0,0.0,0.0,0.0898543298244476,0.0,0.0,0.0,0.0,1.0,0.0028804487083107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049577668309211,0.1199113577604293,-0.0149535918608307,0.0,9.11907191039063e-05,0.0,0.0,4.632426738739014,0.0,0.0,0.0,0.2715802192687988,4.0,0.0,1.0
827160,293.3352966308594,297.1499938964844,293.1499938964844,0.0059926370158791,-430.6222534179688,298.9930419921875,0.5441877245903015,0.050000000745058,0.0458541847765445,294.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5441877245903015,0.050000000745058,0.0482866652309894,293.31011962890625,297.1499938964844,293.1499938964844,0.0130554791539907,-543.0532836914062,303.8442687988281,0.5441877245903015,0.050000000745058,0.035664364695549,293.22265625,297.1499938964844,293.1499938964844,0.0954709947109222,-2319.680908203125,304.15966796875,0.8055047392845154,0.1555255502462387,0.1485059708356857,293.4164428710937,297.1499938964844,293.1499938964844,0.0034926307853311,-1315.4219970703125,295.965087890625,0.5441877245903015,0.050000000745058,0.2290511429309845,291.2110290527344,291.1499938964844,274.96881103515625,272.5576477050781,286.2693176269531,294.8842163085937,291.3042297363281,1.0,0.162961333990097,0.93405282497406,0.93405282497406,1.0,1.0,-0.6088587045669556,0.2635636925697326,0.3452950119972229,0.0890292301774025,0.0,0.0,0.0673970729112625,25.616914749145508,25.0,478.599853515625,-3650.6689453125,39.35267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,304.2173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.462890625,18000.0,0.0,0.0,0.0910960957407951,0.0,0.0,0.0,0.0,1.0,0.0027270442806184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0941079184412956,0.1076406463980674,-0.0135327307507395,0.0,9.245095134247094e-05,0.0,0.0,4.155068397521973,0.0,0.0,0.0,0.2703058123588562,4.0,0.0,1.0
827220,293.3374328613281,297.1499938964844,293.1499938964844,0.0058680246584117,-420.78466796875,299.0042724609375,0.5443328619003296,0.050000000745058,0.0458531081676483,294.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5443328619003296,0.050000000745058,0.0482855290174484,293.3158874511719,297.1499938964844,293.1499938964844,0.0126965790987014,-533.307373046875,303.7786560058594,0.5443328619003296,0.050000000745058,0.0356635265052318,293.22216796875,297.1499938964844,293.1499938964844,0.0928865373134613,-2266.622314453125,304.1605834960937,0.8026827573776245,0.1537824273109436,0.1468923240900039,293.41925048828125,297.1499938964844,293.1499938964844,0.0033789828885346,-1266.1273193359375,295.99395751953125,0.5443328619003296,0.050000000745058,0.2290457636117935,291.4116516113281,291.1499938964844,274.9461975097656,272.54571533203125,286.2635192871094,294.89385986328125,291.4169921875,1.0,0.1626833230257034,0.9343459010124208,0.9343459010124208,1.0,1.0,-0.6069120764732361,0.262766569852829,0.3441454768180847,0.088594265282154,0.0,0.0,0.0139603549614548,25.571334838867188,25.0,190.0464630126953,-3294.25048828125,39.09832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,302.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.564453125,18000.0,0.0,0.0,0.0935188308358192,0.0,0.0,0.0,0.0,1.0,0.0036972472444176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736881345510482,0.0967823415994644,-0.0230942107737064,0.0,9.490972297498956e-05,0.0,0.0,3.70243239402771,0.0,0.0,0.0,0.2683403193950653,4.0,0.0,1.0
827280,293.3374328613281,297.1499938964844,293.1499938964844,0.0058680246584117,-420.78466796875,299.0042724609375,0.5443328619003296,0.050000000745058,0.0458531081676483,294.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.5443328619003296,0.050000000745058,0.0482855290174484,293.3158874511719,297.1499938964844,293.1499938964844,0.0126965790987014,-533.307373046875,303.7786560058594,0.5443328619003296,0.050000000745058,0.0356635265052318,293.22216796875,297.1499938964844,293.1499938964844,0.0928865373134613,-2266.622314453125,304.1605834960937,0.8026827573776245,0.1537824273109436,0.1468923240900039,293.41925048828125,297.1499938964844,293.1499938964844,0.0033789828885346,-1266.1273193359375,295.99395751953125,0.5443328619003296,0.050000000745058,0.2290457636117935,291.4116516113281,291.1499938964844,274.9461975097656,272.54571533203125,286.2635192871094,294.89385986328125,291.4169921875,1.0,0.1626833230257034,0.9343459010124208,0.9343459010124208,1.0,1.0,-0.6069120764732361,0.262766569852829,0.3441454768180847,0.088594265282154,0.0,0.0,0.0139603549614548,25.571334838867188,25.0,190.0464630126953,-3294.25048828125,39.09832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,302.6207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.564453125,18000.0,0.0,0.0,0.0935188308358192,0.0,0.0,0.0,0.0,1.0,0.0036972472444176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736881345510482,0.0967823415994644,-0.0230942107737064,0.0,9.490972297498956e-05,0.0,0.0,3.70243239402771,0.0,0.0,0.0,0.2683403193950653,4.0,0.0,1.0
827340,293.3390197753906,297.1499938964844,293.1499938964844,0.0058479700237512,-423.3993225097656,298.8744201660156,0.544418215751648,0.050000000745058,0.0458524785935878,294.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.544418215751648,0.050000000745058,0.0482848659157753,293.3219909667969,297.1499938964844,293.1499938964844,0.0127997519448399,-540.0739135742188,303.6993713378906,0.544418215751648,0.050000000745058,0.0356630384922027,293.2218933105469,297.1499938964844,293.1499938964844,0.0934570506215095,-2282.294677734375,304.1556701660156,0.7996357083320618,0.1520134210586547,0.1452141553163528,293.4215087890625,297.1499938964844,293.1499938964844,0.0033055415842682,-1250.3712158203125,295.7986145019531,0.544418215751648,0.050000000745058,0.2290426194667816,291.2608947753906,291.1499938964844,274.9250793457031,272.5343017578125,286.2576599121094,294.9024353027344,291.02801513671875,1.0,0.1624215841293335,0.9346389770507812,0.9346389770507812,1.0,1.0,-0.6048921346664429,0.2619373202323913,0.3429548442363739,0.088147647678852,0.0,0.0,0.0011544966837391,25.53717994689941,25.0,-1104.50048828125,-0.0,38.84905624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,298.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6875,18000.0,0.0,0.0,0.0940643101930618,0.0,0.0,0.0,0.0,1.0,0.010892117395997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003169432748109,0.0646615251898765,-0.0643445774912834,0.0,9.546331421006472e-05,0.0,0.0,2.413193225860596,0.0,0.0,0.0,0.2624861598014831,4.0,0.0,1.0
827400,293.3390197753906,297.1499938964844,293.1499938964844,0.0058479700237512,-423.3993225097656,298.8744201660156,0.544418215751648,0.050000000745058,0.0458524785935878,294.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.544418215751648,0.050000000745058,0.0482848659157753,293.3219909667969,297.1499938964844,293.1499938964844,0.0127997519448399,-540.0739135742188,303.6993713378906,0.544418215751648,0.050000000745058,0.0356630384922027,293.2218933105469,297.1499938964844,293.1499938964844,0.0934570506215095,-2282.294677734375,304.1556701660156,0.7996357083320618,0.1520134210586547,0.1452141553163528,293.4215087890625,297.1499938964844,293.1499938964844,0.0033055415842682,-1250.3712158203125,295.7986145019531,0.544418215751648,0.050000000745058,0.2290426194667816,291.2608947753906,291.1499938964844,274.9250793457031,272.5343017578125,286.2576599121094,294.9024353027344,291.02801513671875,1.0,0.1624215841293335,0.9346389770507812,0.9346389770507812,1.0,1.0,-0.6048921346664429,0.2619373202323913,0.3429548442363739,0.088147647678852,0.0,0.0,0.0011544966837391,25.53717994689941,25.0,-1104.50048828125,-0.0,38.84905624389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,298.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.6875,18000.0,0.0,0.0,0.0940643101930618,0.0,0.0,0.0,0.0,1.0,0.010892117395997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003169432748109,0.0646615251898765,-0.0643445774912834,0.0,9.546331421006472e-05,0.0,0.0,2.413193225860596,0.0,0.0,0.0,0.2624861598014831,4.0,0.0,1.0
827460,293.3368225097656,297.1499938964844,293.1499938964844,0.0059311119839549,-433.3244323730469,298.6134948730469,0.5445165634155273,0.050000000745058,0.0458517521619796,294.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7293395996094,0.5445165634155273,0.050000000745058,0.0482841022312641,293.32598876953125,297.1499938964844,293.1499938964844,0.0130084175616502,-550.2269287109375,303.6088256835937,0.5445165634155273,0.050000000745058,0.0356624722480773,293.2204895019531,297.1499938964844,293.1499938964844,0.0947673171758651,-2312.799560546875,304.1531677246094,0.7968770861625671,0.1504751443862915,0.1436938494443893,293.42010498046875,297.1499938964844,293.1499938964844,0.0033438969403505,-1279.28466796875,295.3896789550781,0.5445165634155273,0.050000000745058,0.2290389984846115,290.77325439453125,291.1499938964844,274.9056701660156,272.5234680175781,286.2495422363281,294.9055480957031,290.9639892578125,1.0,0.1621763110160827,0.9349365830421448,0.9349365830421448,1.0,1.0,-0.6030607223510742,0.2611847221851349,0.3418760299682617,0.0877470299601554,0.0,0.0,0.117544375360012,25.50213050842285,25.0,391.9243774414063,-3847.814453125,38.61979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.2578125,18000.0,0.0,0.0,0.0891944989562034,0.0,0.0,0.0,0.0,1.0,0.002980756573379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060100346803665,0.1219187676906585,-0.0159087385982275,0.0,9.052107634488492e-05,0.0,0.0,4.707805156707764,0.0,0.0,0.0,0.2717503011226654,4.0,0.0,1.0
827520,293.3368225097656,297.1499938964844,293.1499938964844,0.0059311119839549,-433.3244323730469,298.6134948730469,0.5445165634155273,0.050000000745058,0.0458517521619796,294.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7293395996094,0.5445165634155273,0.050000000745058,0.0482841022312641,293.32598876953125,297.1499938964844,293.1499938964844,0.0130084175616502,-550.2269287109375,303.6088256835937,0.5445165634155273,0.050000000745058,0.0356624722480773,293.2204895019531,297.1499938964844,293.1499938964844,0.0947673171758651,-2312.799560546875,304.1531677246094,0.7968770861625671,0.1504751443862915,0.1436938494443893,293.42010498046875,297.1499938964844,293.1499938964844,0.0033438969403505,-1279.28466796875,295.3896789550781,0.5445165634155273,0.050000000745058,0.2290389984846115,290.77325439453125,291.1499938964844,274.9056701660156,272.5234680175781,286.2495422363281,294.9055480957031,290.9639892578125,1.0,0.1621763110160827,0.9349365830421448,0.9349365830421448,1.0,1.0,-0.6030607223510742,0.2611847221851349,0.3418760299682617,0.0877470299601554,0.0,0.0,0.117544375360012,25.50213050842285,25.0,391.9243774414063,-3847.814453125,38.61979675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.2578125,18000.0,0.0,0.0,0.0891944989562034,0.0,0.0,0.0,0.0,1.0,0.002980756573379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060100346803665,0.1219187676906585,-0.0159087385982275,0.0,9.052107634488492e-05,0.0,0.0,4.707805156707764,0.0,0.0,0.0,0.2717503011226654,4.0,0.0,1.0
