time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827580,293.338623046875,297.1499938964844,293.1499938964844,0.0057011297903954,-411.2966613769531,298.7893981933594,0.5445924401283264,0.050000000745058,0.0458511933684349,294.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.5445924401283264,0.050000000745058,0.0482835136353969,293.3309326171875,297.1499938964844,293.1499938964844,0.0122455805540084,-525.2705688476562,303.5601806640625,0.5445924401283264,0.050000000745058,0.0356620401144027,293.2196350097656,297.1499938964844,293.1499938964844,0.0894635245203971,-2200.0576171875,304.1605224609375,0.7941561341285706,0.1488656997680664,0.142219603061676,293.42266845703125,297.1499938964844,293.1499938964844,0.0031751815695315,-1192.4803466796875,295.6771850585937,0.5445924401283264,0.050000000745058,0.2290362119674682,291.3631591796875,291.1499938964844,274.8882141113281,272.5133056640625,286.2453308105469,294.9134521484375,291.40057373046875,1.0,0.1619466245174408,0.9352341890335084,0.9352341890335084,1.0,1.0,-0.6012862920761108,0.2604520618915558,0.3408342003822326,0.0873677656054496,0.0,0.0,0.0408169329166412,25.47219467163086,25.0,365.0184020996094,-3458.910888671875,38.402645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,303.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.859375,18000.0,0.0,0.0,0.0918575078248977,0.0,0.0,0.0,0.0,1.0,0.0030664119403809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837329626083374,0.1004803851246833,-0.0167474187910556,0.0,9.322368714492768e-05,0.0,0.0,3.8634848594665527,0.0,0.0,0.0,0.2692374289035797,4.0,0.0,1.0
827640,293.338623046875,297.1499938964844,293.1499938964844,0.0057011297903954,-411.2966613769531,298.7893981933594,0.5445924401283264,0.050000000745058,0.0458511933684349,294.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3406066894531,0.5445924401283264,0.050000000745058,0.0482835136353969,293.3309326171875,297.1499938964844,293.1499938964844,0.0122455805540084,-525.2705688476562,303.5601806640625,0.5445924401283264,0.050000000745058,0.0356620401144027,293.2196350097656,297.1499938964844,293.1499938964844,0.0894635245203971,-2200.0576171875,304.1605224609375,0.7941561341285706,0.1488656997680664,0.142219603061676,293.42266845703125,297.1499938964844,293.1499938964844,0.0031751815695315,-1192.4803466796875,295.6771850585937,0.5445924401283264,0.050000000745058,0.2290362119674682,291.3631591796875,291.1499938964844,274.8882141113281,272.5133056640625,286.2453308105469,294.9134521484375,291.40057373046875,1.0,0.1619466245174408,0.9352341890335084,0.9352341890335084,1.0,1.0,-0.6012862920761108,0.2604520618915558,0.3408342003822326,0.0873677656054496,0.0,0.0,0.0408169329166412,25.47219467163086,25.0,365.0184020996094,-3458.910888671875,38.402645111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,303.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.859375,18000.0,0.0,0.0,0.0918575078248977,0.0,0.0,0.0,0.0,1.0,0.0030664119403809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837329626083374,0.1004803851246833,-0.0167474187910556,0.0,9.322368714492768e-05,0.0,0.0,3.8634848594665527,0.0,0.0,0.0,0.2692374289035797,4.0,0.0,1.0
827700,293.3398742675781,297.1499938964844,293.1499938964844,0.0056531196460127,-407.755859375,298.77783203125,0.5446012020111084,0.050000000745058,0.0458511300384998,294.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4133605957031,0.5446012020111084,0.050000000745058,0.0482834503054618,293.33404541015625,297.1499938964844,293.1499938964844,0.0121150137856602,-521.865234375,303.5238647460937,0.5446012020111084,0.050000000745058,0.0356619916856288,293.2195129394531,297.1499938964844,293.1499938964844,0.0884962528944015,-2180.526123046875,304.16033935546875,0.7926250696182251,0.1480023860931396,0.1414166390895843,293.4242248535156,297.1499938964844,293.1499938964844,0.0031265462748706,-1172.6553955078125,295.6642150878906,0.5446012020111084,0.050000000745058,0.2290358990430832,291.419677734375,291.1499938964844,274.8803100585937,272.508544921875,286.24395751953125,294.91815185546875,291.4273986816406,1.0,0.1618350744247436,0.9353829622268676,0.9353829622268676,1.0,1.0,-0.6003220677375793,0.2600521445274353,0.340269923210144,0.0871651172637939,0.0,0.0,0.0167551636695861,25.462440490722656,25.0,215.4754638671875,-3301.852294921875,38.29164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,302.74810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.77734375,18000.0,0.0,0.0,0.093083381652832,0.0,0.0,0.0,0.0,1.0,0.0035958876833319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747808068990707,0.0968412235379219,-0.0220604166388511,0.0,9.44678031373769e-05,0.0,0.0,3.7069461345672607,0.0,0.0,0.0,0.2684150040149688,4.0,0.0,1.0
827760,293.3409729003906,297.1499938964844,293.1499938964844,0.0056182965636253,-405.5611572265625,298.74664306640625,0.5446005463600159,0.050000000745058,0.0458511412143707,294.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281311035156,0.5446005463600159,0.050000000745058,0.0482834577560424,293.337158203125,297.1499938964844,293.1499938964844,0.0120239052921533,-519.9320678710938,303.4847106933594,0.5446005463600159,0.050000000745058,0.0356619991362094,293.219482421875,297.1499938964844,293.1499938964844,0.0878008380532264,-2166.919189453125,304.15972900390625,0.7910432815551758,0.1471319645643234,0.1405964195728302,293.4256896972656,297.1499938964844,293.1499938964844,0.0030863278079777,-1157.5445556640625,295.6201477050781,0.5446005463600159,0.050000000745058,0.2290359437465667,291.4290466308594,291.1499938964844,274.8729553222656,272.5039978027344,286.2426452636719,294.92254638671875,291.4279479980469,1.0,0.1617252379655838,0.935533881187439,0.935533881187439,1.0,1.0,-0.5993378162384033,0.2596431672573089,0.3396946489810943,0.0869599804282188,0.0,0.0,0.0,25.45443153381348,25.0,88.31106567382812,-2819.168212890625,38.180545806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,301.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.248046875,18000.0,0.0,0.0,0.0940924063324928,0.0,0.0,0.0,0.0,1.0,0.0052200425416231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489023067057132,0.08574178814888,-0.0368394814431667,0.0,9.54918286879547e-05,0.0,0.0,3.265141248703003,0.0,0.0,0.0,0.2660052478313446,4.0,0.0,1.0
827820,293.3407287597656,297.1499938964844,293.1499938964844,0.0057644313201308,-428.1480712890625,298.34893798828125,0.5445975661277771,0.050000000745058,0.0458511710166931,294.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.5445975661277771,0.050000000745058,0.0482834912836551,293.3425598144531,297.1499938964844,293.1499938964844,0.012780332006514,-552.3204345703125,303.3593139648437,0.5445975661277771,0.050000000745058,0.0356620214879512,293.21893310546875,297.1499938964844,293.1499938964844,0.0932654961943626,-2289.154052734375,304.1467590332031,0.7879238128662109,0.1454781889915466,0.1389880031347274,293.4261169433594,297.1499938964844,293.1499938964844,0.0030838507227599,-1195.0230712890625,294.999755859375,0.5445975661277771,0.050000000745058,0.2290360927581787,290.6543273925781,291.1499938964844,274.8601379394531,272.4955749511719,286.2392578125,294.9286804199219,290.4604187011719,1.0,0.1615108996629715,0.9358356595039368,0.9358356595039368,1.0,1.0,-0.5974077582359314,0.2588399648666382,0.3385678231716156,0.0865613594651222,0.0,0.0,0.0920479148626327,25.43910026550293,25.0,-576.9028930664062,-3396.45068359375,37.9637336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027099609375,300.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.01171875,18000.0,0.0,0.0,0.0899541154503822,0.0,0.0,0.0,0.0,1.0,0.005951746366918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769733414053917,0.1184661909937858,-0.0414928495883941,0.0,9.129199315793812e-05,0.0,0.0,4.494195938110352,0.0,0.0,0.0,0.2695369124412536,4.0,0.0,1.0
827880,293.3407287597656,297.1499938964844,293.1499938964844,0.0057644313201308,-428.1480712890625,298.34893798828125,0.5445975661277771,0.050000000745058,0.0458511710166931,294.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.5445975661277771,0.050000000745058,0.0482834912836551,293.3425598144531,297.1499938964844,293.1499938964844,0.012780332006514,-552.3204345703125,303.3593139648437,0.5445975661277771,0.050000000745058,0.0356620214879512,293.21893310546875,297.1499938964844,293.1499938964844,0.0932654961943626,-2289.154052734375,304.1467590332031,0.7879238128662109,0.1454781889915466,0.1389880031347274,293.4261169433594,297.1499938964844,293.1499938964844,0.0030838507227599,-1195.0230712890625,294.999755859375,0.5445975661277771,0.050000000745058,0.2290360927581787,290.6543273925781,291.1499938964844,274.8601379394531,272.4955749511719,286.2392578125,294.9286804199219,290.4604187011719,1.0,0.1615108996629715,0.9358356595039368,0.9358356595039368,1.0,1.0,-0.5974077582359314,0.2588399648666382,0.3385678231716156,0.0865613594651222,0.0,0.0,0.0920479148626327,25.43910026550293,25.0,-576.9028930664062,-3396.45068359375,37.9637336730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027099609375,300.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.01171875,18000.0,0.0,0.0,0.0899541154503822,0.0,0.0,0.0,0.0,1.0,0.005951746366918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769733414053917,0.1184661909937858,-0.0414928495883941,0.0,9.129199315793812e-05,0.0,0.0,4.494195938110352,0.0,0.0,0.0,0.2695369124412536,4.0,0.0,1.0
827940,293.3398132324219,297.1499938964844,293.1499938964844,0.005586763843894,-407.3145446777344,298.4866943359375,0.5446434020996094,0.050000000745058,0.0458508357405662,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.5446434020996094,0.050000000745058,0.0482831373810768,293.3460388183594,297.1499938964844,293.1499938964844,0.0119564468041062,-523.2860107421875,303.3116760253906,0.5446434020996094,0.050000000745058,0.0356617607176303,293.2174377441406,297.1499938964844,293.1499938964844,0.0873176828026771,-2161.27294921875,304.1579284667969,0.7852954864501953,0.1440396159887313,0.1376101523637771,293.42608642578125,297.1499938964844,293.1499938964844,0.0029989907052367,-1135.406005859375,295.2213134765625,0.5446434020996094,0.050000000745058,0.229034423828125,291.1219482421875,291.1499938964844,274.8500061035156,272.4881591796875,286.2357482910156,294.9319152832031,291.2518005371094,1.0,0.1613077521324157,0.9361374974250792,0.9361374974250792,1.0,1.0,-0.5957510471343994,0.2581502795219421,0.3376007676124573,0.0862228944897651,0.0,0.0,0.0828870758414268,25.416418075561523,25.0,526.4819946289062,-3722.457275390625,37.76865768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,304.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.0899417772889137,0.0,0.0,0.0,0.0,1.0,0.0025283219292759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001037210226059,0.1118586286902427,-0.0117549123242497,0.0,9.12794639589265e-05,0.0,0.0,4.326143264770508,0.0,0.0,0.0,0.2709013223648071,4.0,0.0,1.0
828000,293.3398132324219,297.1499938964844,293.1499938964844,0.005586763843894,-407.3145446777344,298.4866943359375,0.5446434020996094,0.050000000745058,0.0458508357405662,294.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.5446434020996094,0.050000000745058,0.0482831373810768,293.3460388183594,297.1499938964844,293.1499938964844,0.0119564468041062,-523.2860107421875,303.3116760253906,0.5446434020996094,0.050000000745058,0.0356617607176303,293.2174377441406,297.1499938964844,293.1499938964844,0.0873176828026771,-2161.27294921875,304.1579284667969,0.7852954864501953,0.1440396159887313,0.1376101523637771,293.42608642578125,297.1499938964844,293.1499938964844,0.0029989907052367,-1135.406005859375,295.2213134765625,0.5446434020996094,0.050000000745058,0.229034423828125,291.1219482421875,291.1499938964844,274.8500061035156,272.4881591796875,286.2357482910156,294.9319152832031,291.2518005371094,1.0,0.1613077521324157,0.9361374974250792,0.9361374974250792,1.0,1.0,-0.5957510471343994,0.2581502795219421,0.3376007676124573,0.0862228944897651,0.0,0.0,0.0828870758414268,25.416418075561523,25.0,526.4819946289062,-3722.457275390625,37.76865768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2940979003906,304.5379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.0899417772889137,0.0,0.0,0.0,0.0,1.0,0.0025283219292759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001037210226059,0.1118586286902427,-0.0117549123242497,0.0,9.12794639589265e-05,0.0,0.0,4.326143264770508,0.0,0.0,0.0,0.2709013223648071,4.0,0.0,1.0
828060,293.34228515625,297.1499938964844,293.1499938964844,0.0054411753080785,-394.6145629882813,298.5475769042969,0.5446361303329468,0.050000000745058,0.045850895345211,294.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5446361303329468,0.050000000745058,0.0482832007110118,293.3516845703125,297.1499938964844,293.1499938964844,0.0115348724648356,-509.6692199707031,303.2496643066406,0.5446361303329468,0.050000000745058,0.0356618091464042,293.2170104980469,297.1499938964844,293.1499938964844,0.084256924688816,-2097.570068359375,304.16015625,0.7823667526245117,0.1424154639244079,0.1361193656921386,293.4292297363281,297.1499938964844,293.1499938964844,0.0028711995109915,-1077.5179443359375,295.3270874023437,0.5446361303329468,0.050000000745058,0.2290347218513488,291.42535400390625,291.1499938964844,274.8423767089844,272.48126220703125,286.2364501953125,294.9405822753906,291.4369812011719,1.0,0.1611115038394928,0.936444878578186,0.936444878578186,1.0,1.0,-0.593962550163269,0.2574023008346557,0.3365602493286133,0.0858644545078277,0.0,0.0,0.0191022269427776,25.403305053710938,25.0,245.4929656982422,-3309.385498046875,37.57032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234680175781,302.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.0926708728075027,0.0,0.0,0.0,0.0,1.0,0.0035140027757734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075807400047779,0.0970344766974449,-0.0212270785123109,0.0,9.404915908817202e-05,0.0,0.0,3.716588020324707,0.0,0.0,0.0,0.2684986591339111,4.0,0.0,1.0
828120,293.34228515625,297.1499938964844,293.1499938964844,0.0054411753080785,-394.6145629882813,298.5475769042969,0.5446361303329468,0.050000000745058,0.045850895345211,294.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169616699219,0.5446361303329468,0.050000000745058,0.0482832007110118,293.3516845703125,297.1499938964844,293.1499938964844,0.0115348724648356,-509.6692199707031,303.2496643066406,0.5446361303329468,0.050000000745058,0.0356618091464042,293.2170104980469,297.1499938964844,293.1499938964844,0.084256924688816,-2097.570068359375,304.16015625,0.7823667526245117,0.1424154639244079,0.1361193656921386,293.4292297363281,297.1499938964844,293.1499938964844,0.0028711995109915,-1077.5179443359375,295.3270874023437,0.5446361303329468,0.050000000745058,0.2290347218513488,291.42535400390625,291.1499938964844,274.8423767089844,272.48126220703125,286.2364501953125,294.9405822753906,291.4369812011719,1.0,0.1611115038394928,0.936444878578186,0.936444878578186,1.0,1.0,-0.593962550163269,0.2574023008346557,0.3365602493286133,0.0858644545078277,0.0,0.0,0.0191022269427776,25.403305053710938,25.0,245.4929656982422,-3309.385498046875,37.57032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234680175781,302.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.8671875,18000.0,0.0,0.0,0.0926708728075027,0.0,0.0,0.0,0.0,1.0,0.0035140027757734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075807400047779,0.0970344766974449,-0.0212270785123109,0.0,9.404915908817202e-05,0.0,0.0,3.716588020324707,0.0,0.0,0.0,0.2684986591339111,4.0,0.0,1.0
828180,293.34429931640625,297.1499938964844,293.1499938964844,0.0053914631716907,-393.2261047363281,298.4516906738281,0.5445926189422607,0.050000000745058,0.0458512268960475,294.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874206542969,0.5445926189422607,0.050000000745058,0.0482835508882999,293.3577575683594,297.1499938964844,293.1499938964844,0.0114696891978383,-510.48431396484375,303.15997314453125,0.5445926189422607,0.050000000745058,0.0356620661914348,293.2169189453125,297.1499938964844,293.1499938964844,0.0838377699255943,-2091.572509765625,304.1572265625,0.7791925072669983,0.1407372206449508,0.1345333904027938,293.43194580078125,297.1499938964844,293.1499938964844,0.0027864803560078,-1050.5172119140625,295.1855163574219,0.5445926189422607,0.050000000745058,0.2290363758802414,291.3690795898437,291.1499938964844,274.8368530273437,272.4742736816406,286.2376708984375,294.9485778808594,291.2149963378906,1.0,0.1609181016683578,0.9367523193359376,0.9367523193359376,1.0,1.0,-0.5920623540878296,0.2566032707691192,0.3354590535163879,0.0854926034808158,0.0,0.0,0.0,25.39663314819336,25.0,-827.1857299804688,-32.98754119873047,37.3676986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,298.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.13671875,18000.0,0.0,0.0,0.0939315557479858,0.0,0.0,0.0,0.0,1.0,0.0102688055485486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008748521795496,0.0632721185684204,-0.062397263944149,0.0,9.532859257888048e-05,0.0,0.0,2.365459442138672,0.0,0.0,0.0,0.2625398337841034,4.0,0.0,1.0
828240,293.34429931640625,297.1499938964844,293.1499938964844,0.0053914631716907,-393.2261047363281,298.4516906738281,0.5445926189422607,0.050000000745058,0.0458512268960475,294.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874206542969,0.5445926189422607,0.050000000745058,0.0482835508882999,293.3577575683594,297.1499938964844,293.1499938964844,0.0114696891978383,-510.48431396484375,303.15997314453125,0.5445926189422607,0.050000000745058,0.0356620661914348,293.2169189453125,297.1499938964844,293.1499938964844,0.0838377699255943,-2091.572509765625,304.1572265625,0.7791925072669983,0.1407372206449508,0.1345333904027938,293.43194580078125,297.1499938964844,293.1499938964844,0.0027864803560078,-1050.5172119140625,295.1855163574219,0.5445926189422607,0.050000000745058,0.2290363758802414,291.3690795898437,291.1499938964844,274.8368530273437,272.4742736816406,286.2376708984375,294.9485778808594,291.2149963378906,1.0,0.1609181016683578,0.9367523193359376,0.9367523193359376,1.0,1.0,-0.5920623540878296,0.2566032707691192,0.3354590535163879,0.0854926034808158,0.0,0.0,0.0,25.39663314819336,25.0,-827.1857299804688,-32.98754119873047,37.3676986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,298.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.13671875,18000.0,0.0,0.0,0.0939315557479858,0.0,0.0,0.0,0.0,1.0,0.0102688055485486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008748521795496,0.0632721185684204,-0.062397263944149,0.0,9.532859257888048e-05,0.0,0.0,2.365459442138672,0.0,0.0,0.0,0.2625398337841034,4.0,0.0,1.0
828300,293.3434143066406,297.1499938964844,293.1499938964844,0.0055238669738173,-412.37646484375,298.13134765625,0.5445762276649475,0.050000000745058,0.0458513535559177,294.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226928710937,0.5445762276649475,0.050000000745058,0.0482836812734603,293.3600158691406,297.1499938964844,293.1499938964844,0.0120720705017447,-537.3273315429688,303.0651550292969,0.5445762276649475,0.050000000745058,0.0356621630489826,293.216552734375,297.1499938964844,293.1499938964844,0.0885570272803306,-2195.954833984375,304.1473083496094,0.7776562571525574,0.1399627923965454,0.1337653547525406,293.4313659667969,297.1499938964844,293.1499938964844,0.00280347536318,-1085.5616455078125,294.6838073730469,0.5445762276649475,0.050000000745058,0.2290370017290115,290.7237854003906,291.1499938964844,274.8348388671875,272.47076416015625,286.2375183105469,294.9507141113281,290.46026611328125,1.0,0.1608228087425232,0.9369059801101683,0.9369059801101683,1.0,1.0,-0.5911417603492737,0.2562148571014404,0.3349269330501556,0.0853159427642822,0.0,0.0,0.0790752992033958,25.39253234863281,25.0,-757.3604125976562,-3336.393310546875,37.26894378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691711425781,300.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.5390625,18000.0,0.0,0.0,0.0899996012449264,0.0,0.0,0.0,0.0,1.0,0.0063240067102015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739694908261299,0.1177301928400993,-0.0437607057392597,0.0,9.13381518330425e-05,0.0,0.0,4.4571943283081055,0.0,0.0,0.0,0.2691995203495025,4.0,0.0,1.0
828360,293.3417663574219,297.1499938964844,293.1499938964844,0.0055261752568185,-410.5745849609375,298.06280517578125,0.5445829629898071,0.050000000745058,0.0458513051271438,294.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6198425292969,0.5445829629898071,0.050000000745058,0.0482836328446865,293.3612976074219,297.1499938964844,293.1499938964844,0.0118901934474706,-530.9867553710938,303.01727294921875,0.5445829629898071,0.050000000745058,0.0356621257960796,293.2156982421875,297.1499938964844,293.1499938964844,0.0870915427803993,-2164.63232421875,304.15069580078125,0.7763187289237976,0.1392883211374282,0.133085012435913,293.43017578125,297.1499938964844,293.1499938964844,0.0028343454468995,-1092.2493896484375,294.57623291015625,0.5445829629898071,0.050000000745058,0.2290367633104324,290.638427734375,291.1499938964844,274.8332824707031,272.4672241210937,286.236572265625,294.95086669921875,290.8288879394531,1.0,0.1607298552989959,0.937062442302704,0.937062442302704,1.0,1.0,-0.5903248190879822,0.2558691203594208,0.3344556987285614,0.0851628258824348,0.0,0.0,0.1285884827375412,25.38471794128418,25.0,284.9066162109375,-3799.54052734375,37.17726516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851379394531,304.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17864.294921875,18000.0,0.0,0.0,0.0881923511624336,0.0,0.0,0.0,0.0,1.0,0.003426844952628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040259525179863,0.1243646442890167,-0.0203386954963207,0.0,8.950402116170153e-05,0.0,0.0,4.7905778884887695,0.0,0.0,0.0,0.271771103143692,4.0,0.0,1.0
828420,293.3431091308594,297.1499938964844,293.1499938964844,0.005287452135235,-385.82330322265625,298.3112487792969,0.5445953607559204,0.050000000745058,0.0458512194454669,294.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5445953607559204,0.050000000745058,0.048283539712429,293.365478515625,297.1499938964844,293.1499938964844,0.0111070442944765,-501.3168640136719,302.9940185546875,0.5445953607559204,0.050000000745058,0.0356620587408542,293.214599609375,297.1499938964844,293.1499938964844,0.0812474563717842,-2039.90087890625,304.1597900390625,0.7737172842025757,0.1378478109836578,0.1317653656005859,293.4322509765625,297.1499938964844,293.1499938964844,0.0026685642078518,-1004.1367797851562,294.973876953125,0.5445953607559204,0.050000000745058,0.2290363311767578,291.34234619140625,291.1499938964844,274.8314819335937,272.46014404296875,286.23876953125,294.9566955566406,291.4011535644531,1.0,0.1605498939752578,0.93737530708313,0.93737530708313,1.0,1.0,-0.5887402892112732,0.255195140838623,0.3335451781749725,0.0848744213581085,0.0,0.0,0.0483611263334751,25.369842529296875,25.0,436.6583251953125,-3495.550537109375,37.00017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,303.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.404296875,18000.0,0.0,0.0,0.0907067358493805,0.0,0.0,0.0,0.0,1.0,0.0028943817596882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872082859277725,0.102300263941288,-0.0150919761508703,0.0,9.205580863635988e-05,0.0,0.0,3.9400439262390137,0.0,0.0,0.0,0.2695773839950561,4.0,0.0,1.0
828480,293.3431091308594,297.1499938964844,293.1499938964844,0.005287452135235,-385.82330322265625,298.3112487792969,0.5445953607559204,0.050000000745058,0.0458512194454669,294.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.5445953607559204,0.050000000745058,0.048283539712429,293.365478515625,297.1499938964844,293.1499938964844,0.0111070442944765,-501.3168640136719,302.9940185546875,0.5445953607559204,0.050000000745058,0.0356620587408542,293.214599609375,297.1499938964844,293.1499938964844,0.0812474563717842,-2039.90087890625,304.1597900390625,0.7737172842025757,0.1378478109836578,0.1317653656005859,293.4322509765625,297.1499938964844,293.1499938964844,0.0026685642078518,-1004.1367797851562,294.973876953125,0.5445953607559204,0.050000000745058,0.2290363311767578,291.34234619140625,291.1499938964844,274.8314819335937,272.46014404296875,286.23876953125,294.9566955566406,291.4011535644531,1.0,0.1605498939752578,0.93737530708313,0.93737530708313,1.0,1.0,-0.5887402892112732,0.255195140838623,0.3335451781749725,0.0848744213581085,0.0,0.0,0.0483611263334751,25.369842529296875,25.0,436.6583251953125,-3495.550537109375,37.00017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,303.8783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.404296875,18000.0,0.0,0.0,0.0907067358493805,0.0,0.0,0.0,0.0,1.0,0.0028943817596882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872082859277725,0.102300263941288,-0.0150919761508703,0.0,9.205580863635988e-05,0.0,0.0,3.9400439262390137,0.0,0.0,0.0,0.2695773839950561,4.0,0.0,1.0
828540,293.3456115722656,297.1499938964844,293.1499938964844,0.0051953424699604,-378.75091552734375,298.2908630371094,0.5445477366447449,0.050000000745058,0.0458515770733356,294.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535217285156,0.5445477366447449,0.050000000745058,0.0482839196920394,293.3713073730469,297.1499938964844,293.1499938964844,0.0108622647821903,-494.08599853515625,302.9154357910156,0.5445477366447449,0.050000000745058,0.0356623381376266,293.2144470214844,297.1499938964844,293.1499938964844,0.0794214010238647,-2003.3319091796875,304.15948486328125,0.7706895470619202,0.1362396031618118,0.1302710473537445,293.4353942871094,297.1499938964844,293.1499938964844,0.0025712146889418,-964.590087890625,294.951171875,0.5445477366447449,0.050000000745058,0.2290381342172622,291.4558410644531,291.1499938964844,274.8312683105469,272.4529724121094,286.24285888671875,294.9648132324219,291.4577941894531,1.0,0.1603719294071197,0.937688171863556,0.937688171863556,1.0,1.0,-0.586950421333313,0.2544311583042145,0.3325192630290985,0.0845522731542587,0.0,0.0,0.0,25.3653507232666,25.0,138.61508178710938,-2936.710205078125,36.81311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,302.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.58203125,18000.0,0.0,0.0,0.0930729731917381,0.0,0.0,0.0,0.0,1.0,0.0047718374989926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553467832505703,0.088732935488224,-0.0333861522376537,0.0,9.445723844692112e-05,0.0,0.0,3.384702444076538,0.0,0.0,0.0,0.2664920091629028,4.0,0.0,1.0
828600,293.3456115722656,297.1499938964844,293.1499938964844,0.0051953424699604,-378.75091552734375,298.2908630371094,0.5445477366447449,0.050000000745058,0.0458515770733356,294.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4535217285156,0.5445477366447449,0.050000000745058,0.0482839196920394,293.3713073730469,297.1499938964844,293.1499938964844,0.0108622647821903,-494.08599853515625,302.9154357910156,0.5445477366447449,0.050000000745058,0.0356623381376266,293.2144470214844,297.1499938964844,293.1499938964844,0.0794214010238647,-2003.3319091796875,304.15948486328125,0.7706895470619202,0.1362396031618118,0.1302710473537445,293.4353942871094,297.1499938964844,293.1499938964844,0.0025712146889418,-964.590087890625,294.951171875,0.5445477366447449,0.050000000745058,0.2290381342172622,291.4558410644531,291.1499938964844,274.8312683105469,272.4529724121094,286.24285888671875,294.9648132324219,291.4577941894531,1.0,0.1603719294071197,0.937688171863556,0.937688171863556,1.0,1.0,-0.586950421333313,0.2544311583042145,0.3325192630290985,0.0845522731542587,0.0,0.0,0.0,25.3653507232666,25.0,138.61508178710938,-2936.710205078125,36.81311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,302.0072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.58203125,18000.0,0.0,0.0,0.0930729731917381,0.0,0.0,0.0,0.0,1.0,0.0047718374989926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553467832505703,0.088732935488224,-0.0333861522376537,0.0,9.445723844692112e-05,0.0,0.0,3.384702444076538,0.0,0.0,0.0,0.2664920091629028,4.0,0.0,1.0
828660,293.3454895019531,297.1499938964844,293.1499938964844,0.0053039612248539,-398.1429138183594,297.8877868652344,0.5444948077201843,0.050000000745058,0.0458519794046878,294.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.5444948077201843,0.050000000745058,0.0482843406498432,293.3762512207031,297.1499938964844,293.1499938964844,0.0114239966496825,-523.2081298828125,302.7503967285156,0.5444948077201843,0.050000000745058,0.0356626510620117,293.21405029296875,297.1499938964844,293.1499938964844,0.0843316987156868,-2113.010498046875,304.1474304199219,0.7676241993904114,0.1346881687641143,0.1287641376256942,293.4359436035156,297.1499938964844,293.1499938964844,0.0025334069505333,-981.25341796875,294.3245544433594,0.5444948077201843,0.050000000745058,0.2290401309728622,290.7346496582031,291.1499938964844,274.8324890136719,272.44580078125,286.2458801269531,294.97021484375,290.4560546875,1.0,0.1601951718330383,0.9382375478744508,0.9382375478744508,1.0,1.0,-0.5851457118988037,0.2536616027355194,0.3314841091632843,0.0842404961585998,0.0,0.0,0.0765529498457908,25.36194229125977,25.0,-804.2529296875,-3319.697265625,36.62630844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,299.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17763.822265625,18000.0,0.0,0.0,0.0892323404550552,0.0,0.0,0.0,0.0,1.0,0.0064600566402077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734021216630935,0.1179727762937545,-0.044570654630661,0.0,9.05594861251302e-05,0.0,0.0,4.464588165283203,0.0,0.0,0.0,0.2691136300563812,4.0,0.0,1.0
828720,293.3454895019531,297.1499938964844,293.1499938964844,0.0053039612248539,-398.1429138183594,297.8877868652344,0.5444948077201843,0.050000000745058,0.0458519794046878,294.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330078125,0.5444948077201843,0.050000000745058,0.0482843406498432,293.3762512207031,297.1499938964844,293.1499938964844,0.0114239966496825,-523.2081298828125,302.7503967285156,0.5444948077201843,0.050000000745058,0.0356626510620117,293.21405029296875,297.1499938964844,293.1499938964844,0.0843316987156868,-2113.010498046875,304.1474304199219,0.7676241993904114,0.1346881687641143,0.1287641376256942,293.4359436035156,297.1499938964844,293.1499938964844,0.0025334069505333,-981.25341796875,294.3245544433594,0.5444948077201843,0.050000000745058,0.2290401309728622,290.7346496582031,291.1499938964844,274.8324890136719,272.44580078125,286.2458801269531,294.97021484375,290.4560546875,1.0,0.1601951718330383,0.9382375478744508,0.9382375478744508,1.0,1.0,-0.5851457118988037,0.2536616027355194,0.3314841091632843,0.0842404961585998,0.0,0.0,0.0765529498457908,25.36194229125977,25.0,-804.2529296875,-3319.697265625,36.62630844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38946533203125,299.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17763.822265625,18000.0,0.0,0.0,0.0892323404550552,0.0,0.0,0.0,0.0,1.0,0.0064600566402077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734021216630935,0.1179727762937545,-0.044570654630661,0.0,9.05594861251302e-05,0.0,0.0,4.464588165283203,0.0,0.0,0.0,0.2691136300563812,4.0,0.0,1.0
828780,293.3437194824219,297.1499938964844,293.1499938964844,0.005179226398468,-382.09674072265625,297.98309326171875,0.5445094704627991,0.050000000745058,0.0458518750965595,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.5445094704627991,0.050000000745058,0.0482842326164245,293.3786926269531,297.1499938964844,293.1499938964844,0.0108193242922425,-498.7897644042969,302.7011413574219,0.5445094704627991,0.050000000745058,0.0356625691056251,293.2123718261719,297.1499938964844,293.1499938964844,0.0794383361935615,-2008.3843994140625,304.1568908691406,0.7651475071907043,0.133404791355133,0.1275147199630737,293.4349975585937,297.1499938964844,293.1499938964844,0.0024871921632438,-943.9747924804688,294.4757995605469,0.5445094704627991,0.050000000745058,0.2290396094322204,291.0733642578125,291.1499938964844,274.8349609375,272.4385986328125,286.2475891113281,294.9715576171875,291.2274475097656,1.0,0.1600252836942672,0.9387868642807008,0.9387868642807008,1.0,1.0,-0.5836452841758728,0.2530153095722198,0.3306299746036529,0.0840021967887878,0.0,0.0,0.0898016765713691,25.34776496887207,25.0,559.6397094726562,-3743.892333984375,36.46023941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357421875,304.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0882559046149253,0.0,0.0,0.0,0.0,1.0,0.00250033615157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102787084877491,0.1143008172512054,-0.0115137323737144,0.0,8.956852252595127e-05,0.0,0.0,4.423999786376953,0.0,0.0,0.0,0.2712075412273407,4.0,0.0,1.0
828840,293.3437194824219,297.1499938964844,293.1499938964844,0.005179226398468,-382.09674072265625,297.98309326171875,0.5445094704627991,0.050000000745058,0.0458518750965595,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.5445094704627991,0.050000000745058,0.0482842326164245,293.3786926269531,297.1499938964844,293.1499938964844,0.0108193242922425,-498.7897644042969,302.7011413574219,0.5445094704627991,0.050000000745058,0.0356625691056251,293.2123718261719,297.1499938964844,293.1499938964844,0.0794383361935615,-2008.3843994140625,304.1568908691406,0.7651475071907043,0.133404791355133,0.1275147199630737,293.4349975585937,297.1499938964844,293.1499938964844,0.0024871921632438,-943.9747924804688,294.4757995605469,0.5445094704627991,0.050000000745058,0.2290396094322204,291.0733642578125,291.1499938964844,274.8349609375,272.4385986328125,286.2475891113281,294.9715576171875,291.2274475097656,1.0,0.1600252836942672,0.9387868642807008,0.9387868642807008,1.0,1.0,-0.5836452841758728,0.2530153095722198,0.3306299746036529,0.0840021967887878,0.0,0.0,0.0898016765713691,25.34776496887207,25.0,559.6397094726562,-3743.892333984375,36.46023941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357421875,304.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0882559046149253,0.0,0.0,0.0,0.0,1.0,0.00250033615157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102787084877491,0.1143008172512054,-0.0115137323737144,0.0,8.956852252595127e-05,0.0,0.0,4.423999786376953,0.0,0.0,0.0,0.2712075412273407,4.0,0.0,1.0
828900,293.3448486328125,297.1499938964844,293.1499938964844,0.0050815241411328,-372.5021057128906,298.0767822265625,0.5445062518119812,0.050000000745058,0.0458519011735916,294.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.5445062518119812,0.050000000745058,0.0482842624187469,293.3810119628906,297.1499938964844,293.1499938964844,0.0105400253087282,-487.7665100097656,302.686767578125,0.5445062518119812,0.050000000745058,0.0356625914573669,293.21197509765625,297.1499938964844,293.1499938964844,0.0772668197751045,-1962.8406982421875,304.1595458984375,0.763860285282135,0.1326919496059417,0.1268723160028457,293.4364624023437,297.1499938964844,293.1499938964844,0.0024095890112221,-906.7036743164062,294.626708984375,0.5445062518119812,0.050000000745058,0.2290397435426712,291.3482360839844,291.1499938964844,274.83660888671875,272.4349975585937,286.25030517578125,294.9749755859375,291.4120178222656,1.0,0.1599424034357071,0.9390615224838256,0.9390615224838256,1.0,1.0,-0.582874596118927,0.2526814937591553,0.3301931023597717,0.0838835015892982,0.0,0.0,0.0478575937449932,25.34267234802246,25.0,456.1797790527344,-3488.573974609375,36.37731170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18878173828125,303.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.94140625,18000.0,0.0,0.0,0.0897023156285286,0.0,0.0,0.0,0.0,1.0,0.002896950347349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873559042811393,0.1024744287133216,-0.0151185225695371,0.0,9.103644697461276e-05,0.0,0.0,3.9474010467529297,0.0,0.0,0.0,0.2696063220500946,4.0,0.0,1.0
828960,293.3461608886719,297.1499938964844,293.1499938964844,0.0050256876274943,-367.8172912597656,298.0877380371094,0.5444853901863098,0.050000000745058,0.0458520613610744,294.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43707275390625,0.5444853901863098,0.050000000745058,0.04828442633152,293.3837890625,297.1499938964844,293.1499938964844,0.010393145494163,-482.7461853027344,302.65185546875,0.5444853901863098,0.050000000745058,0.0356627143919467,293.2118530273437,297.1499938964844,293.1499938964844,0.0761547312140464,-1940.352783203125,304.1597900390625,0.7624406814575195,0.1319310367107391,0.1261743009090423,293.4380798339844,297.1499938964844,293.1499938964844,0.0023539916146546,-883.286865234375,294.6482849121094,0.5444853901863098,0.050000000745058,0.2290405333042144,291.4481201171875,291.1499938964844,274.8385009765625,272.4313659667969,286.25347900390625,294.9788818359375,291.4655456542969,1.0,0.1598596274852752,0.9391053915023804,0.9391053915023804,1.0,1.0,-0.582038402557373,0.2523147463798523,0.3297236561775207,0.0837499871850013,0.0,0.0,0.0173267628997564,25.34061050415039,25.0,287.1444396972656,-3293.87158203125,36.29091262817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644836425781,303.0237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.65625,18000.0,0.0,0.0,0.0909999310970306,0.0,0.0,0.0,0.0,1.0,0.0035066464915871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758993029594421,0.0970569476485252,-0.0211576428264379,0.0,9.235336619894952e-05,0.0,0.0,3.718731880187988,0.0,0.0,0.0,0.2685297727584839,4.0,0.0,1.0
829020,293.3480834960937,297.1499938964844,293.1499938964844,0.0049798721447587,-367.1161804199219,297.97564697265625,0.5444238185882568,0.050000000745058,0.0458525232970714,294.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5444238185882568,0.050000000745058,0.0482849180698394,293.38934326171875,297.1499938964844,293.1499938964844,0.0103486608713865,-484.6500854492188,302.5467224121094,0.5444238185882568,0.050000000745058,0.0356630757451057,293.2117919921875,297.1499938964844,293.1499938964844,0.0761100351810455,-1942.3951416015625,304.1562805175781,0.7594420313835144,0.1303796768188476,0.1247104182839393,293.440673828125,297.1499938964844,293.1499938964844,0.0022606223355978,-853.6116943359375,294.4806213378906,0.5444238185882568,0.050000000745058,0.2290428578853607,291.36474609375,291.1499938964844,274.8429870605469,272.42413330078125,286.2596740722656,294.9857177734375,291.1615295410156,1.0,0.1596938669681549,0.9391931295394896,0.9391931295394896,1.0,1.0,-0.5802859663963318,0.2515433728694916,0.3287426233291626,0.0834746360778808,0.0,0.0,0.0,25.339916229248047,25.0,-978.7362060546876,-0.0,36.113895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,298.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.607421875,18000.0,0.0,0.0,0.0919622406363487,0.0,0.0,0.0,0.0,1.0,0.0106551740318536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003721196553669,0.0640039891004562,-0.0636318698525428,0.0,9.332998160971329e-05,0.0,0.0,2.389945268630981,0.0,0.0,0.0,0.2624872624874115,4.0,0.0,1.0
829080,293.3480834960937,297.1499938964844,293.1499938964844,0.0049798721447587,-367.1161804199219,297.97564697265625,0.5444238185882568,0.050000000745058,0.0458525232970714,294.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5444238185882568,0.050000000745058,0.0482849180698394,293.38934326171875,297.1499938964844,293.1499938964844,0.0103486608713865,-484.6500854492188,302.5467224121094,0.5444238185882568,0.050000000745058,0.0356630757451057,293.2117919921875,297.1499938964844,293.1499938964844,0.0761100351810455,-1942.3951416015625,304.1562805175781,0.7594420313835144,0.1303796768188476,0.1247104182839393,293.440673828125,297.1499938964844,293.1499938964844,0.0022606223355978,-853.6116943359375,294.4806213378906,0.5444238185882568,0.050000000745058,0.2290428578853607,291.36474609375,291.1499938964844,274.8429870605469,272.42413330078125,286.2596740722656,294.9857177734375,291.1615295410156,1.0,0.1596938669681549,0.9391931295394896,0.9391931295394896,1.0,1.0,-0.5802859663963318,0.2515433728694916,0.3287426233291626,0.0834746360778808,0.0,0.0,0.0,25.339916229248047,25.0,-978.7362060546876,-0.0,36.113895416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02691650390625,298.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.607421875,18000.0,0.0,0.0,0.0919622406363487,0.0,0.0,0.0,0.0,1.0,0.0106551740318536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003721196553669,0.0640039891004562,-0.0636318698525428,0.0,9.332998160971329e-05,0.0,0.0,2.389945268630981,0.0,0.0,0.0,0.2624872624874115,4.0,0.0,1.0
829140,293.3448181152344,297.1499938964844,293.1499938964844,0.0050990949384868,-382.6592102050781,297.56768798828125,0.5444067716598511,0.050000000745058,0.0458526574075222,294.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244506835937,0.5444067716598511,0.050000000745058,0.0482850559055805,293.3910522460937,297.1499938964844,293.1499938964844,0.0106538236141204,-502.3776245117188,302.364990234375,0.5444067716598511,0.050000000745058,0.0356631763279438,293.2103881835937,297.1499938964844,293.1499938964844,0.0789000838994979,-2004.5469970703125,304.1508483886719,0.7568075060844421,0.1290909051895141,0.1234033778309822,293.4381103515625,297.1499938964844,293.1499938964844,0.0023033351171761,-887.7127075195312,293.8415832519531,0.5444067716598511,0.050000000745058,0.2290435135364532,290.6488037109375,291.1499938964844,274.8482360839844,272.4169311523437,286.2627868652344,294.986328125,290.8536682128906,1.0,0.1595311909914016,0.939280927181244,0.939280927181244,1.0,1.0,-0.5787186026573181,0.2508445978164673,0.3278739750385284,0.0832490101456642,0.0,0.0,0.1289649307727813,25.33204841613769,25.0,339.47186279296875,-3798.63134765625,35.94895553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,304.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.365234375,18000.0,0.0,0.0,0.0859061926603317,0.0,0.0,0.0,0.0,1.0,0.0033587699290364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054593920707702,0.1251145452260971,-0.0196551550179719,0.0,8.718386379769072e-05,0.0,0.0,4.823866844177246,0.0,0.0,0.0,0.2719261348247528,4.0,0.0,1.0
829200,293.3448181152344,297.1499938964844,293.1499938964844,0.0050990949384868,-382.6592102050781,297.56768798828125,0.5444067716598511,0.050000000745058,0.0458526574075222,294.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244506835937,0.5444067716598511,0.050000000745058,0.0482850559055805,293.3910522460937,297.1499938964844,293.1499938964844,0.0106538236141204,-502.3776245117188,302.364990234375,0.5444067716598511,0.050000000745058,0.0356631763279438,293.2103881835937,297.1499938964844,293.1499938964844,0.0789000838994979,-2004.5469970703125,304.1508483886719,0.7568075060844421,0.1290909051895141,0.1234033778309822,293.4381103515625,297.1499938964844,293.1499938964844,0.0023033351171761,-887.7127075195312,293.8415832519531,0.5444067716598511,0.050000000745058,0.2290435135364532,290.6488037109375,291.1499938964844,274.8482360839844,272.4169311523437,286.2627868652344,294.986328125,290.8536682128906,1.0,0.1595311909914016,0.939280927181244,0.939280927181244,1.0,1.0,-0.5787186026573181,0.2508445978164673,0.3278739750385284,0.0832490101456642,0.0,0.0,0.1289649307727813,25.33204841613769,25.0,339.47186279296875,-3798.63134765625,35.94895553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541748046875,304.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.365234375,18000.0,0.0,0.0,0.0859061926603317,0.0,0.0,0.0,0.0,1.0,0.0033587699290364,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1054593920707702,0.1251145452260971,-0.0196551550179719,0.0,8.718386379769072e-05,0.0,0.0,4.823866844177246,0.0,0.0,0.0,0.2719261348247528,4.0,0.0,1.0
829260,293.3459777832031,297.1499938964844,293.1499938964844,0.0048757418990135,-358.72589111328125,297.8510437011719,0.5444198250770569,0.050000000745058,0.0458525642752647,294.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414001464844,0.5444198250770569,0.050000000745058,0.0482849590480327,293.3930358886719,297.1499938964844,293.1499938964844,0.0099887270480394,-473.35552978515625,302.3740234375,0.5444198250770569,0.050000000745058,0.0356631055474281,293.2091369628906,297.1499938964844,293.1499938964844,0.0733677595853805,-1887.8939208984373,304.1593933105469,0.7544989585876465,0.1278182864189148,0.1222425624728202,293.4398498535156,297.1499938964844,293.1499938964844,0.0021467818878591,-807.2630615234375,294.29083251953125,0.5444198250770569,0.050000000745058,0.2290430516004562,291.3717041015625,291.1499938964844,274.85406494140625,272.40972900390625,286.2688293457031,294.9907531738281,291.4330139160156,1.0,0.1593756228685379,0.9396078586578368,0.9396078586578368,1.0,1.0,-0.577324628829956,0.2502175867557525,0.3271070718765259,0.0830760300159454,0.0,0.0,0.043104737997055,25.319808959960938,25.0,456.6831665039063,-3453.885986328125,35.797550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,303.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.34375,18000.0,0.0,0.0,0.0884949788451194,0.0,0.0,0.0,0.0,1.0,0.0029807547107338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858709588646888,0.101794309914112,-0.0159233510494232,0.0,8.981115388451144e-05,0.0,0.0,3.9191877841949454,0.0,0.0,0.0,0.2694832682609558,4.0,0.0,1.0
