time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829320,293.3459777832031,297.1499938964844,293.1499938964844,0.0048757418990135,-358.72589111328125,297.8510437011719,0.5444198250770569,0.050000000745058,0.0458525642752647,294.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3414001464844,0.5444198250770569,0.050000000745058,0.0482849590480327,293.3930358886719,297.1499938964844,293.1499938964844,0.0099887270480394,-473.35552978515625,302.3740234375,0.5444198250770569,0.050000000745058,0.0356631055474281,293.2091369628906,297.1499938964844,293.1499938964844,0.0733677595853805,-1887.8939208984373,304.1593933105469,0.7544989585876465,0.1278182864189148,0.1222425624728202,293.4398498535156,297.1499938964844,293.1499938964844,0.0021467818878591,-807.2630615234375,294.29083251953125,0.5444198250770569,0.050000000745058,0.2290430516004562,291.3717041015625,291.1499938964844,274.85406494140625,272.40972900390625,286.2688293457031,294.9907531738281,291.4330139160156,1.0,0.1593756228685379,0.9396078586578368,0.9396078586578368,1.0,1.0,-0.577324628829956,0.2502175867557525,0.3271070718765259,0.0830760300159454,0.0,0.0,0.043104737997055,25.319808959960938,25.0,456.6831665039063,-3453.885986328125,35.797550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,303.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.34375,18000.0,0.0,0.0,0.0884949788451194,0.0,0.0,0.0,0.0,1.0,0.0029807547107338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858709588646888,0.101794309914112,-0.0159233510494232,0.0,8.981115388451144e-05,0.0,0.0,3.9191877841949454,0.0,0.0,0.0,0.2694832682609558,4.0,0.0,1.0
829380,293.3480834960937,297.1499938964844,293.1499938964844,0.0047877067700028,-351.7507019042969,297.8370056152344,0.5443786978721619,0.050000000745058,0.0458528771996498,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869079589844,0.5443786978721619,0.050000000745058,0.048285286873579,293.3961181640625,297.1499938964844,293.1499938964844,0.0097751123830676,-466.14794921875,302.2999267578125,0.5443786978721619,0.050000000745058,0.0356633476912975,293.2087707519531,297.1499938964844,293.1499938964844,0.0716841146349906,-1854.78564453125,304.1589660644531,0.7517992258071899,0.1263961493968963,0.1209166571497917,293.44244384765625,297.1499938964844,293.1499938964844,0.0020494298078119,-768.209716796875,294.27655029296875,0.5443786978721619,0.050000000745058,0.2290446162223816,291.48907470703125,291.1499938964844,274.8602905273437,272.40252685546875,286.2756652832031,294.9965515136719,291.4837646484375,1.0,0.1592212170362472,0.9399348497390748,0.9399348497390748,1.0,1.0,-0.575736403465271,0.2495054006576538,0.3262310028076172,0.0828717723488807,0.0,0.0,0.0,25.31690788269043,25.0,38.71098709106445,-2005.318603515625,35.63639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,300.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.009765625,18000.0,0.0,0.0,0.0908013880252838,0.0,0.0,0.0,0.0,1.0,0.0071041453629732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233081374317407,0.071780577301979,-0.0484724417328834,0.0,9.215186582878232e-05,0.0,0.0,2.716498374938965,0.0,0.0,0.0,0.2641169428825378,4.0,0.0,1.0
829440,293.3480834960937,297.1499938964844,293.1499938964844,0.0047877067700028,-351.7507019042969,297.8370056152344,0.5443786978721619,0.050000000745058,0.0458528771996498,294.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869079589844,0.5443786978721619,0.050000000745058,0.048285286873579,293.3961181640625,297.1499938964844,293.1499938964844,0.0097751123830676,-466.14794921875,302.2999267578125,0.5443786978721619,0.050000000745058,0.0356633476912975,293.2087707519531,297.1499938964844,293.1499938964844,0.0716841146349906,-1854.78564453125,304.1589660644531,0.7517992258071899,0.1263961493968963,0.1209166571497917,293.44244384765625,297.1499938964844,293.1499938964844,0.0020494298078119,-768.209716796875,294.27655029296875,0.5443786978721619,0.050000000745058,0.2290446162223816,291.48907470703125,291.1499938964844,274.8602905273437,272.40252685546875,286.2756652832031,294.9965515136719,291.4837646484375,1.0,0.1592212170362472,0.9399348497390748,0.9399348497390748,1.0,1.0,-0.575736403465271,0.2495054006576538,0.3262310028076172,0.0828717723488807,0.0,0.0,0.0,25.31690788269043,25.0,38.71098709106445,-2005.318603515625,35.63639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,300.5274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.009765625,18000.0,0.0,0.0,0.0908013880252838,0.0,0.0,0.0,0.0,1.0,0.0071041453629732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233081374317407,0.071780577301979,-0.0484724417328834,0.0,9.215186582878232e-05,0.0,0.0,2.716498374938965,0.0,0.0,0.0,0.2641169428825378,4.0,0.0,1.0
829500,293.3482666015625,297.1499938964844,293.1499938964844,0.0047981217503547,-356.66143798828125,297.69842529296875,0.5443562865257263,0.050000000745058,0.0458530448377132,294.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247375488281,0.5443562865257263,0.050000000745058,0.0482854656875133,293.39727783203125,297.1499938964844,293.1499938964844,0.0099118873476982,-475.435791015625,302.2236633300781,0.5443562865257263,0.050000000745058,0.0356634818017482,293.20849609375,297.1499938964844,293.1499938964844,0.0732758641242981,-1890.154296875,304.154296875,0.7504374384880066,0.1257038414478302,0.1202486231923103,293.4429016113281,297.1499938964844,293.1499938964844,0.0019963176455348,-757.2667846679688,294.0626525878906,0.5443562865257263,0.050000000745058,0.2290454655885696,291.2806701660156,291.1499938964844,274.8634948730469,272.3989562988281,286.2785339355469,294.9984436035156,290.9983825683594,1.0,0.1591443121433258,0.9400983452796936,0.9400983452796936,1.0,1.0,-0.5749362707138062,0.2491458356380462,0.3257904350757599,0.0827706232666969,0.0,0.0,0.0,25.31581115722656,25.0,-1197.72705078125,-0.0,35.555763244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904541015625,298.8932189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.013671875,18000.0,0.0,0.0,0.090103656053543,0.0,0.0,0.0,0.0,1.0,0.0112730041146278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000109418942884,0.0655171275138855,-0.065407708287239,0.0,9.144376235781236e-05,0.0,0.0,2.4427011013031006,0.0,0.0,0.0,0.2624491155147552,4.0,0.0,1.0
829560,293.3459777832031,297.1499938964844,293.1499938964844,0.0049275271594524,-374.6179809570313,297.3107604980469,0.544349193572998,0.050000000745058,0.0458531007170677,294.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.544349193572998,0.050000000745058,0.0482855252921581,293.3970642089844,297.1499938964844,293.1499938964844,0.0103346910327672,-498.8812255859375,302.0716552734375,0.544349193572998,0.050000000745058,0.0356635227799415,293.2077331542969,297.1499938964844,293.1499938964844,0.077369749546051,-1979.1785888671875,304.1462097167969,0.7492034435272217,0.1251153945922851,0.1196359395980835,293.4408569335937,297.1499938964844,293.1499938964844,0.0020291705150157,-789.3519897460938,293.45556640625,0.544349193572998,0.050000000745058,0.2290457338094711,290.5667419433594,291.1499938964844,274.86676025390625,272.3954162597656,286.2798767089844,294.9978332519531,290.445556640625,1.0,0.1590685099363327,0.940417468547821,0.940417468547821,1.0,1.0,-0.5742014646530151,0.2488160729408264,0.3253853917121887,0.0826864391565322,0.0,0.0,0.1063894554972648,25.31221580505371,25.0,-409.7534484863281,-3428.3466796875,35.47929763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469055175781,301.49481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.572265625,18000.0,0.0,0.0,0.0852138102054596,0.0,0.0,0.0,0.0,1.0,0.0058328532613813,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808596760034561,0.1216195821762085,-0.0407599098980426,0.0,8.648118091514334e-05,0.0,0.0,4.622361660003662,0.0,0.0,0.0,0.2700637876987457,4.0,0.0,1.0
829620,293.3437805175781,297.1499938964844,293.1499938964844,0.004758427850902,-353.0558776855469,297.554931640625,0.5443984866142273,0.050000000745058,0.0458527356386184,294.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5443984866142273,0.050000000745058,0.0482851415872573,293.39617919921875,297.1499938964844,293.1499938964844,0.0096940221264958,-468.25921630859375,302.0826721191406,0.5443984866142273,0.050000000745058,0.0356632396578788,293.2054443359375,297.1499938964844,293.1499938964844,0.0715446919202804,-1855.775634765625,304.1572265625,0.7473225593566895,0.124117910861969,0.1186693087220192,293.4393005371094,297.1499938964844,293.1499938964844,0.0019558581989258,-739.9685668945312,293.8370361328125,0.5443984866142273,0.050000000745058,0.2290439158678054,291.1733093261719,291.1499938964844,274.8733215332031,272.3883056640625,286.2830810546875,294.9964904785156,291.3106384277344,1.0,0.1589245647192001,0.9410558342933656,0.9410558342933656,1.0,1.0,-0.5730379819869995,0.2482842653989792,0.3247537016868591,0.0825836956501007,0.0,0.0,0.0766886323690414,25.294891357421875,25.0,583.3041381835938,-3655.303466796875,35.347110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,304.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.228515625,18000.0,0.0,0.0,0.0858143866062164,0.0,0.0,0.0,0.0,1.0,0.0025821640156209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988014712929725,0.1110353469848632,-0.0122338756918907,0.0,8.70906951604411e-05,0.0,0.0,4.294699668884277,0.0,0.0,0.0,0.270818144083023,4.0,0.0,1.0
829680,293.3437805175781,297.1499938964844,293.1499938964844,0.004758427850902,-353.0558776855469,297.554931640625,0.5443984866142273,0.050000000745058,0.0458527356386184,294.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5443984866142273,0.050000000745058,0.0482851415872573,293.39617919921875,297.1499938964844,293.1499938964844,0.0096940221264958,-468.25921630859375,302.0826721191406,0.5443984866142273,0.050000000745058,0.0356632396578788,293.2054443359375,297.1499938964844,293.1499938964844,0.0715446919202804,-1855.775634765625,304.1572265625,0.7473225593566895,0.124117910861969,0.1186693087220192,293.4393005371094,297.1499938964844,293.1499938964844,0.0019558581989258,-739.9685668945312,293.8370361328125,0.5443984866142273,0.050000000745058,0.2290439158678054,291.1733093261719,291.1499938964844,274.8733215332031,272.3883056640625,286.2830810546875,294.9964904785156,291.3106384277344,1.0,0.1589245647192001,0.9410558342933656,0.9410558342933656,1.0,1.0,-0.5730379819869995,0.2482842653989792,0.3247537016868591,0.0825836956501007,0.0,0.0,0.0766886323690414,25.294891357421875,25.0,583.3041381835938,-3655.303466796875,35.347110748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,304.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.228515625,18000.0,0.0,0.0,0.0858143866062164,0.0,0.0,0.0,0.0,1.0,0.0025821640156209,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988014712929725,0.1110353469848632,-0.0122338756918907,0.0,8.70906951604411e-05,0.0,0.0,4.294699668884277,0.0,0.0,0.0,0.270818144083023,4.0,0.0,1.0
829740,293.34539794921875,297.1499938964844,293.1499938964844,0.0046303402632474,-341.1494140625,297.6444091796875,0.5443977117538452,0.050000000745058,0.0458527468144893,295.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.5443977117538452,0.050000000745058,0.0482851490378379,293.3983459472656,297.1499938964844,293.1499938964844,0.0093755489215254,-454.9615478515625,302.0438232421875,0.5443977117538452,0.050000000745058,0.0356632471084594,293.2044677734375,297.1499938964844,293.1499938964844,0.0689349845051765,-1802.9171142578125,304.158935546875,0.745142936706543,0.1229150518774986,0.117581233382225,293.4413452148437,297.1499938964844,293.1499938964844,0.0018362352857366,-688.188232421875,293.98272705078125,0.5443977117538452,0.050000000745058,0.229043960571289,291.4864501953125,291.1499938964844,274.8797607421875,272.3812866210937,286.28936767578125,295.0008239746094,291.5000305175781,1.0,0.1587853282690048,0.94169420003891,0.94169420003891,1.0,1.0,-0.5717323422431946,0.24769327044487,0.3240390717983246,0.0824505388736724,0.0,0.0,0.00406648311764,25.286386489868164,25.0,265.1279602050781,-3210.606201171875,35.209800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,302.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.251953125,18000.0,0.0,0.0,0.0886326879262924,0.0,0.0,0.0,0.0,1.0,0.003778115613386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721486359834671,0.0960774049162864,-0.0239287689328193,0.0,8.995091047836468e-05,0.0,0.0,3.675400972366333,0.0,0.0,0.0,0.2682516872882843,4.0,0.0,1.0
829800,293.34539794921875,297.1499938964844,293.1499938964844,0.0046303402632474,-341.1494140625,297.6444091796875,0.5443977117538452,0.050000000745058,0.0458527468144893,295.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4779357910156,0.5443977117538452,0.050000000745058,0.0482851490378379,293.3983459472656,297.1499938964844,293.1499938964844,0.0093755489215254,-454.9615478515625,302.0438232421875,0.5443977117538452,0.050000000745058,0.0356632471084594,293.2044677734375,297.1499938964844,293.1499938964844,0.0689349845051765,-1802.9171142578125,304.158935546875,0.745142936706543,0.1229150518774986,0.117581233382225,293.4413452148437,297.1499938964844,293.1499938964844,0.0018362352857366,-688.188232421875,293.98272705078125,0.5443977117538452,0.050000000745058,0.229043960571289,291.4864501953125,291.1499938964844,274.8797607421875,272.3812866210937,286.28936767578125,295.0008239746094,291.5000305175781,1.0,0.1587853282690048,0.94169420003891,0.94169420003891,1.0,1.0,-0.5717323422431946,0.24769327044487,0.3240390717983246,0.0824505388736724,0.0,0.0,0.00406648311764,25.286386489868164,25.0,265.1279602050781,-3210.606201171875,35.209800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,302.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.251953125,18000.0,0.0,0.0,0.0886326879262924,0.0,0.0,0.0,0.0,1.0,0.003778115613386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721486359834671,0.0960774049162864,-0.0239287689328193,0.0,8.995091047836468e-05,0.0,0.0,3.675400972366333,0.0,0.0,0.0,0.2682516872882843,4.0,0.0,1.0
829860,293.3454284667969,297.1499938964844,293.1499938964844,0.0046417256817221,-348.67974853515625,297.3847045898437,0.5443647503852844,0.050000000745058,0.0458529964089393,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5443647503852844,0.050000000745058,0.0482854135334491,293.400390625,297.1499938964844,293.1499938964844,0.0095551889389753,-469.125732421875,301.8890075683594,0.5443647503852844,0.050000000745058,0.0356634408235549,293.2037353515625,297.1499938964844,293.1499938964844,0.0714045315980911,-1857.79248046875,304.15118408203125,0.7427372336387634,0.1216803565621376,0.1163979992270469,293.4418640136719,297.1499938964844,293.1499938964844,0.001741167390719,-665.4698486328125,293.5809020996094,0.5443647503852844,0.050000000745058,0.2290452122688293,291.1140441894531,291.1499938964844,274.8859558105469,272.3743591308594,286.2949523925781,295.00396728515625,290.7665710449219,1.0,0.1586471199989318,0.9417175054550172,0.9417175054550172,1.0,1.0,-0.5703146457672119,0.2470465004444122,0.323268175125122,0.0822783485054969,0.0,0.0,0.0160244237631559,25.28329467773437,25.0,-1374.86376953125,-335.83233642578125,35.067100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,298.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.0878523662686348,0.0,0.0,0.0,0.0,1.0,0.0117931682616472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0029664344619959,0.0696224346756935,-0.0666559934616088,0.0,8.915898797567934e-05,0.0,0.0,2.5896453857421875,0.0,0.0,0.0,0.2630214989185333,4.0,0.0,1.0
829920,293.3454284667969,297.1499938964844,293.1499938964844,0.0046417256817221,-348.67974853515625,297.3847045898437,0.5443647503852844,0.050000000745058,0.0458529964089393,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.5443647503852844,0.050000000745058,0.0482854135334491,293.400390625,297.1499938964844,293.1499938964844,0.0095551889389753,-469.125732421875,301.8890075683594,0.5443647503852844,0.050000000745058,0.0356634408235549,293.2037353515625,297.1499938964844,293.1499938964844,0.0714045315980911,-1857.79248046875,304.15118408203125,0.7427372336387634,0.1216803565621376,0.1163979992270469,293.4418640136719,297.1499938964844,293.1499938964844,0.001741167390719,-665.4698486328125,293.5809020996094,0.5443647503852844,0.050000000745058,0.2290452122688293,291.1140441894531,291.1499938964844,274.8859558105469,272.3743591308594,286.2949523925781,295.00396728515625,290.7665710449219,1.0,0.1586471199989318,0.9417175054550172,0.9417175054550172,1.0,1.0,-0.5703146457672119,0.2470465004444122,0.323268175125122,0.0822783485054969,0.0,0.0,0.0160244237631559,25.28329467773437,25.0,-1374.86376953125,-335.83233642578125,35.067100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,298.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.42578125,18000.0,0.0,0.0,0.0878523662686348,0.0,0.0,0.0,0.0,1.0,0.0117931682616472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0029664344619959,0.0696224346756935,-0.0666559934616088,0.0,8.915898797567934e-05,0.0,0.0,2.5896453857421875,0.0,0.0,0.0,0.2630214989185333,4.0,0.0,1.0
829980,293.3406066894531,297.1499938964844,293.1499938964844,0.0046698171645402,-350.90057373046875,297.1897277832031,0.5443985462188721,0.050000000745058,0.0458527468144893,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.5443985462188721,0.050000000745058,0.0482851527631282,293.398681640625,297.1499938964844,293.1499938964844,0.0094886077567934,-467.6170043945313,301.7585754394531,0.5443985462188721,0.050000000745058,0.0356632471084594,293.2013854980469,297.1499938964844,293.1499938964844,0.0708275735378265,-1846.7579345703125,304.1529846191406,0.7409159541130066,0.1207935735583305,0.115471638739109,293.4376525878906,297.1499938964844,293.1499938964844,0.0017724774079397,-678.0025634765625,293.271484375,0.5443985462188721,0.050000000745058,0.2290439754724502,290.8454895019531,291.1499938964844,274.8916931152344,272.3675231933594,286.2967834472656,295.0006103515625,291.05816650390625,1.0,0.158515065908432,0.9417408108711244,0.9417408108711244,1.0,1.0,-0.5692005753517151,0.2465286701917648,0.322671890258789,0.0821638405323028,0.0,0.0,0.1136080846190452,25.269323348999023,25.0,531.5527954101562,-3800.913818359375,34.944068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872741699219,304.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6640625,18000.0,0.0,0.0,0.0833608731627464,0.0,0.0,0.0,0.0,1.0,0.0027796032372862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081463173031807,0.1221638023853302,-0.0140174869447946,0.0,8.460068784188479e-05,0.0,0.0,4.727880954742432,0.0,0.0,0.0,0.2719734311103821,4.0,0.0,1.0
830040,293.3406066894531,297.1499938964844,293.1499938964844,0.0046698171645402,-350.90057373046875,297.1897277832031,0.5443985462188721,0.050000000745058,0.0458527468144893,295.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919616699219,0.5443985462188721,0.050000000745058,0.0482851527631282,293.398681640625,297.1499938964844,293.1499938964844,0.0094886077567934,-467.6170043945313,301.7585754394531,0.5443985462188721,0.050000000745058,0.0356632471084594,293.2013854980469,297.1499938964844,293.1499938964844,0.0708275735378265,-1846.7579345703125,304.1529846191406,0.7409159541130066,0.1207935735583305,0.115471638739109,293.4376525878906,297.1499938964844,293.1499938964844,0.0017724774079397,-678.0025634765625,293.271484375,0.5443985462188721,0.050000000745058,0.2290439754724502,290.8454895019531,291.1499938964844,274.8916931152344,272.3675231933594,286.2967834472656,295.0006103515625,291.05816650390625,1.0,0.158515065908432,0.9417408108711244,0.9417408108711244,1.0,1.0,-0.5692005753517151,0.2465286701917648,0.322671890258789,0.0821638405323028,0.0,0.0,0.1136080846190452,25.269323348999023,25.0,531.5527954101562,-3800.913818359375,34.944068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872741699219,304.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6640625,18000.0,0.0,0.0,0.0833608731627464,0.0,0.0,0.0,0.0,1.0,0.0027796032372862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081463173031807,0.1221638023853302,-0.0140174869447946,0.0,8.460068784188479e-05,0.0,0.0,4.727880954742432,0.0,0.0,0.0,0.2719734311103821,4.0,0.0,1.0
830100,293.3407287597656,297.1499938964844,293.1499938964844,0.0045577622950077,-338.5531311035156,297.36993408203125,0.5444245338439941,0.050000000745058,0.0458525568246841,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20574951171875,0.5444245338439941,0.050000000745058,0.0482849478721618,293.3988647460937,297.1499938964844,293.1499938964844,0.0091854939237236,-452.5585632324219,301.7889709472656,0.5444245338439941,0.050000000745058,0.0356630980968475,293.2004089355469,297.1499938964844,293.1499938964844,0.0680869594216346,-1789.7191162109375,304.1573486328125,0.7401268482208252,0.1203335747122764,0.1150646433234214,293.43804931640625,297.1499938964844,293.1499938964844,0.0016941484063863,-639.310791015625,293.5541381835937,0.5444245338439941,0.050000000745058,0.2290430068969726,291.2527770996094,291.1499938964844,274.8943786621094,272.3641357421875,286.2991638183594,295.0013732910156,291.3685913085937,1.0,0.1584524661302566,0.9417524337768556,0.9417524337768556,1.0,1.0,-0.5687103271484375,0.2462978363037109,0.3224124908447265,0.0821202248334884,0.0,0.0,0.064820758998394,25.261064529418945,25.0,570.5557250976562,-3575.072998046875,34.887977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,304.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9140625,18000.0,0.0,0.0,0.084884375333786,0.0,0.0,0.0,0.0,1.0,0.0027007611934095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946233496069908,0.1079239696264267,-0.013300615362823,0.0,8.614685066277161e-05,0.0,0.0,4.169528007507324,0.0,0.0,0.0,0.2704035937786102,4.0,0.0,1.0
830160,293.34149169921875,297.1499938964844,293.1499938964844,0.0044884621165692,-331.8836975097656,297.4359741210937,0.5444292426109314,0.050000000745058,0.0458525232970714,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42266845703125,0.5444292426109314,0.050000000745058,0.0482849143445491,293.3998413085937,297.1499938964844,293.1499938964844,0.0090181762352585,-444.9923400878906,301.7793273925781,0.5444292426109314,0.050000000745058,0.0356630720198154,293.1998596191406,297.1499938964844,293.1499938964844,0.0666736960411071,-1761.13232421875,304.1585693359375,0.7391898036003113,0.1198038533329963,0.1145954951643943,293.43902587890625,297.1499938964844,293.1499938964844,0.0016311036888509,-611.9816284179688,293.6595764160156,0.5444292426109314,0.050000000745058,0.2290428429841995,291.443603515625,291.1499938964844,274.8968505859375,272.3608093261719,286.302001953125,295.0033874511719,291.4840087890625,1.0,0.1583905518054962,0.9419201016426086,0.9419201016426086,1.0,1.0,-0.5681470036506653,0.2460391223430633,0.3221079111099243,0.0820641815662384,0.0,0.0,0.0251316409558057,25.25644302368164,25.0,400.3757019042969,-3328.445068359375,34.828304290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,303.50115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.525390625,18000.0,0.0,0.0,0.08643189817667,0.0,0.0,0.0,0.0,1.0,0.0033197856973856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796410292387008,0.0989176705479621,-0.0192766431719064,0.0,8.771738794166595e-05,0.0,0.0,3.7985222339630127,0.0,0.0,0.0,0.268930971622467,4.0,0.0,1.0
830220,293.3426818847656,297.1499938964844,293.1499938964844,0.0044235382229089,-327.8897399902344,297.3812561035156,0.544400155544281,0.050000000745058,0.045852743089199,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794616699219,0.544400155544281,0.050000000745058,0.0482851453125476,293.4023132324219,297.1499938964844,293.1499938964844,0.008898926898837,-441.9987182617188,301.69268798828125,0.544400155544281,0.050000000745058,0.0356632433831691,293.1992492675781,297.1499938964844,293.1499938964844,0.0660096406936645,-1749.5765380859375,304.1566162109375,0.7370265126228333,0.1186641082167625,0.1135349571704864,293.440673828125,297.1499938964844,293.1499938964844,0.00153325102292,-576.0694580078125,293.5782470703125,0.544400155544281,0.050000000745058,0.2290439456701278,291.4688415527344,291.1499938964844,274.9012451171875,272.35418701171875,286.3070678710937,295.0071716308594,291.3448486328125,1.0,0.1582669615745544,0.942255437374115,0.942255437374115,1.0,1.0,-0.5668763518333435,0.2454621642827987,0.3214142024517059,0.0819217413663864,0.0,0.0,0.0,25.253705978393555,25.0,-667.8670654296875,-81.61978912353516,34.701377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,298.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.623046875,18000.0,0.0,0.0,0.0882958471775055,0.0,0.0,0.0,0.0,1.0,0.0100720515474677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010844590142369,0.0628205090761184,-0.0617360509932041,0.0,8.960905688581988e-05,0.0,0.0,2.3504769802093506,0.0,0.0,0.0,0.2625801563262939,4.0,0.0,1.0
830280,293.3426818847656,297.1499938964844,293.1499938964844,0.0044235382229089,-327.8897399902344,297.3812561035156,0.544400155544281,0.050000000745058,0.045852743089199,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794616699219,0.544400155544281,0.050000000745058,0.0482851453125476,293.4023132324219,297.1499938964844,293.1499938964844,0.008898926898837,-441.9987182617188,301.69268798828125,0.544400155544281,0.050000000745058,0.0356632433831691,293.1992492675781,297.1499938964844,293.1499938964844,0.0660096406936645,-1749.5765380859375,304.1566162109375,0.7370265126228333,0.1186641082167625,0.1135349571704864,293.440673828125,297.1499938964844,293.1499938964844,0.00153325102292,-576.0694580078125,293.5782470703125,0.544400155544281,0.050000000745058,0.2290439456701278,291.4688415527344,291.1499938964844,274.9012451171875,272.35418701171875,286.3070678710937,295.0071716308594,291.3448486328125,1.0,0.1582669615745544,0.942255437374115,0.942255437374115,1.0,1.0,-0.5668763518333435,0.2454621642827987,0.3214142024517059,0.0819217413663864,0.0,0.0,0.0,25.253705978393555,25.0,-667.8670654296875,-81.61978912353516,34.701377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98779296875,298.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18151.623046875,18000.0,0.0,0.0,0.0882958471775055,0.0,0.0,0.0,0.0,1.0,0.0100720515474677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010844590142369,0.0628205090761184,-0.0617360509932041,0.0,8.960905688581988e-05,0.0,0.0,2.3504769802093506,0.0,0.0,0.0,0.2625801563262939,4.0,0.0,1.0
830340,293.3379211425781,297.1499938964844,293.1499938964844,0.0045703654177486,-348.7127990722656,296.8202209472656,0.5444003343582153,0.050000000745058,0.0458527468144893,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.5444003343582153,0.050000000745058,0.0482851490378379,293.4013061523437,297.1499938964844,293.1499938964844,0.0092994309961795,-468.383544921875,301.41973876953125,0.5444003343582153,0.050000000745058,0.0356632471084594,293.197509765625,297.1499938964844,293.1499938964844,0.070706769824028,-1850.138671875,304.1474609375,0.7351151704788208,0.1177648603916168,0.1125866323709487,293.4364318847656,297.1499938964844,293.1499938964844,0.0015574712306261,-603.837646484375,292.6968994140625,0.5444003343582153,0.050000000745058,0.229043960571289,290.5240783691406,291.1499938964844,274.9046630859375,272.3477478027344,286.30816650390625,295.0049743652344,290.68017578125,1.0,0.1581461876630783,0.9425907135009766,0.9425907135009766,1.0,1.0,-0.5657382607460022,0.2449414879083633,0.3207967579364776,0.0818049311637878,0.0,0.0,0.1331294775009155,25.24618148803711,25.0,161.8811798095703,-3671.181884765625,34.58308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752868652344,303.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17824.515625,18000.0,0.0,0.0,0.0817887261509895,0.0,0.0,0.0,0.0,1.0,0.0042001414112746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986846536397934,0.1268162727355957,-0.0281316228210926,0.0,8.300515764858574e-05,0.0,0.0,4.867771148681641,0.0,0.0,0.0,0.2716405391693115,4.0,0.0,1.0
830400,293.3379211425781,297.1499938964844,293.1499938964844,0.0045703654177486,-348.7127990722656,296.8202209472656,0.5444003343582153,0.050000000745058,0.0458527468144893,295.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53857421875,0.5444003343582153,0.050000000745058,0.0482851490378379,293.4013061523437,297.1499938964844,293.1499938964844,0.0092994309961795,-468.383544921875,301.41973876953125,0.5444003343582153,0.050000000745058,0.0356632471084594,293.197509765625,297.1499938964844,293.1499938964844,0.070706769824028,-1850.138671875,304.1474609375,0.7351151704788208,0.1177648603916168,0.1125866323709487,293.4364318847656,297.1499938964844,293.1499938964844,0.0015574712306261,-603.837646484375,292.6968994140625,0.5444003343582153,0.050000000745058,0.229043960571289,290.5240783691406,291.1499938964844,274.9046630859375,272.3477478027344,286.30816650390625,295.0049743652344,290.68017578125,1.0,0.1581461876630783,0.9425907135009766,0.9425907135009766,1.0,1.0,-0.5657382607460022,0.2449414879083633,0.3207967579364776,0.0818049311637878,0.0,0.0,0.1331294775009155,25.24618148803711,25.0,161.8811798095703,-3671.181884765625,34.58308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752868652344,303.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17824.515625,18000.0,0.0,0.0,0.0817887261509895,0.0,0.0,0.0,0.0,1.0,0.0042001414112746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986846536397934,0.1268162727355957,-0.0281316228210926,0.0,8.300515764858574e-05,0.0,0.0,4.867771148681641,0.0,0.0,0.0,0.2716405391693115,4.0,0.0,1.0
830460,293.3370361328125,297.1499938964844,293.1499938964844,0.00436666700989,-324.6156311035156,297.1911315917969,0.5444571375846863,0.050000000745058,0.0458523258566856,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5444571375846863,0.050000000745058,0.0482847057282924,293.4009704589844,297.1499938964844,293.1499938964844,0.0087127443403005,-437.1099548339844,301.49676513671875,0.5444571375846863,0.050000000745058,0.0356629192829132,293.19537353515625,297.1499938964844,293.1499938964844,0.0650132969021797,-1731.697998046875,304.1574401855469,0.7337636351585388,0.1169974878430366,0.1118887886404991,293.4361267089844,297.1499938964844,293.1499938964844,0.0014359448105096,-540.5908813476562,293.2754821777344,0.5444571375846863,0.050000000745058,0.2290418595075607,291.3275756835937,291.1499938964844,274.9070129394531,272.3414611816406,286.3104248046875,295.0046691894531,291.419677734375,1.0,0.1580344289541244,0.9429291486740112,0.9429291486740112,1.0,1.0,-0.564896821975708,0.2445451766252517,0.3203516602516174,0.0817492455244064,0.0,0.0,0.0520558506250381,25.22980117797852,25.0,538.0291137695312,-3486.538818359375,34.485408782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,304.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2890625,18000.0,0.0,0.0,0.0843983367085456,0.0,0.0,0.0,0.0,1.0,0.0028672274202108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899134203791618,0.1047605723142623,-0.0148471537977457,0.0,8.565357711631805e-05,0.0,0.0,4.040836334228516,0.0,0.0,0.0,0.2699402570724487,4.0,0.0,1.0
830520,293.3370361328125,297.1499938964844,293.1499938964844,0.00436666700989,-324.6156311035156,297.1911315917969,0.5444571375846863,0.050000000745058,0.0458523258566856,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.5444571375846863,0.050000000745058,0.0482847057282924,293.4009704589844,297.1499938964844,293.1499938964844,0.0087127443403005,-437.1099548339844,301.49676513671875,0.5444571375846863,0.050000000745058,0.0356629192829132,293.19537353515625,297.1499938964844,293.1499938964844,0.0650132969021797,-1731.697998046875,304.1574401855469,0.7337636351585388,0.1169974878430366,0.1118887886404991,293.4361267089844,297.1499938964844,293.1499938964844,0.0014359448105096,-540.5908813476562,293.2754821777344,0.5444571375846863,0.050000000745058,0.2290418595075607,291.3275756835937,291.1499938964844,274.9070129394531,272.3414611816406,286.3104248046875,295.0046691894531,291.419677734375,1.0,0.1580344289541244,0.9429291486740112,0.9429291486740112,1.0,1.0,-0.564896821975708,0.2445451766252517,0.3203516602516174,0.0817492455244064,0.0,0.0,0.0520558506250381,25.22980117797852,25.0,538.0291137695312,-3486.538818359375,34.485408782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,304.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.2890625,18000.0,0.0,0.0,0.0843983367085456,0.0,0.0,0.0,0.0,1.0,0.0028672274202108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899134203791618,0.1047605723142623,-0.0148471537977457,0.0,8.565357711631805e-05,0.0,0.0,4.040836334228516,0.0,0.0,0.0,0.2699402570724487,4.0,0.0,1.0
830580,293.3385009765625,297.1499938964844,293.1499938964844,0.0042730150744318,-316.3769226074219,297.2266845703125,0.5444443225860596,0.050000000745058,0.0458524227142334,295.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5119934082031,0.5444443225860596,0.050000000745058,0.0482848100364208,293.4033508300781,297.1499938964844,293.1499938964844,0.0084986547008156,-427.948974609375,301.4449157714844,0.5444443225860596,0.050000000745058,0.0356629937887191,293.19464111328125,297.1499938964844,293.1499938964844,0.0633023455739021,-1698.2093505859375,304.1576843261719,0.7319217324256897,0.1159995645284652,0.1109871864318847,293.43804931640625,297.1499938964844,293.1499938964844,0.0013348449720069,-499.8027038574219,293.3340759277344,0.5444443225860596,0.050000000745058,0.2290423512458801,291.516357421875,291.1499938964844,274.9080505371094,272.3353881835937,286.31402587890625,295.0082702636719,291.5196533203125,1.0,0.1579249054193496,0.9432676434516908,0.9432676434516908,1.0,1.0,-0.5638158321380615,0.2440501302480697,0.3197656571865082,0.0816405713558197,0.0,0.0,0.0,25.225276947021484,25.0,137.56776428222656,-2296.308837890625,34.37602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,301.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.7890625,18000.0,0.0,0.0,0.0873061344027519,0.0,0.0,0.0,0.0,1.0,0.0064721251837909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308467019349336,0.0757147595286369,-0.0448680557310581,0.0,8.860462548909709e-05,0.0,0.0,2.8734073638916016,0.0,0.0,0.0,0.2646441757678985,4.0,0.0,1.0
830640,293.3385009765625,297.1499938964844,293.1499938964844,0.0042730150744318,-316.3769226074219,297.2266845703125,0.5444443225860596,0.050000000745058,0.0458524227142334,295.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5119934082031,0.5444443225860596,0.050000000745058,0.0482848100364208,293.4033508300781,297.1499938964844,293.1499938964844,0.0084986547008156,-427.948974609375,301.4449157714844,0.5444443225860596,0.050000000745058,0.0356629937887191,293.19464111328125,297.1499938964844,293.1499938964844,0.0633023455739021,-1698.2093505859375,304.1576843261719,0.7319217324256897,0.1159995645284652,0.1109871864318847,293.43804931640625,297.1499938964844,293.1499938964844,0.0013348449720069,-499.8027038574219,293.3340759277344,0.5444443225860596,0.050000000745058,0.2290423512458801,291.516357421875,291.1499938964844,274.9080505371094,272.3353881835937,286.31402587890625,295.0082702636719,291.5196533203125,1.0,0.1579249054193496,0.9432676434516908,0.9432676434516908,1.0,1.0,-0.5638158321380615,0.2440501302480697,0.3197656571865082,0.0816405713558197,0.0,0.0,0.0,25.225276947021484,25.0,137.56776428222656,-2296.308837890625,34.37602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,301.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18208.7890625,18000.0,0.0,0.0,0.0873061344027519,0.0,0.0,0.0,0.0,1.0,0.0064721251837909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308467019349336,0.0757147595286369,-0.0448680557310581,0.0,8.860462548909709e-05,0.0,0.0,2.8734073638916016,0.0,0.0,0.0,0.2646441757678985,4.0,0.0,1.0
830700,293.3385925292969,297.1499938964844,293.1499938964844,0.0042664208449423,-318.7800598144531,297.1146240234375,0.5444269180297852,0.050000000745058,0.0458525530993938,295.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4031677246094,0.5444269180297852,0.050000000745058,0.0482849478721618,293.4044189453125,297.1499938964844,293.1499938964844,0.0085518453270196,-433.5457763671875,301.3675231933594,0.5444269180297852,0.050000000745058,0.0356630980968475,293.1943359375,297.1499938964844,293.1499938964844,0.0644146353006362,-1722.414794921875,304.1541442871094,0.7309136986732483,0.1154902577400207,0.1105007082223892,293.4383544921875,297.1499938964844,293.1499938964844,0.0012730814050883,-480.9935302734375,293.1597900390625,0.5444269180297852,0.050000000745058,0.2290430068969726,291.37109375,291.1499938964844,274.9080505371094,272.3323974609375,286.315185546875,295.009521484375,291.12548828125,1.0,0.1578701287508011,0.943436861038208,0.943436861038208,1.0,1.0,-0.5632331967353821,0.2437858283519745,0.31944739818573,0.0815757066011428,0.0,0.0,0.0,25.224836349487305,25.0,-1070.3572998046875,-0.0,34.31909942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,299.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18100.28125,18000.0,0.0,0.0,0.0871423110365867,0.0,0.0,0.0,0.0,1.0,0.0110252061858773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001685211027506,0.0648969113826751,-0.0647283867001533,0.0,8.8438369857613e-05,0.0,0.0,2.421210765838623,0.0,0.0,0.0,0.2624724209308624,4.0,0.0,1.0
830760,293.3360595703125,297.1499938964844,293.1499938964844,0.0043738400563597,-335.4239807128906,296.6932373046875,0.5444201827049255,0.050000000745058,0.045852605253458,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74835205078125,0.5444201827049255,0.050000000745058,0.0482850037515163,293.4040222167969,297.1499938964844,293.1499938964844,0.008895250968635,-456.8148193359375,301.1661682128906,0.5444201827049255,0.050000000745058,0.0356631390750408,293.1936340332031,297.1499938964844,293.1499938964844,0.0687757581472396,-1814.7432861328125,304.1455078125,0.7299929261207581,0.1150703281164169,0.1100529357790947,293.43609619140625,297.1499938964844,293.1499938964844,0.0012668963754549,-492.0765686035156,292.49835205078125,0.5444201827049255,0.050000000745058,0.2290432602167129,290.6551208496094,291.1499938964844,274.9076538085937,272.3294677734375,286.3145446777344,295.0085754394531,290.4167175292969,1.0,0.1578160226345062,0.9441728591918944,0.9441728591918944,1.0,1.0,-0.5626962780952454,0.2435507774353027,0.3191455006599426,0.0815283954143524,0.0,0.0,0.0863228142261505,25.22262382507324,25.0,-682.9203491210938,-3309.6435546875,34.26496124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560852050781,300.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17755.10546875,18000.0,0.0,0.0,0.0825770795345306,0.0,0.0,0.0,0.0,1.0,0.0065850410610437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753064379096031,0.1206237971782684,-0.0453173629939556,0.0,8.380523649975657e-05,0.0,0.0,4.568356513977051,0.0,0.0,0.0,0.2695299386978149,4.0,0.0,1.0
830820,293.332275390625,297.1499938964844,293.1499938964844,0.0042693293653428,-320.1021728515625,296.8875732421875,0.5444806218147278,0.050000000745058,0.0458521582186222,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.5444806218147278,0.050000000745058,0.0482845306396484,293.402099609375,297.1499938964844,293.1499938964844,0.008469883352518,-432.3986511230469,301.18328857421875,0.5444806218147278,0.050000000745058,0.0356627888977527,293.1910705566406,297.1499938964844,293.1499938964844,0.0641660168766975,-1718.86767578125,304.1549987792969,0.7288207411766052,0.1144799515604972,0.1094501391053199,293.4329833984375,297.1499938964844,293.1499938964844,0.0012501659803092,-473.99163818359375,292.7953796386719,0.5444806218147278,0.050000000745058,0.2290410250425338,291.1040954589844,291.1499938964844,274.9056091308594,272.32379150390625,286.31201171875,295.0047912597656,291.2685546875,1.0,0.1577151119709015,0.9456447958946228,0.9456447958946228,1.0,1.0,-0.5619686245918274,0.2432277202606201,0.3187409341335296,0.0815038830041885,0.0,0.0,0.0853060483932495,25.20626449584961,25.0,612.4144897460938,-3668.671630859375,34.17890548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,304.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.0826136246323585,0.0,0.0,0.0,0.0,1.0,0.0025922791101038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018885597586631,0.1142156571149826,-0.0123271001502871,0.0,8.384232933167368e-05,0.0,0.0,4.421550273895264,0.0,0.0,0.0,0.2712019681930542,4.0,0.0,1.0
830880,293.332275390625,297.1499938964844,293.1499938964844,0.0042693293653428,-320.1021728515625,296.8875732421875,0.5444806218147278,0.050000000745058,0.0458521582186222,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.5444806218147278,0.050000000745058,0.0482845306396484,293.402099609375,297.1499938964844,293.1499938964844,0.008469883352518,-432.3986511230469,301.18328857421875,0.5444806218147278,0.050000000745058,0.0356627888977527,293.1910705566406,297.1499938964844,293.1499938964844,0.0641660168766975,-1718.86767578125,304.1549987792969,0.7288207411766052,0.1144799515604972,0.1094501391053199,293.4329833984375,297.1499938964844,293.1499938964844,0.0012501659803092,-473.99163818359375,292.7953796386719,0.5444806218147278,0.050000000745058,0.2290410250425338,291.1040954589844,291.1499938964844,274.9056091308594,272.32379150390625,286.31201171875,295.0047912597656,291.2685546875,1.0,0.1577151119709015,0.9456447958946228,0.9456447958946228,1.0,1.0,-0.5619686245918274,0.2432277202606201,0.3187409341335296,0.0815038830041885,0.0,0.0,0.0853060483932495,25.20626449584961,25.0,612.4144897460938,-3668.671630859375,34.17890548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,304.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6953125,18000.0,0.0,0.0,0.0826136246323585,0.0,0.0,0.0,0.0,1.0,0.0025922791101038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018885597586631,0.1142156571149826,-0.0123271001502871,0.0,8.384232933167368e-05,0.0,0.0,4.421550273895264,0.0,0.0,0.0,0.2712019681930542,4.0,0.0,1.0
830940,293.33355712890625,297.1499938964844,293.1499938964844,0.0041389814577996,-307.1703796386719,297.0409240722656,0.5444954633712769,0.050000000745058,0.0458520501852035,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.484619140625,0.5444954633712769,0.050000000745058,0.0482844151556491,293.40399169921875,297.1499938964844,293.1499938964844,0.00816903822124,-417.2894592285156,301.1825256347656,0.5444954633712769,0.050000000745058,0.0356627032160759,293.1899719238281,297.1499938964844,293.1499938964844,0.0615035258233547,-1665.51416015625,304.15753173828125,0.7273804545402527,0.1136657521128654,0.1087429150938987,293.4347229003906,297.1499938964844,293.1499938964844,0.0011314842849969,-423.8583679199219,293.03631591796875,0.5444954633712769,0.050000000745058,0.2290404736995697,291.4959411621094,291.1499938964844,274.9017944335937,272.318359375,286.3122253417969,295.0074157714844,291.51629638671875,1.0,0.1576191484928131,0.9471167325973512,0.9471167325973512,1.0,1.0,-0.5611189603805542,0.2428557425737381,0.3182632029056549,0.0814482346177101,0.0,0.0,0.0052002146840095,25.197893142700195,25.0,309.2633056640625,-3195.7685546875,34.088836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,302.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.056640625,18000.0,0.0,0.0,0.0859628692269325,0.0,0.0,0.0,0.0,1.0,0.0037357630208134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729718878865242,0.0964765176177024,-0.0235046278685331,0.0,8.724138024263084e-05,0.0,0.0,3.6930994987487793,0.0,0.0,0.0,0.2683549225330353,4.0,0.0,1.0
831000,293.33355712890625,297.1499938964844,293.1499938964844,0.0041389814577996,-307.1703796386719,297.0409240722656,0.5444954633712769,0.050000000745058,0.0458520501852035,295.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.484619140625,0.5444954633712769,0.050000000745058,0.0482844151556491,293.40399169921875,297.1499938964844,293.1499938964844,0.00816903822124,-417.2894592285156,301.1825256347656,0.5444954633712769,0.050000000745058,0.0356627032160759,293.1899719238281,297.1499938964844,293.1499938964844,0.0615035258233547,-1665.51416015625,304.15753173828125,0.7273804545402527,0.1136657521128654,0.1087429150938987,293.4347229003906,297.1499938964844,293.1499938964844,0.0011314842849969,-423.8583679199219,293.03631591796875,0.5444954633712769,0.050000000745058,0.2290404736995697,291.4959411621094,291.1499938964844,274.9017944335937,272.318359375,286.3122253417969,295.0074157714844,291.51629638671875,1.0,0.1576191484928131,0.9471167325973512,0.9471167325973512,1.0,1.0,-0.5611189603805542,0.2428557425737381,0.3182632029056549,0.0814482346177101,0.0,0.0,0.0052002146840095,25.197893142700195,25.0,309.2633056640625,-3195.7685546875,34.088836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,302.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18054.056640625,18000.0,0.0,0.0,0.0859628692269325,0.0,0.0,0.0,0.0,1.0,0.0037357630208134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729718878865242,0.0964765176177024,-0.0235046278685331,0.0,8.724138024263084e-05,0.0,0.0,3.6930994987487793,0.0,0.0,0.0,0.2683549225330353,4.0,0.0,1.0
