time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831060,293.33355712890625,297.1499938964844,293.1499938964844,0.0041292156092822,-311.67254638671875,296.8082580566406,0.5444655418395996,0.050000000745058,0.0458522737026214,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.5444655418395996,0.050000000745058,0.0482846535742282,293.40606689453125,297.1499938964844,293.1499938964844,0.008250119164586,-427.1166076660156,301.0179748535156,0.5444655418395996,0.050000000745058,0.0356628820300102,293.1893920898437,297.1499938964844,293.1499938964844,0.0635777562856674,-1710.349853515625,304.1509704589844,0.7255851626396179,0.1127721443772316,0.1078915819525718,293.4352111816406,297.1499938964844,293.1499938964844,0.0010188984451815,-388.1434326171875,292.6723022460937,0.5444655418395996,0.050000000745058,0.2290416061878204,291.19512939453125,291.1499938964844,274.8960266113281,272.31317138671875,286.31201171875,295.0093078613281,290.86041259765625,1.0,0.1575230956077575,0.9463242888450624,0.9463242888450624,1.0,1.0,-0.5600994229316711,0.2423780709505081,0.3177213370800018,0.0813104882836341,0.0,0.0,0.003278411924839,25.19693756103516,25.0,-1313.3778076171875,-0.0,33.98965835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,299.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.388671875,18000.0,0.0,0.0,0.0859958603978157,0.0,0.0,0.0,0.0,1.0,0.0118812015280127,0.0,-0.0,-0.0,0.0,0.0,0.0,4.89666017529089e-05,0.066967986524105,-0.066919021308422,0.0,8.727487147552893e-05,0.0,0.0,2.4940733909606934,0.0,0.0,0.0,0.262447327375412,4.0,0.0,1.0
831120,293.33355712890625,297.1499938964844,293.1499938964844,0.0041292156092822,-311.67254638671875,296.8082580566406,0.5444655418395996,0.050000000745058,0.0458522737026214,295.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2545166015625,0.5444655418395996,0.050000000745058,0.0482846535742282,293.40606689453125,297.1499938964844,293.1499938964844,0.008250119164586,-427.1166076660156,301.0179748535156,0.5444655418395996,0.050000000745058,0.0356628820300102,293.1893920898437,297.1499938964844,293.1499938964844,0.0635777562856674,-1710.349853515625,304.1509704589844,0.7255851626396179,0.1127721443772316,0.1078915819525718,293.4352111816406,297.1499938964844,293.1499938964844,0.0010188984451815,-388.1434326171875,292.6723022460937,0.5444655418395996,0.050000000745058,0.2290416061878204,291.19512939453125,291.1499938964844,274.8960266113281,272.31317138671875,286.31201171875,295.0093078613281,290.86041259765625,1.0,0.1575230956077575,0.9463242888450624,0.9463242888450624,1.0,1.0,-0.5600994229316711,0.2423780709505081,0.3177213370800018,0.0813104882836341,0.0,0.0,0.003278411924839,25.19693756103516,25.0,-1313.3778076171875,-0.0,33.98965835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,299.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.388671875,18000.0,0.0,0.0,0.0859958603978157,0.0,0.0,0.0,0.0,1.0,0.0118812015280127,0.0,-0.0,-0.0,0.0,0.0,0.0,4.89666017529089e-05,0.066967986524105,-0.066919021308422,0.0,8.727487147552893e-05,0.0,0.0,2.4940733909606934,0.0,0.0,0.0,0.262447327375412,4.0,0.0,1.0
831180,293.32763671875,297.1499938964844,293.1499938964844,0.0041911280713975,-318.2386779785156,296.51861572265625,0.5445020198822021,0.050000000745058,0.0458520054817199,295.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72369384765625,0.5445020198822021,0.050000000745058,0.0482843704521656,293.40362548828125,297.1499938964844,293.1499938964844,0.0082842260599136,-431.1918029785156,300.8305969238281,0.5445020198822021,0.050000000745058,0.0356626696884632,293.1870422363281,297.1499938964844,293.1499938964844,0.0642550513148307,-1725.12255859375,304.1507568359375,0.7243683338165283,0.1122464761137962,0.1072908714413642,293.4299621582031,297.1499938964844,293.1499938964844,0.0010625811992213,-407.54595947265625,292.2086486816406,0.5445020198822021,0.050000000745058,0.229040265083313,290.7698669433594,291.1499938964844,274.8881530761719,272.3082275390625,286.3070373535156,295.0041198730469,290.9939880371094,1.0,0.1574320495128631,0.9455317854881288,0.9455317854881288,1.0,1.0,-0.5593758821487427,0.2420266270637512,0.317349225282669,0.0812244713306427,0.0,0.0,0.1201024428009986,25.18503761291504,25.0,502.3097229003906,-3773.25048828125,33.90872573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,304.80645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.009765625,18000.0,0.0,0.0,0.0812248513102531,0.0,0.0,0.0,0.0,1.0,0.0029825349338352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083547547459602,0.1242976784706115,-0.0159429218620061,0.0,8.24328963062726e-05,0.0,0.0,4.807546138763428,0.0,0.0,0.0,0.2721197009086609,4.0,0.0,1.0
831240,293.32763671875,297.1499938964844,293.1499938964844,0.0041911280713975,-318.2386779785156,296.51861572265625,0.5445020198822021,0.050000000745058,0.0458520054817199,295.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72369384765625,0.5445020198822021,0.050000000745058,0.0482843704521656,293.40362548828125,297.1499938964844,293.1499938964844,0.0082842260599136,-431.1918029785156,300.8305969238281,0.5445020198822021,0.050000000745058,0.0356626696884632,293.1870422363281,297.1499938964844,293.1499938964844,0.0642550513148307,-1725.12255859375,304.1507568359375,0.7243683338165283,0.1122464761137962,0.1072908714413642,293.4299621582031,297.1499938964844,293.1499938964844,0.0010625811992213,-407.54595947265625,292.2086486816406,0.5445020198822021,0.050000000745058,0.229040265083313,290.7698669433594,291.1499938964844,274.8881530761719,272.3082275390625,286.3070373535156,295.0041198730469,290.9939880371094,1.0,0.1574320495128631,0.9455317854881288,0.9455317854881288,1.0,1.0,-0.5593758821487427,0.2420266270637512,0.317349225282669,0.0812244713306427,0.0,0.0,0.1201024428009986,25.18503761291504,25.0,502.3097229003906,-3773.25048828125,33.90872573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,304.80645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.009765625,18000.0,0.0,0.0,0.0812248513102531,0.0,0.0,0.0,0.0,1.0,0.0029825349338352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083547547459602,0.1242976784706115,-0.0159429218620061,0.0,8.24328963062726e-05,0.0,0.0,4.807546138763428,0.0,0.0,0.0,0.2721197009086609,4.0,0.0,1.0
831300,293.32733154296875,297.1499938964844,293.1499938964844,0.0040877670980989,-306.2105407714844,296.7392272949219,0.5445371866226196,0.050000000745058,0.045851744711399,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5445371866226196,0.050000000745058,0.0482840947806835,293.4035339355469,297.1499938964844,293.1499938964844,0.0080245612189173,-415.9545593261719,300.8963317871094,0.5445371866226196,0.050000000745058,0.035662468522787,293.1859436035156,297.1499938964844,293.1499938964844,0.0615574643015861,-1669.7847900390625,304.15545654296875,0.7239497303962708,0.1119905337691307,0.1070740818977356,293.42999267578125,297.1499938964844,293.1499938964844,0.0009965803474187,-376.5683898925781,292.5520324707031,0.5445371866226196,0.050000000745058,0.2290389537811279,291.2087097167969,291.1499938964844,274.8833312988281,272.3058776855469,286.3055419921875,295.00360107421875,291.34344482421875,1.0,0.1573901027441024,0.9451355934143066,0.9451355934143066,1.0,1.0,-0.5591132640838623,0.2418934851884842,0.3172197639942169,0.0811994895339012,0.0,0.0,0.0712692290544509,25.176488876342773,25.0,599.4115600585938,-3582.88525390625,33.87535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,304.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.09375,18000.0,0.0,0.0,0.0829066559672355,0.0,0.0,0.0,0.0,1.0,0.0026642405427992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970940068364143,0.1100663766264915,-0.0129723716527223,0.0,8.413971227128059e-05,0.0,0.0,4.256030082702637,0.0,0.0,0.0,0.2706916928291321,4.0,0.0,1.0
831360,293.32794189453125,297.1499938964844,293.1499938964844,0.0040193134918808,-299.27325439453125,296.8359680175781,0.5445502996444702,0.050000000745058,0.0458516478538513,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4086303710937,0.5445502996444702,0.050000000745058,0.0482839941978454,293.40447998046875,297.1499938964844,293.1499938964844,0.0078710746020078,-407.7589111328125,300.90740966796875,0.5445502996444702,0.050000000745058,0.0356623940169811,293.18536376953125,297.1499938964844,293.1499938964844,0.0601573511958122,-1641.7501220703125,304.156982421875,0.7233725190162659,0.1116546615958213,0.1067933663725853,293.43084716796875,297.1499938964844,293.1499938964844,0.000935795949772,-351.1775207519531,292.70318603515625,0.5445502996444702,0.050000000745058,0.2290384769439697,291.4328308105469,291.1499938964844,274.8779602050781,272.3035888671875,286.30426025390625,295.0045471191406,291.4840087890625,1.0,0.1573489010334015,0.9453072547912598,0.9453072547912598,1.0,1.0,-0.5587754845619202,0.2417395114898681,0.3170360028743744,0.0811656191945076,0.0,0.0,0.0288812853395938,25.17167282104492,25.0,438.9698791503906,-3327.470458984375,33.83834457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587158203125,303.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.203125,18000.0,0.0,0.0,0.0846847146749496,0.0,0.0,0.0,0.0,1.0,0.0032523185946047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812471583485603,0.0998504608869552,-0.0186032988131046,0.0,8.594422251917422e-05,0.0,0.0,3.837639331817627,0.0,0.0,0.0,0.2691054046154022,4.0,0.0,1.0
831420,293.3289794921875,297.1499938964844,293.1499938964844,0.003952891100198,-294.4488220214844,296.81060791015625,0.5445291996002197,0.050000000745058,0.0458518080413341,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5445291996002197,0.050000000745058,0.0482841618359088,293.40704345703125,297.1499938964844,293.1499938964844,0.0077420701272785,-403.0299987792969,300.8311462402344,0.5445291996002197,0.050000000745058,0.0356625169515609,293.1847839355469,297.1499938964844,293.1499938964844,0.05946496874094,-1629.2724609375,304.1556701660156,0.7218371629714966,0.1108716949820518,0.1060790568590164,293.43243408203125,297.1499938964844,293.1499938964844,0.0008389739668928,-314.7279663085937,292.6629333496094,0.5445291996002197,0.050000000745058,0.229039266705513,291.49810791015625,291.1499938964844,274.86529541015625,272.2992248535156,286.3003845214844,295.00665283203125,291.4059143066406,1.0,0.1572662591934204,0.9456505179405212,0.9456505179405212,1.0,1.0,-0.5579198002815247,0.2413617372512817,0.3165580630302429,0.0810524672269821,0.0,0.0,0.0,25.169872283935547,25.0,-523.5742797851562,-196.08058166503903,33.75455856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,299.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.037109375,18000.0,0.0,0.0,0.087146371603012,0.0,0.0,0.0,0.0,1.0,0.0097981672734022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017599003622308,0.0625289753079414,-0.0607690773904323,0.0,8.844248804962263e-05,0.0,0.0,2.342099666595459,0.0,0.0,0.0,0.2626464068889618,4.0,0.0,1.0
831480,293.3289794921875,297.1499938964844,293.1499938964844,0.003952891100198,-294.4488220214844,296.81060791015625,0.5445291996002197,0.050000000745058,0.0458518080413341,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.50390625,0.5445291996002197,0.050000000745058,0.0482841618359088,293.40704345703125,297.1499938964844,293.1499938964844,0.0077420701272785,-403.0299987792969,300.8311462402344,0.5445291996002197,0.050000000745058,0.0356625169515609,293.1847839355469,297.1499938964844,293.1499938964844,0.05946496874094,-1629.2724609375,304.1556701660156,0.7218371629714966,0.1108716949820518,0.1060790568590164,293.43243408203125,297.1499938964844,293.1499938964844,0.0008389739668928,-314.7279663085937,292.6629333496094,0.5445291996002197,0.050000000745058,0.229039266705513,291.49810791015625,291.1499938964844,274.86529541015625,272.2992248535156,286.3003845214844,295.00665283203125,291.4059143066406,1.0,0.1572662591934204,0.9456505179405212,0.9456505179405212,1.0,1.0,-0.5579198002815247,0.2413617372512817,0.3165580630302429,0.0810524672269821,0.0,0.0,0.0,25.169872283935547,25.0,-523.5742797851562,-196.08058166503903,33.75455856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943786621094,299.0057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.037109375,18000.0,0.0,0.0,0.087146371603012,0.0,0.0,0.0,0.0,1.0,0.0097981672734022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017599003622308,0.0625289753079414,-0.0607690773904323,0.0,8.844248804962263e-05,0.0,0.0,2.342099666595459,0.0,0.0,0.0,0.2626464068889618,4.0,0.0,1.0
831540,293.32373046875,297.1499938964844,293.1499938964844,0.0040903235785663,-315.0494079589844,296.1777038574219,0.5445297956466675,0.050000000745058,0.0458518043160438,295.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.5445297956466675,0.050000000745058,0.0482841581106185,293.40582275390625,297.1499938964844,293.1499938964844,0.0080863442271947,-429.9027099609375,300.47662353515625,0.5445297956466675,0.050000000745058,0.0356625169515609,293.1831970214844,297.1499938964844,293.1499938964844,0.0647825524210929,-1740.1712646484375,304.1455078125,0.7204882502555847,0.1103103682398796,0.1054485291242599,293.42779541015625,297.1499938964844,293.1499938964844,0.000830877572298,-322.826904296875,291.6615905761719,0.5445297956466675,0.050000000745058,0.229039266705513,290.4940490722656,291.1499938964844,274.8500061035156,272.2951354980469,286.2917175292969,295.0029296875,290.5989990234375,1.0,0.1571854054927826,0.9459938406944276,0.9459938406944276,1.0,1.0,-0.5571630001068115,0.2410309463739395,0.3161320686340332,0.0809472277760505,0.0,0.0,0.1306807845830917,25.164363861083984,25.0,48.19747161865234,-3584.481689453125,33.676876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,303.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17808.533203125,18000.0,0.0,0.0,0.0808207020163536,0.0,0.0,0.0,0.0,1.0,0.0046664769761264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943614244461059,0.1267765313386917,-0.0324151031672954,0.0,8.202273602364585e-05,0.0,0.0,4.854414939880371,0.0,0.0,0.0,0.2713796496391296,4.0,0.0,1.0
831600,293.32373046875,297.1499938964844,293.1499938964844,0.0040903235785663,-315.0494079589844,296.1777038574219,0.5445297956466675,0.050000000745058,0.0458518043160438,295.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.5445297956466675,0.050000000745058,0.0482841581106185,293.40582275390625,297.1499938964844,293.1499938964844,0.0080863442271947,-429.9027099609375,300.47662353515625,0.5445297956466675,0.050000000745058,0.0356625169515609,293.1831970214844,297.1499938964844,293.1499938964844,0.0647825524210929,-1740.1712646484375,304.1455078125,0.7204882502555847,0.1103103682398796,0.1054485291242599,293.42779541015625,297.1499938964844,293.1499938964844,0.000830877572298,-322.826904296875,291.6615905761719,0.5445297956466675,0.050000000745058,0.229039266705513,290.4940490722656,291.1499938964844,274.8500061035156,272.2951354980469,286.2917175292969,295.0029296875,290.5989990234375,1.0,0.1571854054927826,0.9459938406944276,0.9459938406944276,1.0,1.0,-0.5571630001068115,0.2410309463739395,0.3161320686340332,0.0809472277760505,0.0,0.0,0.1306807845830917,25.164363861083984,25.0,48.19747161865234,-3584.481689453125,33.676876068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,303.2136535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17808.533203125,18000.0,0.0,0.0,0.0808207020163536,0.0,0.0,0.0,0.0,1.0,0.0046664769761264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943614244461059,0.1267765313386917,-0.0324151031672954,0.0,8.202273602364585e-05,0.0,0.0,4.854414939880371,0.0,0.0,0.0,0.2713796496391296,4.0,0.0,1.0
831660,293.3217468261719,297.1499938964844,293.1499938964844,0.0039199502207338,-293.5059814453125,296.5868835449219,0.5446025133132935,0.050000000745058,0.0458512641489505,294.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.5446025133132935,0.050000000745058,0.0482835918664932,293.40496826171875,297.1499938964844,293.1499938964844,0.0076162288896739,-400.396240234375,300.60546875,0.5446025133132935,0.050000000745058,0.0356620959937572,293.18084716796875,297.1499938964844,293.1499938964844,0.0594693124294281,-1631.002685546875,304.15557861328125,0.7198606729507446,0.1099499091506004,0.1051224768161773,293.4265441894531,297.1499938964844,293.1499938964844,0.0007490320713259,-282.3374328613281,292.2950744628906,0.5446025133132935,0.050000000745058,0.2290365695953369,291.2869567871094,291.1499938964844,274.8326721191406,272.2906188964844,286.282958984375,294.9998474121094,291.39483642578125,1.0,0.1571137458086013,0.9463382959365844,0.9463382959365844,1.0,1.0,-0.5567666292190552,0.2408522963523864,0.3159143626689911,0.0809133648872375,0.0,0.0,0.059303093701601,25.14738273620605,25.0,565.1239624023438,-3506.471923828125,33.622886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.455078125,18000.0,0.0,0.0,0.0834734812378883,0.0,0.0,0.0,0.0,1.0,0.0027777838986366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926030799746513,0.1066141575574874,-0.0140110794454813,0.0,8.471497130813077e-05,0.0,0.0,4.116600036621094,0.0,0.0,0.0,0.2702218890190124,4.0,0.0,1.0
831720,293.3217468261719,297.1499938964844,293.1499938964844,0.0039199502207338,-293.5059814453125,296.5868835449219,0.5446025133132935,0.050000000745058,0.0458512641489505,294.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.244384765625,0.5446025133132935,0.050000000745058,0.0482835918664932,293.40496826171875,297.1499938964844,293.1499938964844,0.0076162288896739,-400.396240234375,300.60546875,0.5446025133132935,0.050000000745058,0.0356620959937572,293.18084716796875,297.1499938964844,293.1499938964844,0.0594693124294281,-1631.002685546875,304.15557861328125,0.7198606729507446,0.1099499091506004,0.1051224768161773,293.4265441894531,297.1499938964844,293.1499938964844,0.0007490320713259,-282.3374328613281,292.2950744628906,0.5446025133132935,0.050000000745058,0.2290365695953369,291.2869567871094,291.1499938964844,274.8326721191406,272.2906188964844,286.282958984375,294.9998474121094,291.39483642578125,1.0,0.1571137458086013,0.9463382959365844,0.9463382959365844,1.0,1.0,-0.5567666292190552,0.2408522963523864,0.3159143626689911,0.0809133648872375,0.0,0.0,0.059303093701601,25.14738273620605,25.0,565.1239624023438,-3506.471923828125,33.622886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610412597656,304.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.455078125,18000.0,0.0,0.0,0.0834734812378883,0.0,0.0,0.0,0.0,1.0,0.0027777838986366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926030799746513,0.1066141575574874,-0.0140110794454813,0.0,8.471497130813077e-05,0.0,0.0,4.116600036621094,0.0,0.0,0.0,0.2702218890190124,4.0,0.0,1.0
831780,293.32293701171875,297.1499938964844,293.1499938964844,0.0038289781659841,-285.0529479980469,296.6600646972656,0.5446044206619263,0.050000000745058,0.0458512529730796,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50946044921875,0.5446044206619263,0.050000000745058,0.048283576965332,293.4073181152344,297.1499938964844,293.1499938964844,0.007419163826853,-390.4517517089844,300.5761413574219,0.5446044206619263,0.050000000745058,0.0356620848178863,293.1800537109375,297.1499938964844,293.1499938964844,0.0578869320452213,-1600.0855712890625,304.1562194824219,0.7187044620513916,0.1093320623040199,0.1045896187424659,293.42828369140625,297.1499938964844,293.1499938964844,0.0006510080420412,-243.7484436035156,292.4075012207031,0.5446044206619263,0.050000000745058,0.2290365099906921,291.5150756835937,291.1499938964844,274.8139953613281,272.2848815917969,286.2760009765625,295.0013732910156,291.52392578125,1.0,0.1570446640253067,0.9466827511787416,0.9466827511787416,1.0,1.0,-0.55612713098526,0.2405717968940735,0.3155553042888641,0.0808295533061027,0.0,0.0,0.0,25.14251708984375,25.0,209.3238677978516,-2731.29052734375,33.55719375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,301.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.0390625,18000.0,0.0,0.0,0.0867884159088134,0.0,0.0,0.0,0.0,1.0,0.0052473377436399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476644001901149,0.0847179442644119,-0.0370535440742969,0.0,8.807920676190406e-05,0.0,0.0,3.229187488555908,0.0,0.0,0.0,0.2658913731575012,4.0,0.0,1.0
831840,293.32293701171875,297.1499938964844,293.1499938964844,0.0038289781659841,-285.0529479980469,296.6600646972656,0.5446044206619263,0.050000000745058,0.0458512529730796,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50946044921875,0.5446044206619263,0.050000000745058,0.048283576965332,293.4073181152344,297.1499938964844,293.1499938964844,0.007419163826853,-390.4517517089844,300.5761413574219,0.5446044206619263,0.050000000745058,0.0356620848178863,293.1800537109375,297.1499938964844,293.1499938964844,0.0578869320452213,-1600.0855712890625,304.1562194824219,0.7187044620513916,0.1093320623040199,0.1045896187424659,293.42828369140625,297.1499938964844,293.1499938964844,0.0006510080420412,-243.7484436035156,292.4075012207031,0.5446044206619263,0.050000000745058,0.2290365099906921,291.5150756835937,291.1499938964844,274.8139953613281,272.2848815917969,286.2760009765625,295.0013732910156,291.52392578125,1.0,0.1570446640253067,0.9466827511787416,0.9466827511787416,1.0,1.0,-0.55612713098526,0.2405717968940735,0.3155553042888641,0.0808295533061027,0.0,0.0,0.0,25.14251708984375,25.0,209.3238677978516,-2731.29052734375,33.55719375610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88671875,301.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18166.0390625,18000.0,0.0,0.0,0.0867884159088134,0.0,0.0,0.0,0.0,1.0,0.0052473377436399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0476644001901149,0.0847179442644119,-0.0370535440742969,0.0,8.807920676190406e-05,0.0,0.0,3.229187488555908,0.0,0.0,0.0,0.2658913731575012,4.0,0.0,1.0
831900,293.3230285644531,297.1499938964844,293.1499938964844,0.0038104034028947,-285.22772216796875,296.5872497558594,0.5445910692214966,0.050000000745058,0.0458513535559177,295.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.5445910692214966,0.050000000745058,0.0482836849987506,293.408447265625,297.1499938964844,293.1499938964844,0.0074127232655882,-392.2801818847656,300.50885009765625,0.5445910692214966,0.050000000745058,0.0356621630489826,293.1798095703125,297.1499938964844,293.1499938964844,0.0584687814116478,-1612.70947265625,304.1539611816406,0.7180010080337524,0.1089997589588165,0.1042750254273414,293.4287109375,297.1499938964844,293.1499938964844,0.0005904790014028,-222.25770568847656,292.2915954589844,0.5445910692214966,0.050000000745058,0.2290370017290115,291.4422607421875,291.1499938964844,274.8041687011719,272.28155517578125,286.2720031738281,295.0017395019531,291.2628173828125,1.0,0.1570099294185638,0.9468549489974976,0.9468549489974976,1.0,1.0,-0.5557504892349243,0.2404078841209411,0.3153426051139831,0.0807756632566452,0.0,0.0,0.0,25.142465591430664,25.0,-868.822265625,-0.0,33.52121353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990478515625,298.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.953125,18000.0,0.0,0.0,0.0872174724936485,0.0,0.0,0.0,0.0,1.0,0.0105562172830104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004201297706458,0.0637499988079071,-0.0633298680186271,0.0,8.85146509972401e-05,0.0,0.0,2.3815183639526367,0.0,0.0,0.0,0.2625140845775604,4.0,0.0,1.0
831960,293.3206787109375,297.1499938964844,293.1499938964844,0.0038864735979586,-298.7918701171875,296.17510986328125,0.544585108757019,0.050000000745058,0.0458513982594013,294.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.544585108757019,0.050000000745058,0.0482837334275245,293.4081420898437,297.1499938964844,293.1499938964844,0.0076587088406085,-412.5611572265625,300.2764587402344,0.544585108757019,0.050000000745058,0.0356622003018856,293.17919921875,297.1499938964844,293.1499938964844,0.0627369731664657,-1701.06005859375,304.1454467773437,0.7173582911491394,0.1087401956319809,0.1039864495396614,293.4266662597656,297.1499938964844,293.1499938964844,0.0001873309083748,-0.0,291.6405944824219,0.544585108757019,0.050000000745058,0.2290372401475906,290.7910461425781,291.1499938964844,274.79400634765625,272.2779541015625,286.26641845703125,295.00030517578125,290.4623413085937,1.0,0.156975582242012,0.9477750658988952,0.9477750658988952,1.0,1.0,-0.5554046034812927,0.2402689158916473,0.3151356875896454,0.0807401165366172,0.0,0.0,0.0623599663376808,25.14119911193848,25.0,-1021.742919921875,-3217.439208984375,33.487037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,299.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17730.283203125,18000.0,0.0,0.0,0.0834912285208702,0.0,0.0,0.0,0.0,1.0,0.0071584624238312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708142220973968,0.1193326115608215,-0.0485183931887149,0.0,8.473298657918349e-05,0.0,0.0,4.505115985870361,0.0,0.0,0.0,0.2688809633255005,4.0,0.0,1.0
832020,293.31597900390625,297.1499938964844,293.1499938964844,0.0038461508229374,-290.8273010253906,296.25830078125,0.5446429252624512,0.050000000745058,0.045850969851017,294.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515991210937,0.5446429252624512,0.050000000745058,0.0482832789421081,293.406005859375,297.1499938964844,293.1499938964844,0.0074191102758049,-396.6502075195313,300.2553405761719,0.5446429252624512,0.050000000745058,0.0356618650257587,293.17681884765625,297.1499938964844,293.1499938964844,0.0597142316401004,-1638.9241943359375,304.152587890625,0.7167415022850037,0.1084792390465736,0.1036809608340263,293.4230651855469,297.1499938964844,293.1499938964844,0.0005730228731408,-217.9566192626953,291.7624206542969,0.5446429252624512,0.050000000745058,0.2290350943803787,291.00799560546875,291.1499938964844,274.7726745605469,272.2698059082031,286.2531433105469,294.994140625,291.1943054199219,1.0,0.1569130569696426,0.949615240097046,0.949615240097046,1.0,1.0,-0.5550338625907898,0.2401256561279297,0.3149082362651825,0.080738678574562,0.0,0.0,0.0977583527565002,25.127410888671875,25.0,602.8106689453125,-3709.8876953125,33.43869400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,304.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.859375,18000.0,0.0,0.0,0.0823519080877304,0.0,0.0,0.0,0.0,1.0,0.002561122411862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055322885513305,0.1175824105739593,-0.012050125747919,0.0,8.357672049896792e-05,0.0,0.0,4.555087566375732,0.0,0.0,0.0,0.271605908870697,4.0,0.0,1.0
832080,293.31597900390625,297.1499938964844,293.1499938964844,0.0038461508229374,-290.8273010253906,296.25830078125,0.5446429252624512,0.050000000745058,0.045850969851017,294.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9515991210937,0.5446429252624512,0.050000000745058,0.0482832789421081,293.406005859375,297.1499938964844,293.1499938964844,0.0074191102758049,-396.6502075195313,300.2553405761719,0.5446429252624512,0.050000000745058,0.0356618650257587,293.17681884765625,297.1499938964844,293.1499938964844,0.0597142316401004,-1638.9241943359375,304.152587890625,0.7167415022850037,0.1084792390465736,0.1036809608340263,293.4230651855469,297.1499938964844,293.1499938964844,0.0005730228731408,-217.9566192626953,291.7624206542969,0.5446429252624512,0.050000000745058,0.2290350943803787,291.00799560546875,291.1499938964844,274.7726745605469,272.2698059082031,286.2531433105469,294.994140625,291.1943054199219,1.0,0.1569130569696426,0.949615240097046,0.949615240097046,1.0,1.0,-0.5550338625907898,0.2401256561279297,0.3149082362651825,0.080738678574562,0.0,0.0,0.0977583527565002,25.127410888671875,25.0,602.8106689453125,-3709.8876953125,33.43869400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977905273437,304.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.859375,18000.0,0.0,0.0,0.0823519080877304,0.0,0.0,0.0,0.0,1.0,0.002561122411862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055322885513305,0.1175824105739593,-0.012050125747919,0.0,8.357672049896792e-05,0.0,0.0,4.555087566375732,0.0,0.0,0.0,0.271605908870697,4.0,0.0,1.0
832140,293.3165588378906,297.1499938964844,293.1499938964844,0.0037175712641328,-277.3741149902344,296.4810791015625,0.5446814298629761,0.050000000745058,0.0458506867289543,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.5446814298629761,0.050000000745058,0.0482829809188842,293.4071960449219,297.1499938964844,293.1499938964844,0.0071401637978851,-380.25439453125,300.3042297363281,0.5446814298629761,0.050000000745058,0.0356616452336311,293.1754455566406,297.1499938964844,293.1499938964844,0.0570257641375064,-1585.08837890625,304.15594482421875,0.7160645723342896,0.1080818399786949,0.1033597216010093,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127014160156,0.5446814298629761,0.050000000745058,0.2290336638689041,291.47467041015625,291.1499938964844,274.75,272.2604675292969,286.2430114746094,294.9942626953125,291.5028076171875,1.0,0.1568563282489776,0.9514553546905518,0.9514553546905518,1.0,1.0,-0.5546457171440125,0.239974170923233,0.3146715760231018,0.0807341337203979,0.0,0.0,0.0148616861552,25.11734199523925,25.0,346.1835327148437,-3235.7080078125,33.392242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,303.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.30078125,18000.0,0.0,0.0,0.0859658569097518,0.0,0.0,0.0,0.0,1.0,0.0035219602286815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076015755534172,0.0973394736647605,-0.0213237162679433,0.0,8.724442159291357e-05,0.0,0.0,3.73140811920166,0.0,0.0,0.0,0.2685961723327636,4.0,0.0,1.0
832200,293.3165588378906,297.1499938964844,293.1499938964844,0.0037175712641328,-277.3741149902344,296.4810791015625,0.5446814298629761,0.050000000745058,0.0458506867289543,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.5446814298629761,0.050000000745058,0.0482829809188842,293.4071960449219,297.1499938964844,293.1499938964844,0.0071401637978851,-380.25439453125,300.3042297363281,0.5446814298629761,0.050000000745058,0.0356616452336311,293.1754455566406,297.1499938964844,293.1499938964844,0.0570257641375064,-1585.08837890625,304.15594482421875,0.7160645723342896,0.1080818399786949,0.1033597216010093,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1127014160156,0.5446814298629761,0.050000000745058,0.2290336638689041,291.47467041015625,291.1499938964844,274.75,272.2604675292969,286.2430114746094,294.9942626953125,291.5028076171875,1.0,0.1568563282489776,0.9514553546905518,0.9514553546905518,1.0,1.0,-0.5546457171440125,0.239974170923233,0.3146715760231018,0.0807341337203979,0.0,0.0,0.0148616861552,25.11734199523925,25.0,346.1835327148437,-3235.7080078125,33.392242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523620605469,303.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.30078125,18000.0,0.0,0.0,0.0859658569097518,0.0,0.0,0.0,0.0,1.0,0.0035219602286815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076015755534172,0.0973394736647605,-0.0213237162679433,0.0,8.724442159291357e-05,0.0,0.0,3.73140811920166,0.0,0.0,0.0,0.2685961723327636,4.0,0.0,1.0
832260,293.31671142578125,297.1499938964844,293.1499938964844,0.0036766342818737,-276.5397644042969,296.3634033203125,0.5446677803993225,0.050000000745058,0.0458507873117923,294.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.5446677803993225,0.050000000745058,0.0482830889523029,293.4091491699219,297.1499938964844,293.1499938964844,0.0070980372838675,-381.5364990234375,300.1807861328125,0.5446677803993225,0.050000000745058,0.0356617234647274,293.17486572265625,297.1499938964844,293.1499938964844,0.0578298456966877,-1602.66455078125,304.1522827148437,0.7149492502212524,0.1075566634535789,0.1028718054294586,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.5446677803993225,0.050000000745058,0.2290341854095459,291.37481689453125,291.1499938964844,274.7260131835937,272.2499389648437,286.2336120605469,294.9944152832031,291.1322021484375,1.0,0.1567998677492141,0.9503021836280824,0.9503021836280824,1.0,1.0,-0.5540611743927002,0.2396926283836364,0.3143685460090637,0.0806385725736618,0.0,0.0,0.0,25.11601448059082,25.0,-1067.49609375,-0.0,33.335426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,298.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.849609375,18000.0,0.0,0.0,0.0874570980668068,0.0,0.0,0.0,0.0,1.0,0.0110181672498583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001654796215007,0.0648724660277366,-0.0647069886326789,0.0,8.875783532857895e-05,0.0,0.0,2.420232057571411,0.0,0.0,0.0,0.2624678313732147,4.0,0.0,1.0
832320,293.31671142578125,297.1499938964844,293.1499938964844,0.0036766342818737,-276.5397644042969,296.3634033203125,0.5446677803993225,0.050000000745058,0.0458507873117923,294.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.5446677803993225,0.050000000745058,0.0482830889523029,293.4091491699219,297.1499938964844,293.1499938964844,0.0070980372838675,-381.5364990234375,300.1807861328125,0.5446677803993225,0.050000000745058,0.0356617234647274,293.17486572265625,297.1499938964844,293.1499938964844,0.0578298456966877,-1602.66455078125,304.1522827148437,0.7149492502212524,0.1075566634535789,0.1028718054294586,293.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9181823730469,0.5446677803993225,0.050000000745058,0.2290341854095459,291.37481689453125,291.1499938964844,274.7260131835937,272.2499389648437,286.2336120605469,294.9944152832031,291.1322021484375,1.0,0.1567998677492141,0.9503021836280824,0.9503021836280824,1.0,1.0,-0.5540611743927002,0.2396926283836364,0.3143685460090637,0.0806385725736618,0.0,0.0,0.0,25.11601448059082,25.0,-1067.49609375,-0.0,33.335426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,298.96636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.849609375,18000.0,0.0,0.0,0.0874570980668068,0.0,0.0,0.0,0.0,1.0,0.0110181672498583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001654796215007,0.0648724660277366,-0.0647069886326789,0.0,8.875783532857895e-05,0.0,0.0,2.420232057571411,0.0,0.0,0.0,0.2624678313732147,4.0,0.0,1.0
832380,293.3099365234375,297.1499938964844,293.1499938964844,0.0037874968256801,-290.82916259765625,295.8553466796875,0.5447056889533997,0.050000000745058,0.0458505079150199,294.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898132324219,0.5447056889533997,0.050000000745058,0.048282790929079,293.4060974121094,297.1499938964844,293.1499938964844,0.0072750602848827,-396.9501647949219,299.8572998046875,0.5447056889533997,0.050000000745058,0.03566150739789,293.1726989746094,297.1499938964844,293.1499938964844,0.0611535683274269,-1670.9031982421875,304.1471252441406,0.7143189311027527,0.1073607504367828,0.1025773212313652,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5447056889533997,0.050000000745058,0.2290327847003936,290.6084899902344,291.1499938964844,274.7006530761719,272.2381896972656,286.21990966796875,294.9876403808594,290.8185119628906,1.0,0.1567472368478775,0.949148952960968,0.949148952960968,1.0,1.0,-0.5537050366401672,0.2395050972700119,0.3141999542713165,0.0805879235267639,0.0,0.0,0.132614403963089,25.106279373168945,25.0,341.748779296875,-3734.87939453125,33.29244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,304.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17860.34765625,18000.0,0.0,0.0,0.0816934704780578,0.0,0.0,0.0,0.0,1.0,0.0035114376805722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056186705827713,0.1268341094255447,-0.0212154351174831,0.0,8.29084892757237e-05,0.0,0.0,4.890247821807861,0.0,0.0,0.0,0.2720867097377777,4.0,0.0,1.0
832440,293.3099365234375,297.1499938964844,293.1499938964844,0.0037874968256801,-290.82916259765625,295.8553466796875,0.5447056889533997,0.050000000745058,0.0458505079150199,294.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898132324219,0.5447056889533997,0.050000000745058,0.048282790929079,293.4060974121094,297.1499938964844,293.1499938964844,0.0072750602848827,-396.9501647949219,299.8572998046875,0.5447056889533997,0.050000000745058,0.03566150739789,293.1726989746094,297.1499938964844,293.1499938964844,0.0611535683274269,-1670.9031982421875,304.1471252441406,0.7143189311027527,0.1073607504367828,0.1025773212313652,293.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5447056889533997,0.050000000745058,0.2290327847003936,290.6084899902344,291.1499938964844,274.7006530761719,272.2381896972656,286.21990966796875,294.9876403808594,290.8185119628906,1.0,0.1567472368478775,0.949148952960968,0.949148952960968,1.0,1.0,-0.5537050366401672,0.2395050972700119,0.3141999542713165,0.0805879235267639,0.0,0.0,0.132614403963089,25.106279373168945,25.0,341.748779296875,-3734.87939453125,33.29244613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381103515625,304.3386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17860.34765625,18000.0,0.0,0.0,0.0816934704780578,0.0,0.0,0.0,0.0,1.0,0.0035114376805722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056186705827713,0.1268341094255447,-0.0212154351174831,0.0,8.29084892757237e-05,0.0,0.0,4.890247821807861,0.0,0.0,0.0,0.2720867097377777,4.0,0.0,1.0
832500,293.3092041015625,297.1499938964844,293.1499938964844,0.0036955070681869,-279.2392578125,296.1147155761719,0.5447523593902588,0.050000000745058,0.0458501614630222,294.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194091796875,0.5447523593902588,0.050000000745058,0.0482824258506298,293.40582275390625,297.1499938964844,293.1499938964844,0.0070473151281476,-381.3410949707031,299.9613952636719,0.5447523593902588,0.050000000745058,0.0356612354516983,293.17156982421875,297.1499938964844,293.1499938964844,0.0583673641085624,-1613.8380126953125,304.15264892578125,0.7143056988716125,0.1072934046387672,0.102549560368061,293.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.67254638671875,0.5447523593902588,0.050000000745058,0.229031041264534,291.0738220214844,291.1499938964844,274.6875,272.2318420410156,286.2137145996094,294.9852294921875,291.24224853515625,1.0,0.1567247211933136,0.9485723972320556,0.9485723972320556,1.0,1.0,-0.5536684989929199,0.2394700199365615,0.3141984641551971,0.0805927291512489,0.0,0.0,0.090898722410202,25.097064971923828,25.0,604.6007080078125,-3677.59521484375,33.280296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,304.85888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.642578125,18000.0,0.0,0.0,0.0831978619098663,0.0,0.0,0.0,0.0,1.0,0.0025001370813697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035691872239112,0.115087442100048,-0.0115182548761367,0.0,8.44352543936111e-05,0.0,0.0,4.457625389099121,0.0,0.0,0.0,0.2713512480258941,4.0,0.0,1.0
832560,293.3100891113281,297.1499938964844,293.1499938964844,0.0036232534330338,-271.44140625,296.2640991210937,0.5447648763656616,0.050000000745058,0.0458500683307647,294.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332214355469,0.5447648763656616,0.050000000745058,0.048282328993082,293.4069519042969,297.1499938964844,293.1499938964844,0.0068947519175708,-371.7597961425781,300.00811767578125,0.5447648763656616,0.050000000745058,0.0356611646711826,293.1711120605469,297.1499938964844,293.1499938964844,0.0567469485104084,-1581.3226318359375,304.15509033203125,0.7140095233917236,0.10711120814085,0.102414458990097,293.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9629211425781,0.5447648763656616,0.050000000745058,0.229030579328537,291.3647155761719,291.1499938964844,274.67401123046875,272.2252197265625,286.20831298828125,294.9852600097656,291.4388122558594,1.0,0.1567023992538452,0.9487451314926147,0.9487451314926147,1.0,1.0,-0.553505539894104,0.2393943667411804,0.3141111731529236,0.0805825963616371,0.0,0.0,0.0462693981826305,25.09360122680664,25.0,495.2593383789063,-3420.167236328125,33.26156997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608825683594,304.0192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.0234375,18000.0,0.0,0.0,0.0850677192211151,0.0,0.0,0.0,0.0,1.0,0.0029151034541428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873297601938247,0.1026265546679496,-0.0152967935428023,0.0,8.633291872683913e-05,0.0,0.0,3.9544003009796143,0.0,0.0,0.0,0.2696435153484344,4.0,0.0,1.0
832620,293.31121826171875,297.1499938964844,293.1499938964844,0.0035521574318408,-265.1768493652344,296.29705810546875,0.5447582006454468,0.050000000745058,0.0458501204848289,294.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075378417969,0.5447582006454468,0.050000000745058,0.0482823848724365,293.40899658203125,297.1499938964844,293.1499938964844,0.0067474343813955,-364.26416015625,299.9632873535156,0.5447582006454468,0.050000000745058,0.0356612056493759,293.17059326171875,297.1499938964844,293.1499938964844,0.0557424686849117,-1561.9989013671875,304.15496826171875,0.7131385207176208,0.1066827178001403,0.1020402386784553,293.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3979797363281,0.5447582006454468,0.050000000745058,0.2290308326482772,291.5105895996094,291.1499938964844,274.64599609375,272.2110290527344,286.1965026855469,294.9852905273437,291.5085144042969,1.0,0.156657725572586,0.9490906000137328,0.9490906000137328,1.0,1.0,-0.5530569553375244,0.2391946464776992,0.3138622939586639,0.0805358439683914,0.0,0.0,0.0,25.091943740844727,25.0,68.1877212524414,-2003.6380615234373,33.217472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833984375,300.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.00390625,18000.0,0.0,0.0,0.0882199257612228,0.0,0.0,0.0,0.0,1.0,0.0070552439428865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236552376300096,0.071860983967781,-0.0482057444751262,0.0,8.95320117706433e-05,0.0,0.0,2.720310926437378,0.0,0.0,0.0,0.2641412615776062,4.0,0.0,1.0
832680,293.31121826171875,297.1499938964844,293.1499938964844,0.0035521574318408,-265.1768493652344,296.29705810546875,0.5447582006454468,0.050000000745058,0.0458501204848289,294.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075378417969,0.5447582006454468,0.050000000745058,0.0482823848724365,293.40899658203125,297.1499938964844,293.1499938964844,0.0067474343813955,-364.26416015625,299.9632873535156,0.5447582006454468,0.050000000745058,0.0356612056493759,293.17059326171875,297.1499938964844,293.1499938964844,0.0557424686849117,-1561.9989013671875,304.15496826171875,0.7131385207176208,0.1066827178001403,0.1020402386784553,293.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3979797363281,0.5447582006454468,0.050000000745058,0.2290308326482772,291.5105895996094,291.1499938964844,274.64599609375,272.2110290527344,286.1965026855469,294.9852905273437,291.5085144042969,1.0,0.156657725572586,0.9490906000137328,0.9490906000137328,1.0,1.0,-0.5530569553375244,0.2391946464776992,0.3138622939586639,0.0805358439683914,0.0,0.0,0.0,25.091943740844727,25.0,68.1877212524414,-2003.6380615234373,33.217472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833984375,300.59893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18214.00390625,18000.0,0.0,0.0,0.0882199257612228,0.0,0.0,0.0,0.0,1.0,0.0070552439428865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0236552376300096,0.071860983967781,-0.0482057444751262,0.0,8.95320117706433e-05,0.0,0.0,2.720310926437378,0.0,0.0,0.0,0.2641412615776062,4.0,0.0,1.0
832740,293.3074035644531,297.1499938964844,293.1499938964844,0.0036365170963108,-281.6676940917969,295.689208984375,0.5447486042976379,0.050000000745058,0.0458501912653446,294.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966552734375,0.5447486042976379,0.050000000745058,0.0482824593782424,293.4078063964844,297.1499938964844,293.1499938964844,0.007000904995948,-388.7966613769531,299.5736694335937,0.5447486042976379,0.050000000745058,0.0356612615287303,293.1695251464844,297.1499938964844,293.1499938964844,0.0614816769957542,-1680.0355224609375,304.14337158203125,0.7122289538383484,0.106373593211174,0.1016549989581108,293.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309631347656,0.5447486042976379,0.050000000745058,0.2290312051773071,290.609375,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.9811096191406,290.4111022949219,1.0,0.1566129475831985,0.9494360685348512,0.9494360685348512,1.0,1.0,-0.5525952577590942,0.2389908134937286,0.3136044144630432,0.0804832428693771,0.0,0.0,0.0954602509737014,25.090700149536133,25.0,-571.4207763671875,-3333.318603515625,33.17256546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,300.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17765.658203125,18000.0,0.0,0.0,0.0833368152379989,0.0,0.0,0.0,0.0,1.0,0.0063226204365491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776130184531211,0.1213899627327919,-0.0437769405543804,0.0,8.457626972813159e-05,0.0,0.0,4.604457378387451,0.0,0.0,0.0,0.2697828114032745,4.0,0.0,1.0
832800,293.3074035644531,297.1499938964844,293.1499938964844,0.0036365170963108,-281.6676940917969,295.689208984375,0.5447486042976379,0.050000000745058,0.0458501912653446,294.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966552734375,0.5447486042976379,0.050000000745058,0.0482824593782424,293.4078063964844,297.1499938964844,293.1499938964844,0.007000904995948,-388.7966613769531,299.5736694335937,0.5447486042976379,0.050000000745058,0.0356612615287303,293.1695251464844,297.1499938964844,293.1499938964844,0.0614816769957542,-1680.0355224609375,304.14337158203125,0.7122289538383484,0.106373593211174,0.1016549989581108,293.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309631347656,0.5447486042976379,0.050000000745058,0.2290312051773071,290.609375,291.1499938964844,274.6166687011719,272.19561767578125,286.1814880371094,294.9811096191406,290.4111022949219,1.0,0.1566129475831985,0.9494360685348512,0.9494360685348512,1.0,1.0,-0.5525952577590942,0.2389908134937286,0.3136044144630432,0.0804832428693771,0.0,0.0,0.0954602509737014,25.090700149536133,25.0,-571.4207763671875,-3333.318603515625,33.17256546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,300.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17765.658203125,18000.0,0.0,0.0,0.0833368152379989,0.0,0.0,0.0,0.0,1.0,0.0063226204365491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776130184531211,0.1213899627327919,-0.0437769405543804,0.0,8.457626972813159e-05,0.0,0.0,4.604457378387451,0.0,0.0,0.0,0.2697828114032745,4.0,0.0,1.0
