time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832860,293.30084228515625,297.1499938964844,293.1499938964844,0.0035639733541756,-269.3534851074219,295.9613037109375,0.5448770523071289,0.050000000745058,0.0458492375910282,294.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.5448770523071289,0.050000000745058,0.0482814535498619,293.4020080566406,297.1499938964844,293.1499938964844,0.0067219492048025,-367.7486267089844,299.6673889160156,0.5448770523071289,0.050000000745058,0.035660520195961,293.1658630371094,297.1499938964844,293.1499938964844,0.0575610995292663,-1599.06787109375,304.1522827148437,0.7127131819725037,0.1066204756498336,0.1018019318580627,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.5448770523071289,0.050000000745058,0.2290264368057251,291.1025390625,291.1499938964844,274.58599853515625,272.17901611328125,286.16357421875,294.9718322753906,291.2605895996094,1.0,0.1565796136856079,0.949782371520996,0.949782371520996,1.0,1.0,-0.552762508392334,0.2390495836734771,0.3137129247188568,0.080561377108097,0.0,0.0,0.0883910581469535,25.06717109680176,25.0,597.690185546875,-3667.016845703125,33.16628646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,304.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.0840579643845558,0.0,0.0,0.0,0.0,1.0,0.0024491865187883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027304455637931,0.1138104200363159,-0.0110799726098775,0.0,8.530814375262707e-05,0.0,0.0,4.407748222351074,0.0,0.0,0.0,0.2712264060974121,4.0,0.0,1.0
832920,293.30084228515625,297.1499938964844,293.1499938964844,0.0035639733541756,-269.3534851074219,295.9613037109375,0.5448770523071289,0.050000000745058,0.0458492375910282,294.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.5448770523071289,0.050000000745058,0.0482814535498619,293.4020080566406,297.1499938964844,293.1499938964844,0.0067219492048025,-367.7486267089844,299.6673889160156,0.5448770523071289,0.050000000745058,0.035660520195961,293.1658630371094,297.1499938964844,293.1499938964844,0.0575610995292663,-1599.06787109375,304.1522827148437,0.7127131819725037,0.1066204756498336,0.1018019318580627,293.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.5448770523071289,0.050000000745058,0.2290264368057251,291.1025390625,291.1499938964844,274.58599853515625,272.17901611328125,286.16357421875,294.9718322753906,291.2605895996094,1.0,0.1565796136856079,0.949782371520996,0.949782371520996,1.0,1.0,-0.552762508392334,0.2390495836734771,0.3137129247188568,0.080561377108097,0.0,0.0,0.0883910581469535,25.06717109680176,25.0,597.690185546875,-3667.016845703125,33.16628646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,304.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.0840579643845558,0.0,0.0,0.0,0.0,1.0,0.0024491865187883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027304455637931,0.1138104200363159,-0.0110799726098775,0.0,8.530814375262707e-05,0.0,0.0,4.407748222351074,0.0,0.0,0.0,0.2712264060974121,4.0,0.0,1.0
832980,293.2999267578125,297.1499938964844,293.1499938964844,0.0034623988904058,-258.8990173339844,296.1465759277344,0.5449663400650024,0.050000000745058,0.045848574489355,294.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.464111328125,0.5449663400650024,0.050000000745058,0.048280756920576,293.4010314941406,297.1499938964844,293.1499938964844,0.0065136603079736,-354.8856506347656,299.71295166015625,0.5449663400650024,0.050000000745058,0.0356600023806095,293.1637878417969,297.1499938964844,293.1499938964844,0.0557763688266277,-1563.000244140625,304.154296875,0.7130321860313416,0.1066402569413185,0.1018971800804138,293.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.464111328125,0.5449663400650024,0.050000000745058,0.22902312874794,291.4747314453125,291.1499938964844,274.5539855957031,272.1611633300781,286.1485900878906,294.9686889648437,291.49468994140625,1.0,0.1565555036067962,0.9501286745071412,0.9501286745071412,1.0,1.0,-0.5528706908226013,0.2390845119953155,0.3137861490249634,0.080625295639038,0.0,0.0,0.0128832487389445,25.050920486450195,25.0,298.55810546875,-3221.974853515625,33.16123580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906005859375,302.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.92578125,18000.0,0.0,0.0,0.0876206532120704,0.0,0.0,0.0,0.0,1.0,0.0035572124179452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749129876494407,0.0965876653790474,-0.0216746777296066,0.0,8.892382174963132e-05,0.0,0.0,3.699657201766968,0.0,0.0,0.0,0.268447995185852,4.0,0.0,1.0
833040,293.2999267578125,297.1499938964844,293.1499938964844,0.0034623988904058,-258.8990173339844,296.1465759277344,0.5449663400650024,0.050000000745058,0.045848574489355,294.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.464111328125,0.5449663400650024,0.050000000745058,0.048280756920576,293.4010314941406,297.1499938964844,293.1499938964844,0.0065136603079736,-354.8856506347656,299.71295166015625,0.5449663400650024,0.050000000745058,0.0356600023806095,293.1637878417969,297.1499938964844,293.1499938964844,0.0557763688266277,-1563.000244140625,304.154296875,0.7130321860313416,0.1066402569413185,0.1018971800804138,293.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.464111328125,0.5449663400650024,0.050000000745058,0.22902312874794,291.4747314453125,291.1499938964844,274.5539855957031,272.1611633300781,286.1485900878906,294.9686889648437,291.49468994140625,1.0,0.1565555036067962,0.9501286745071412,0.9501286745071412,1.0,1.0,-0.5528706908226013,0.2390845119953155,0.3137861490249634,0.080625295639038,0.0,0.0,0.0128832487389445,25.050920486450195,25.0,298.55810546875,-3221.974853515625,33.16123580932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906005859375,302.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.92578125,18000.0,0.0,0.0,0.0876206532120704,0.0,0.0,0.0,0.0,1.0,0.0035572124179452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749129876494407,0.0965876653790474,-0.0216746777296066,0.0,8.892382174963132e-05,0.0,0.0,3.699657201766968,0.0,0.0,0.0,0.268447995185852,4.0,0.0,1.0
833100,293.2996826171875,297.1499938964844,293.1499938964844,0.0034382839221507,-256.9713439941406,296.138916015625,0.5449793338775635,0.050000000745058,0.0458484776318073,294.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5449793338775635,0.050000000745058,0.048280656337738,293.4012451171875,297.1499938964844,293.1499938964844,0.0064618648029863,-352.4593811035156,299.6795654296875,0.5449793338775635,0.050000000745058,0.0356599278748035,293.16326904296875,297.1499938964844,293.1499938964844,0.0556211769580841,-1560.060302734375,304.15380859375,0.7129328846931458,0.1065695956349372,0.1018484383821487,293.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991760253906,0.5449793338775635,0.050000000745058,0.2290226519107818,291.5017395019531,291.1499938964844,274.5375061035156,272.1517944335937,286.1408996582031,294.9674072265625,291.4996643066406,1.0,0.1565441489219665,0.9503018856048584,0.9503018856048584,1.0,1.0,-0.5528112649917603,0.2390555292367935,0.3137557506561279,0.0806316211819648,0.0,0.0,0.0,25.048114776611328,25.0,68.54667663574219,-2104.889892578125,33.15297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822509765625,300.7107849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18209.48828125,18000.0,0.0,0.0,0.0890380442142486,0.0,0.0,0.0,0.0,1.0,0.0068570473231375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0258795395493507,0.0729719921946525,-0.0470924563705921,0.0,9.03622931218706e-05,0.0,0.0,2.764044046401977,0.0,0.0,0.0,0.2642813920974731,4.0,0.0,1.0
833160,293.29888916015625,297.1499938964844,293.1499938964844,0.0034309956245124,-259.0834655761719,296.0064697265625,0.5449845790863037,0.050000000745058,0.0458484403789043,294.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650207519531,0.5449845790863037,0.050000000745058,0.0482806153595447,293.4012145996094,297.1499938964844,293.1499938964844,0.0064899222925305,-357.29833984375,299.57568359375,0.5449845790863037,0.050000000745058,0.0356598980724811,293.1628112792969,297.1499938964844,293.1499938964844,0.0571961030364036,-1592.228759765625,304.1501159667969,0.7127701044082642,0.1064935326576232,0.1017761677503585,293.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3650207519531,0.5449845790863037,0.050000000745058,0.2290224581956863,291.3298034667969,291.1499938964844,274.5206604003906,272.1421203613281,286.1325988769531,294.9657287597656,291.064208984375,1.0,0.1565329879522323,0.9508683085441588,0.9508683085441588,1.0,1.0,-0.5527241826057434,0.2390217185020446,0.3137024939060211,0.08063705265522,0.0,0.0,0.0,25.04659652709961,25.0,-1148.70654296875,-0.0,33.1432991027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037170410156,298.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.0625,18000.0,0.0,0.0,0.0888501927256584,0.0,0.0,0.0,0.0,1.0,0.011161477304995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001281122385989,0.0652316659688949,-0.0651035532355308,0.0,9.01716557564214e-05,0.0,0.0,2.4325318336486816,0.0,0.0,0.0,0.2624474167823791,4.0,0.0,1.0
833220,293.2913818359375,297.1499938964844,293.1499938964844,0.0035339593887329,-271.5908508300781,295.5364990234375,0.5450413823127747,0.050000000745058,0.0458480194211006,294.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.5450413823127747,0.050000000745058,0.0482801720499992,293.39666748046875,297.1499938964844,293.1499938964844,0.0066230800002813,-369.6556091308594,299.2519836425781,0.5450413823127747,0.050000000745058,0.0356595702469348,293.1604309082031,297.1499938964844,293.1499938964844,0.0602379776537418,-1653.833984375,304.14617919921875,0.712910532951355,0.1066427677869796,0.1018098890781402,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.5450413823127747,0.050000000745058,0.229020357131958,290.6407470703125,291.1499938964844,274.4859924316406,272.121826171875,286.1119689941406,294.9564208984375,290.8533630371094,1.0,0.1565146297216415,0.9520012736320496,0.9520012736320496,1.0,1.0,-0.552760660648346,0.2390442043542862,0.3137164115905761,0.0806891694664955,0.0,0.0,0.1326457262039184,25.03605461120605,25.0,369.1321411132813,-3770.556640625,33.13683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,304.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.048828125,18000.0,0.0,0.0,0.0833955705165863,0.0,0.0,0.0,0.0,1.0,0.0032432377338409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076220944523811,0.1261210292577743,-0.0184989385306835,0.0,8.463590347673744e-05,0.0,0.0,4.868888378143311,0.0,0.0,0.0,0.2721545994281769,4.0,0.0,1.0
833280,293.2913818359375,297.1499938964844,293.1499938964844,0.0035339593887329,-271.5908508300781,295.5364990234375,0.5450413823127747,0.050000000745058,0.0458480194211006,294.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.5450413823127747,0.050000000745058,0.0482801720499992,293.39666748046875,297.1499938964844,293.1499938964844,0.0066230800002813,-369.6556091308594,299.2519836425781,0.5450413823127747,0.050000000745058,0.0356595702469348,293.1604309082031,297.1499938964844,293.1499938964844,0.0602379776537418,-1653.833984375,304.14617919921875,0.712910532951355,0.1066427677869796,0.1018098890781402,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61474609375,0.5450413823127747,0.050000000745058,0.229020357131958,290.6407470703125,291.1499938964844,274.4859924316406,272.121826171875,286.1119689941406,294.9564208984375,290.8533630371094,1.0,0.1565146297216415,0.9520012736320496,0.9520012736320496,1.0,1.0,-0.552760660648346,0.2390442043542862,0.3137164115905761,0.0806891694664955,0.0,0.0,0.1326457262039184,25.03605461120605,25.0,369.1321411132813,-3770.556640625,33.13683319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014587402344,304.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17873.048828125,18000.0,0.0,0.0,0.0833955705165863,0.0,0.0,0.0,0.0,1.0,0.0032432377338409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076220944523811,0.1261210292577743,-0.0184989385306835,0.0,8.463590347673744e-05,0.0,0.0,4.868888378143311,0.0,0.0,0.0,0.2721545994281769,4.0,0.0,1.0
833340,293.2899169921875,297.1499938964844,293.1499938964844,0.0033903876319527,-254.5135498046875,295.9504089355469,0.5451368093490601,0.050000000745058,0.0458473116159439,294.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5451368093490601,0.050000000745058,0.0482794269919395,293.39508056640625,297.1499938964844,293.1499938964844,0.006311360746622,-347.415283203125,299.43310546875,0.5451368093490601,0.050000000745058,0.0356590189039707,293.158203125,297.1499938964844,293.1499938964844,0.0564661584794521,-1576.5775146484375,304.1534118652344,0.7135523557662964,0.1068341583013534,0.1020418033003807,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5451368093490601,0.050000000745058,0.229016825556755,291.35870361328125,291.1499938964844,274.45001220703125,272.1003112792969,286.0936584472656,294.9513244628906,291.425537109375,1.0,0.1565054953098297,0.9531341791152954,0.9531341791152954,1.0,1.0,-0.5530323386192322,0.2391659468412399,0.3138664066791534,0.0807875320315361,0.0,0.0,0.0492092855274677,25.01974868774414,25.0,468.3558349609375,-3438.450439453125,33.14720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,303.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.26953125,18000.0,0.0,0.0,0.0868136286735534,0.0,0.0,0.0,0.0,1.0,0.0028093783184885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878535136580467,0.1021449267864227,-0.0142914121970534,0.0,8.810479630483314e-05,0.0,0.0,3.936076879501343,0.0,0.0,0.0,0.2696200609207153,4.0,0.0,1.0
833400,293.2899169921875,297.1499938964844,293.1499938964844,0.0033903876319527,-254.5135498046875,295.9504089355469,0.5451368093490601,0.050000000745058,0.0458473116159439,294.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5451368093490601,0.050000000745058,0.0482794269919395,293.39508056640625,297.1499938964844,293.1499938964844,0.006311360746622,-347.415283203125,299.43310546875,0.5451368093490601,0.050000000745058,0.0356590189039707,293.158203125,297.1499938964844,293.1499938964844,0.0564661584794521,-1576.5775146484375,304.1534118652344,0.7135523557662964,0.1068341583013534,0.1020418033003807,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5451368093490601,0.050000000745058,0.229016825556755,291.35870361328125,291.1499938964844,274.45001220703125,272.1003112792969,286.0936584472656,294.9513244628906,291.425537109375,1.0,0.1565054953098297,0.9531341791152954,0.9531341791152954,1.0,1.0,-0.5530323386192322,0.2391659468412399,0.3138664066791534,0.0807875320315361,0.0,0.0,0.0492092855274677,25.01974868774414,25.0,468.3558349609375,-3438.450439453125,33.14720153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,303.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.26953125,18000.0,0.0,0.0,0.0868136286735534,0.0,0.0,0.0,0.0,1.0,0.0028093783184885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878535136580467,0.1021449267864227,-0.0142914121970534,0.0,8.810479630483314e-05,0.0,0.0,3.936076879501343,0.0,0.0,0.0,0.2696200609207153,4.0,0.0,1.0
833460,293.2904357910156,297.1499938964844,293.1499938964844,0.003330195788294,-249.17532348632807,295.9848327636719,0.5451488494873047,0.050000000745058,0.0458472222089767,294.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48553466796875,0.5451488494873047,0.050000000745058,0.048279333859682,293.3963317871094,297.1499938964844,293.1499938964844,0.0061871740035712,-340.7164001464844,299.3947448730469,0.5451488494873047,0.050000000745058,0.0356589518487453,293.1575927734375,297.1499938964844,293.1499938964844,0.0558373406529426,-1564.1099853515625,304.1532592773437,0.7135047316551208,0.1067547351121902,0.1020155996084213,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48553466796875,0.5451488494873047,0.050000000745058,0.2290163785219192,291.4882507324219,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.94927978515625,291.49072265625,1.0,0.1564974337816238,0.9526824951171876,0.9526824951171876,1.0,1.0,-0.5530000925064087,0.2391384392976761,0.3138616681098938,0.0807907134294509,0.0,0.0,0.0,25.01736640930176,25.0,132.14993286132812,-2637.49951171875,33.14190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,301.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18171.478515625,18000.0,0.0,0.0,0.0899780988693237,0.0,0.0,0.0,0.0,1.0,0.0055366051383316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429940782487392,0.0819889307022094,-0.0389948487281799,0.0,9.131633851211518e-05,0.0,0.0,3.120110273361206,0.0,0.0,0.0,0.2654754221439361,4.0,0.0,1.0
833520,293.2904357910156,297.1499938964844,293.1499938964844,0.003330195788294,-249.17532348632807,295.9848327636719,0.5451488494873047,0.050000000745058,0.0458472222089767,294.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.48553466796875,0.5451488494873047,0.050000000745058,0.048279333859682,293.3963317871094,297.1499938964844,293.1499938964844,0.0061871740035712,-340.7164001464844,299.3947448730469,0.5451488494873047,0.050000000745058,0.0356589518487453,293.1575927734375,297.1499938964844,293.1499938964844,0.0558373406529426,-1564.1099853515625,304.1532592773437,0.7135047316551208,0.1067547351121902,0.1020155996084213,293.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48553466796875,0.5451488494873047,0.050000000745058,0.2290163785219192,291.4882507324219,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.94927978515625,291.49072265625,1.0,0.1564974337816238,0.9526824951171876,0.9526824951171876,1.0,1.0,-0.5530000925064087,0.2391384392976761,0.3138616681098938,0.0807907134294509,0.0,0.0,0.0,25.01736640930176,25.0,132.14993286132812,-2637.49951171875,33.14190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,301.6273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18171.478515625,18000.0,0.0,0.0,0.0899780988693237,0.0,0.0,0.0,0.0,1.0,0.0055366051383316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429940782487392,0.0819889307022094,-0.0389948487281799,0.0,9.131633851211518e-05,0.0,0.0,3.120110273361206,0.0,0.0,0.0,0.2654754221439361,4.0,0.0,1.0
833580,293.2873840332031,297.1499938964844,293.1499938964844,0.0033832876943051,-261.7924499511719,295.44744873046875,0.5451424717903137,0.050000000745058,0.0458472706377506,294.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.5451424717903137,0.050000000745058,0.0482793822884559,293.3957214355469,297.1499938964844,293.1499938964844,0.0063592614606022,-360.23028564453125,299.0190124511719,0.5451424717903137,0.050000000745058,0.0356589891016483,293.1568908691406,297.1499938964844,293.1499938964844,0.0612411573529243,-1674.717041015625,304.1426086425781,0.7132848501205444,0.1067013069987297,0.1019236892461776,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.5451424717903137,0.050000000745058,0.2290166169404983,290.7200622558594,291.1499938964844,274.3739929199219,272.0535888671875,286.057861328125,294.94464111328125,290.4276428222656,1.0,0.1564885079860687,0.9522308707237244,0.9522308707237244,1.0,1.0,-0.5528902411460876,0.239080861210823,0.3138093650341034,0.0807697772979736,0.0,0.0,0.0771000981330871,25.01788330078125,25.0,-834.3626098632812,-3276.14013671875,33.13199996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,300.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17753.65234375,18000.0,0.0,0.0,0.0862112268805503,0.0,0.0,0.0,0.0,1.0,0.006657981313765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734664425253868,0.1191956400871276,-0.0457292012870311,0.0,8.7493441242259e-05,0.0,0.0,4.509651184082031,0.0,0.0,0.0,0.2691998183727264,4.0,0.0,1.0
833640,293.2873840332031,297.1499938964844,293.1499938964844,0.0033832876943051,-261.7924499511719,295.44744873046875,0.5451424717903137,0.050000000745058,0.0458472706377506,294.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.5451424717903137,0.050000000745058,0.0482793822884559,293.3957214355469,297.1499938964844,293.1499938964844,0.0063592614606022,-360.23028564453125,299.0190124511719,0.5451424717903137,0.050000000745058,0.0356589891016483,293.1568908691406,297.1499938964844,293.1499938964844,0.0612411573529243,-1674.717041015625,304.1426086425781,0.7132848501205444,0.1067013069987297,0.1019236892461776,293.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81072998046875,0.5451424717903137,0.050000000745058,0.2290166169404983,290.7200622558594,291.1499938964844,274.3739929199219,272.0535888671875,286.057861328125,294.94464111328125,290.4276428222656,1.0,0.1564885079860687,0.9522308707237244,0.9522308707237244,1.0,1.0,-0.5528902411460876,0.239080861210823,0.3138093650341034,0.0807697772979736,0.0,0.0,0.0771000981330871,25.01788330078125,25.0,-834.3626098632812,-3276.14013671875,33.13199996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,300.0145568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17753.65234375,18000.0,0.0,0.0,0.0862112268805503,0.0,0.0,0.0,0.0,1.0,0.006657981313765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734664425253868,0.1191956400871276,-0.0457292012870311,0.0,8.7493441242259e-05,0.0,0.0,4.509651184082031,0.0,0.0,0.0,0.2691998183727264,4.0,0.0,1.0
833700,293.2833557128906,297.1499938964844,293.1499938964844,0.0034278882667422,-264.4085998535156,295.3396911621094,0.545173168182373,0.050000000745058,0.0458470433950424,294.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653381347656,0.545173168182373,0.050000000745058,0.0482791438698768,293.39312744140625,297.1499938964844,293.1499938964844,0.0063508050516247,-358.8211975097656,298.9263610839844,0.545173168182373,0.050000000745058,0.035658810287714,293.1556701660156,297.1499938964844,293.1499938964844,0.0608812533318996,-1666.728759765625,304.144775390625,0.7134971618652344,0.1068535596132278,0.1020009517669677,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653381347656,0.545173168182373,0.050000000745058,0.2290154695510864,290.5748596191406,291.1499938964844,274.3541564941406,272.0411376953125,286.04638671875,294.93914794921875,290.7666320800781,1.0,0.1564859598875045,0.9520050287246704,0.9520050287246704,1.0,1.0,-0.5529807806015015,0.2391138225793838,0.3138669431209564,0.0807873010635376,0.0,0.0,0.136678397655487,25.01258659362793,25.0,268.4878234863281,-3745.770751953125,33.135589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,304.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.6875,18000.0,0.0,0.0,0.0844981670379638,0.0,0.0,0.0,0.0,1.0,0.0035314755514264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105068914592266,0.1264783889055252,-0.0214094780385494,0.0,8.575489482609555e-05,0.0,0.0,4.872902870178223,0.0,0.0,0.0,0.2720044553279876,4.0,0.0,1.0
833760,293.2817687988281,297.1499938964844,293.1499938964844,0.0033545326441526,-254.6130828857422,295.6101379394531,0.5452247262001038,0.050000000745058,0.0458466634154319,294.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.5452247262001038,0.050000000745058,0.0482787415385246,293.3916015625,297.1499938964844,293.1499938964844,0.006176805589348,-345.2105712890625,299.0597839355469,0.5452247262001038,0.050000000745058,0.0356585159897804,293.1543884277344,297.1499938964844,293.1499938964844,0.0583345964550972,-1614.1485595703125,304.1503295898437,0.7139343619346619,0.1070322170853614,0.1021661981940269,293.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678649902344,0.5452247262001038,0.050000000745058,0.2290135771036148,291.0206298828125,291.1499938964844,274.3340148925781,272.02838134765625,286.0356750488281,294.93524169921875,291.19000244140625,1.0,0.1564860194921493,0.9521759748458862,0.9521759748458862,1.0,1.0,-0.5531754493713379,0.2391968071460724,0.3139786720275879,0.0808318331837654,0.0,0.0,0.1007442772388458,25.00401306152344,25.0,571.9127807617188,-3740.1640625,33.14595031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,304.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.0858796238899231,0.0,0.0,0.0,0.0,1.0,0.002302536740899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064678579568862,0.1163237914443016,-0.0098559344187378,0.0,8.715689909877256e-05,0.0,0.0,4.508609771728516,0.0,0.0,0.0,0.2715670466423034,4.0,0.0,1.0
833820,293.28204345703125,297.1499938964844,293.1499938964844,0.0032519039232283,-243.7905731201172,295.8356018066406,0.5452778935432434,0.050000000745058,0.0458462685346603,294.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5452778935432434,0.050000000745058,0.0482783280313015,293.3919372558594,297.1499938964844,293.1499938964844,0.0059745479375123,-331.71240234375,299.1386108398437,0.5452778935432434,0.050000000745058,0.0356582105159759,293.1532287597656,297.1499938964844,293.1499938964844,0.0563872866332531,-1574.4381103515625,304.1532287597656,0.7144381403923035,0.1071621924638748,0.1023606956005096,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5452778935432434,0.050000000745058,0.2290116101503372,291.43682861328125,291.1499938964844,274.29266357421875,272.0019226074219,286.0161437988281,294.93212890625,291.4610900878906,1.0,0.1564889103174209,0.9525179266929626,0.9525179266929626,1.0,1.0,-0.5534052848815918,0.2392993718385696,0.3141058981418609,0.0808832123875618,0.0,0.0,0.0269866846501827,24.995359420776367,25.0,315.4625244140625,-3303.107666015625,33.159549713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,303.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.888671875,18000.0,0.0,0.0,0.0894385129213333,0.0,0.0,0.0,0.0,1.0,0.0032323680352419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790269747376442,0.0974063873291015,-0.0183794125914573,0.0,9.076872083824128e-05,0.0,0.0,3.7372138500213614,0.0,0.0,0.0,0.2687241733074188,4.0,0.0,1.0
833880,293.28204345703125,297.1499938964844,293.1499938964844,0.0032519039232283,-243.7905731201172,295.8356018066406,0.5452778935432434,0.050000000745058,0.0458462685346603,294.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5452778935432434,0.050000000745058,0.0482783280313015,293.3919372558594,297.1499938964844,293.1499938964844,0.0059745479375123,-331.71240234375,299.1386108398437,0.5452778935432434,0.050000000745058,0.0356582105159759,293.1532287597656,297.1499938964844,293.1499938964844,0.0563872866332531,-1574.4381103515625,304.1532287597656,0.7144381403923035,0.1071621924638748,0.1023606956005096,293.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42431640625,0.5452778935432434,0.050000000745058,0.2290116101503372,291.43682861328125,291.1499938964844,274.29266357421875,272.0019226074219,286.0161437988281,294.93212890625,291.4610900878906,1.0,0.1564889103174209,0.9525179266929626,0.9525179266929626,1.0,1.0,-0.5534052848815918,0.2392993718385696,0.3141058981418609,0.0808832123875618,0.0,0.0,0.0269866846501827,24.995359420776367,25.0,315.4625244140625,-3303.107666015625,33.159549713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,303.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.888671875,18000.0,0.0,0.0,0.0894385129213333,0.0,0.0,0.0,0.0,1.0,0.0032323680352419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790269747376442,0.0974063873291015,-0.0183794125914573,0.0,9.076872083824128e-05,0.0,0.0,3.7372138500213614,0.0,0.0,0.0,0.2687241733074188,4.0,0.0,1.0
833940,293.2823181152344,297.1499938964844,293.1499938964844,0.0032097108196467,-240.8143615722656,295.8027038574219,0.5452700257301331,0.050000000745058,0.0458463281393051,294.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5452700257301331,0.050000000745058,0.0482783913612365,293.3931884765625,297.1499938964844,293.1499938964844,0.0058904220350086,-328.0610656738281,299.0608215332031,0.5452700257301331,0.050000000745058,0.0356582552194595,293.1529541015625,297.1499938964844,293.1499938964844,0.0564543455839157,-1575.9805908203125,304.1519470214844,0.7144106030464172,0.1071331202983856,0.1023523434996604,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5452700257301331,0.050000000745058,0.2290118932723999,291.4560546875,291.1499938964844,274.25,271.9742431640625,285.99578857421875,294.9292907714844,291.3868713378906,1.0,0.1564906984567642,0.9528598785400392,0.9528598785400392,1.0,1.0,-0.5533958077430725,0.2393061369657516,0.3140896558761596,0.0808756500482559,0.0,0.0,0.0,24.99666213989257,25.0,-448.7021179199219,-380.5729064941406,33.159881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,298.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.853515625,18000.0,0.0,0.0,0.0919041410088539,0.0,0.0,0.0,0.0,1.0,0.0093742990866303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033901601564139,0.0625451654195785,-0.0591550059616565,0.0,9.327101724920794e-05,0.0,0.0,2.3454439640045166,0.0,0.0,0.0,0.2627023160457611,4.0,0.0,1.0
834000,293.2823181152344,297.1499938964844,293.1499938964844,0.0032097108196467,-240.8143615722656,295.8027038574219,0.5452700257301331,0.050000000745058,0.0458463281393051,294.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5452700257301331,0.050000000745058,0.0482783913612365,293.3931884765625,297.1499938964844,293.1499938964844,0.0058904220350086,-328.0610656738281,299.0608215332031,0.5452700257301331,0.050000000745058,0.0356582552194595,293.1529541015625,297.1499938964844,293.1499938964844,0.0564543455839157,-1575.9805908203125,304.1519470214844,0.7144106030464172,0.1071331202983856,0.1023523434996604,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4607238769531,0.5452700257301331,0.050000000745058,0.2290118932723999,291.4560546875,291.1499938964844,274.25,271.9742431640625,285.99578857421875,294.9292907714844,291.3868713378906,1.0,0.1564906984567642,0.9528598785400392,0.9528598785400392,1.0,1.0,-0.5533958077430725,0.2393061369657516,0.3140896558761596,0.0808756500482559,0.0,0.0,0.0,24.99666213989257,25.0,-448.7021179199219,-380.5729064941406,33.159881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,298.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.853515625,18000.0,0.0,0.0,0.0919041410088539,0.0,0.0,0.0,0.0,1.0,0.0093742990866303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033901601564139,0.0625451654195785,-0.0591550059616565,0.0,9.327101724920794e-05,0.0,0.0,2.3454439640045166,0.0,0.0,0.0,0.2627023160457611,4.0,0.0,1.0
834060,293.2763061523437,297.1499938964844,293.1499938964844,0.0033212995622307,-257.67724609375,295.13824462890625,0.5452855825424194,0.050000000745058,0.0458462126553058,294.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.5452855825424194,0.050000000745058,0.0482782684266567,293.3901062011719,297.1499938964844,293.1499938964844,0.0060953213833272,-349.0414123535156,298.59442138671875,0.5452855825424194,0.050000000745058,0.0356581658124923,293.1517028808594,297.1499938964844,293.1499938964844,0.0620894059538841,-1690.9276123046875,304.14239501953125,0.714589536190033,0.10730592161417,0.1024232804775238,293.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.5452855825424194,0.050000000745058,0.2290113270282745,290.49322509765625,291.1499938964844,274.2059936523437,271.9453125,285.9710998535156,294.9212951660156,290.58209228515625,1.0,0.1564930081367492,0.9541731476783752,0.9541731476783752,1.0,1.0,-0.553479790687561,0.2393712401390075,0.3141085207462311,0.0808941796422004,0.0,0.0,0.1338324695825576,24.99398231506348,25.0,-6.457024574279785,-3616.988525390625,33.165306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.0078125,18000.0,0.0,0.0,0.0860114097595214,0.0,0.0,0.0,0.0,1.0,0.0044386745430529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950743854045867,0.1254474967718124,-0.0303731076419353,0.0,8.729064575163648e-05,0.0,0.0,4.804734230041504,0.0,0.0,0.0,0.2713095247745514,4.0,0.0,1.0
834120,293.2763061523437,297.1499938964844,293.1499938964844,0.0033212995622307,-257.67724609375,295.13824462890625,0.5452855825424194,0.050000000745058,0.0458462126553058,294.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.5452855825424194,0.050000000745058,0.0482782684266567,293.3901062011719,297.1499938964844,293.1499938964844,0.0060953213833272,-349.0414123535156,298.59442138671875,0.5452855825424194,0.050000000745058,0.0356581658124923,293.1517028808594,297.1499938964844,293.1499938964844,0.0620894059538841,-1690.9276123046875,304.14239501953125,0.714589536190033,0.10730592161417,0.1024232804775238,293.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5290832519531,0.5452855825424194,0.050000000745058,0.2290113270282745,290.49322509765625,291.1499938964844,274.2059936523437,271.9453125,285.9710998535156,294.9212951660156,290.58209228515625,1.0,0.1564930081367492,0.9541731476783752,0.9541731476783752,1.0,1.0,-0.553479790687561,0.2393712401390075,0.3141085207462311,0.0808941796422004,0.0,0.0,0.1338324695825576,24.99398231506348,25.0,-6.457024574279785,-3616.988525390625,33.165306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4079895019531,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.0078125,18000.0,0.0,0.0,0.0860114097595214,0.0,0.0,0.0,0.0,1.0,0.0044386745430529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950743854045867,0.1254474967718124,-0.0303731076419353,0.0,8.729064575163648e-05,0.0,0.0,4.804734230041504,0.0,0.0,0.0,0.2713095247745514,4.0,0.0,1.0
834180,293.27325439453125,297.1499938964844,293.1499938964844,0.0032056758645921,-241.9547882080078,295.58514404296875,0.5453828573226929,0.050000000745058,0.0458454936742782,294.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5453828573226929,0.050000000745058,0.0482775121927261,293.3870849609375,297.1499938964844,293.1499938964844,0.0058155874721705,-326.5535583496094,298.81744384765625,0.5453828573226929,0.050000000745058,0.0356576070189476,293.1494140625,297.1499938964844,293.1499938964844,0.0578577518463134,-1603.1800537109375,304.1517333984375,0.715600848197937,0.1077305823564529,0.102822445333004,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5453828573226929,0.050000000745058,0.2290077358484268,291.2229309082031,291.1499938964844,274.1606750488281,271.9151306152344,285.9461975097656,294.91326904296875,291.326904296875,1.0,0.1565036922693252,0.9554863572120668,0.9554863572120668,1.0,1.0,-0.5539520382881165,0.239601731300354,0.3143503069877624,0.0809874460101127,0.0,0.0,0.0759196206927299,24.978248596191406,25.0,523.0228881835938,-3609.307373046875,33.195213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,304.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.189453125,18000.0,0.0,0.0,0.088538572192192,0.0,0.0,0.0,0.0,1.0,0.0023290237877517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975128784775734,0.1075804829597473,-0.0100676054134964,0.0,8.985539898276329e-05,0.0,0.0,4.160377025604248,0.0,0.0,0.0,0.2705197036266327,4.0,0.0,1.0
834240,293.27325439453125,297.1499938964844,293.1499938964844,0.0032056758645921,-241.9547882080078,295.58514404296875,0.5453828573226929,0.050000000745058,0.0458454936742782,294.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5453828573226929,0.050000000745058,0.0482775121927261,293.3870849609375,297.1499938964844,293.1499938964844,0.0058155874721705,-326.5535583496094,298.81744384765625,0.5453828573226929,0.050000000745058,0.0356576070189476,293.1494140625,297.1499938964844,293.1499938964844,0.0578577518463134,-1603.1800537109375,304.1517333984375,0.715600848197937,0.1077305823564529,0.102822445333004,293.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5453828573226929,0.050000000745058,0.2290077358484268,291.2229309082031,291.1499938964844,274.1606750488281,271.9151306152344,285.9461975097656,294.91326904296875,291.326904296875,1.0,0.1565036922693252,0.9554863572120668,0.9554863572120668,1.0,1.0,-0.5539520382881165,0.239601731300354,0.3143503069877624,0.0809874460101127,0.0,0.0,0.0759196206927299,24.978248596191406,25.0,523.0228881835938,-3609.307373046875,33.195213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,304.471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.189453125,18000.0,0.0,0.0,0.088538572192192,0.0,0.0,0.0,0.0,1.0,0.0023290237877517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975128784775734,0.1075804829597473,-0.0100676054134964,0.0,8.985539898276329e-05,0.0,0.0,4.160377025604248,0.0,0.0,0.0,0.2705197036266327,4.0,0.0,1.0
834300,293.2734069824219,297.1499938964844,293.1499938964844,0.0031620226800441,-237.50767517089844,295.67498779296875,0.5454084277153015,0.050000000745058,0.045845303684473,294.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5454084277153015,0.050000000745058,0.04827731102705,293.3871765136719,297.1499938964844,293.1499938964844,0.0057322299107909,-321.029052734375,298.8461608886719,0.5454084277153015,0.050000000745058,0.0356574580073356,293.1488952636719,297.1499938964844,293.1499938964844,0.0571469813585281,-1588.5791015625,304.1526794433594,0.7159414291381836,0.1078389137983322,0.1029613018035888,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729553222656,0.5454084277153015,0.050000000745058,0.2290067821741104,291.39068603515625,291.1499938964844,274.13751220703125,271.89959716796875,285.9346618652344,294.91143798828125,291.42755126953125,1.0,0.156510517001152,0.9561430215835572,0.9561430215835572,1.0,1.0,-0.5541169047355652,0.2396886050701141,0.3144283294677734,0.081015944480896,0.0,0.0,0.0421889871358871,24.974300384521484,25.0,364.5270080566406,-3396.623046875,33.207115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,303.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.001953125,18000.0,0.0,0.0,0.0902861356735229,0.0,0.0,0.0,0.0,1.0,0.0028889356181025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841409415006637,0.0991666316986084,-0.015025689266622,0.0,9.162895003100856e-05,0.0,0.0,3.813497543334961,0.0,0.0,0.0,0.2691476941108703,4.0,0.0,1.0
834360,293.2735595703125,297.1499938964844,293.1499938964844,0.0031365905888378,-235.27305603027344,295.6895446777344,0.5454152822494507,0.050000000745058,0.0458452515304088,294.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.5454152822494507,0.050000000745058,0.0482772588729858,293.3875732421875,297.1499938964844,293.1499938964844,0.0056799561716616,-318.10064697265625,298.82745361328125,0.5454152822494507,0.050000000745058,0.0356574170291423,293.148681640625,297.1499938964844,293.1499938964844,0.0569633431732654,-1584.7852783203125,304.15252685546875,0.7161239981651306,0.1078985705971717,0.1030391678214073,293.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.5454152822494507,0.050000000745058,0.2290065288543701,291.4447631835937,291.1499938964844,274.114013671875,271.8837280273437,285.9233703613281,294.90972900390625,291.45379638671875,1.0,0.1565171480178833,0.9558239579200744,0.9558239579200744,1.0,1.0,-0.5542099475860596,0.2397319227457046,0.3144780099391937,0.0810120999813079,0.0,0.0,0.0167567748576402,24.9734115600586,25.0,213.89907836914065,-3247.20068359375,33.215091705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84881591796875,302.7903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.423828125,18000.0,0.0,0.0,0.0918409451842308,0.0,0.0,0.0,0.0,1.0,0.0034858556464314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750077292323112,0.0959366783499717,-0.020928943529725,0.0,9.320687968283892e-05,0.0,0.0,3.672183513641357,0.0,0.0,0.0,0.2683342695236206,4.0,0.0,1.0
834420,293.2729797363281,297.1499938964844,293.1499938964844,0.0031050867401063,-234.3507232666016,295.59033203125,0.545410692691803,0.050000000745058,0.0458452850580215,294.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.545410692691803,0.050000000745058,0.0482772961258888,293.3879089355469,297.1499938964844,293.1499938964844,0.0056321145966649,-317.7562561035156,298.7085266113281,0.545410692691803,0.050000000745058,0.0356574468314647,293.1483764648437,297.1499938964844,293.1499938964844,0.0580039471387863,-1605.9163818359375,304.14971923828125,0.7163248658180237,0.107994794845581,0.1031307727098465,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.545410692691803,0.050000000745058,0.2290066927671432,291.3568420410156,291.1499938964844,274.0660095214844,271.8510437011719,285.89990234375,294.9053955078125,291.1657409667969,1.0,0.1565296053886413,0.955185890197754,0.955185890197754,1.0,1.0,-0.5543201565742493,0.2397883087396621,0.3145318627357483,0.0809789523482322,0.0,0.0,0.0,24.97452163696289,25.0,-979.3201293945312,-0.0,33.22659683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,298.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.84375,18000.0,0.0,0.0,0.093416154384613,0.0,0.0,0.0,0.0,1.0,0.0105644967406988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004383976338431,0.0637810602784156,-0.063342660665512,0.0,9.480551671003924e-05,0.0,0.0,2.381640672683716,0.0,0.0,0.0,0.2624679803848266,4.0,0.0,1.0
834480,293.2729797363281,297.1499938964844,293.1499938964844,0.0031050867401063,-234.3507232666016,295.59033203125,0.545410692691803,0.050000000745058,0.0458452850580215,294.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.545410692691803,0.050000000745058,0.0482772961258888,293.3879089355469,297.1499938964844,293.1499938964844,0.0056321145966649,-317.7562561035156,298.7085266113281,0.545410692691803,0.050000000745058,0.0356574468314647,293.1483764648437,297.1499938964844,293.1499938964844,0.0580039471387863,-1605.9163818359375,304.14971923828125,0.7163248658180237,0.107994794845581,0.1031307727098465,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782043457031,0.545410692691803,0.050000000745058,0.2290066927671432,291.3568420410156,291.1499938964844,274.0660095214844,271.8510437011719,285.89990234375,294.9053955078125,291.1657409667969,1.0,0.1565296053886413,0.955185890197754,0.955185890197754,1.0,1.0,-0.5543201565742493,0.2397883087396621,0.3145318627357483,0.0809789523482322,0.0,0.0,0.0,24.97452163696289,25.0,-979.3201293945312,-0.0,33.22659683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,298.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.84375,18000.0,0.0,0.0,0.093416154384613,0.0,0.0,0.0,0.0,1.0,0.0105644967406988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004383976338431,0.0637810602784156,-0.063342660665512,0.0,9.480551671003924e-05,0.0,0.0,2.381640672683716,0.0,0.0,0.0,0.2624679803848266,4.0,0.0,1.0
834540,293.2656555175781,297.1499938964844,293.1499938964844,0.003211322473362,-247.83816528320312,295.0561218261719,0.5454540848731995,0.050000000745058,0.0458449646830558,294.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806884765625,0.5454540848731995,0.050000000745058,0.0482769571244716,293.3830261230469,297.1499938964844,293.1499938964844,0.0057700765319168,-331.7416076660156,298.3115539550781,0.5454540848731995,0.050000000745058,0.0356571972370147,293.1466064453125,297.1499938964844,293.1499938964844,0.0620076619088649,-1687.1051025390625,304.1441955566406,0.7169628143310547,0.1083890050649643,0.1033954620361328,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806884765625,0.5454540848731995,0.050000000745058,0.2290050983428955,290.59375,291.1499938964844,274.01666259765625,271.817138671875,285.8721618652344,294.8948974609375,290.780517578125,1.0,0.1565445810556411,0.954547882080078,0.954547882080078,1.0,1.0,-0.5546347498893738,0.2399342507123947,0.3147004842758178,0.0809787362813949,0.0,0.0,0.1371551007032394,24.96769142150879,25.0,260.0897827148437,-3786.01513671875,33.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,304.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.615234375,18000.0,0.0,0.0,0.0878864154219627,0.0,0.0,0.0,0.0,1.0,0.0033103537280112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062676087021827,0.1254272758960724,-0.0191596671938896,0.0,8.91935414983891e-05,0.0,0.0,4.835719585418701,0.0,0.0,0.0,0.2719927728176117,4.0,0.0,1.0
834600,293.2656555175781,297.1499938964844,293.1499938964844,0.003211322473362,-247.83816528320312,295.0561218261719,0.5454540848731995,0.050000000745058,0.0458449646830558,294.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806884765625,0.5454540848731995,0.050000000745058,0.0482769571244716,293.3830261230469,297.1499938964844,293.1499938964844,0.0057700765319168,-331.7416076660156,298.3115539550781,0.5454540848731995,0.050000000745058,0.0356571972370147,293.1466064453125,297.1499938964844,293.1499938964844,0.0620076619088649,-1687.1051025390625,304.1441955566406,0.7169628143310547,0.1083890050649643,0.1033954620361328,293.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5806884765625,0.5454540848731995,0.050000000745058,0.2290050983428955,290.59375,291.1499938964844,274.01666259765625,271.817138671875,285.8721618652344,294.8948974609375,290.780517578125,1.0,0.1565445810556411,0.954547882080078,0.954547882080078,1.0,1.0,-0.5546347498893738,0.2399342507123947,0.3147004842758178,0.0809787362813949,0.0,0.0,0.1371551007032394,24.96769142150879,25.0,260.0897827148437,-3786.01513671875,33.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,304.1854858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17860.615234375,18000.0,0.0,0.0,0.0878864154219627,0.0,0.0,0.0,0.0,1.0,0.0033103537280112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062676087021827,0.1254272758960724,-0.0191596671938896,0.0,8.91935414983891e-05,0.0,0.0,4.835719585418701,0.0,0.0,0.0,0.2719927728176117,4.0,0.0,1.0
