time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834660,293.26348876953125,297.1499938964844,293.1499938964844,0.0030909767374396,-232.9910583496093,295.48846435546875,0.5455544590950012,0.050000000745058,0.0458442270755767,294.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5455544590950012,0.050000000745058,0.0482761785387992,293.3802795410156,297.1499938964844,293.1499938964844,0.0055211335420608,-312.02886962890625,298.5386047363281,0.5455544590950012,0.050000000745058,0.0356566198170185,293.1445007324219,297.1499938964844,293.1499938964844,0.0584963932633399,-1614.0242919921875,304.15167236328125,0.7182156443595886,0.1089038401842117,0.1039130687713623,293.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5455544590950012,0.050000000745058,0.2290014028549194,291.2879638671875,291.1499938964844,273.96600341796875,271.7819519042969,285.8453063964844,294.88720703125,291.358154296875,1.0,0.1565683484077453,0.954884707927704,0.954884707927704,1.0,1.0,-0.5552489757537842,0.240224078297615,0.3150248825550079,0.0810488536953926,0.0,0.0,0.0662380084395408,24.951982498168945,25.0,451.27239990234375,-3553.113037109375,33.29346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,304.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.63671875,18000.0,0.0,0.0,0.0909621119499206,0.0,0.0,0.0,0.0,1.0,0.0024019558914005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930829644203186,0.103747047483921,-0.0106640867888927,0.0,9.231497824657708e-05,0.0,0.0,4.004964828491211,0.0,0.0,0.0,0.26999032497406,4.0,0.0,1.0
834720,293.26348876953125,297.1499938964844,293.1499938964844,0.0030909767374396,-232.9910583496093,295.48846435546875,0.5455544590950012,0.050000000745058,0.0458442270755767,294.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5455544590950012,0.050000000745058,0.0482761785387992,293.3802795410156,297.1499938964844,293.1499938964844,0.0055211335420608,-312.02886962890625,298.5386047363281,0.5455544590950012,0.050000000745058,0.0356566198170185,293.1445007324219,297.1499938964844,293.1499938964844,0.0584963932633399,-1614.0242919921875,304.15167236328125,0.7182156443595886,0.1089038401842117,0.1039130687713623,293.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582397460937,0.5455544590950012,0.050000000745058,0.2290014028549194,291.2879638671875,291.1499938964844,273.96600341796875,271.7819519042969,285.8453063964844,294.88720703125,291.358154296875,1.0,0.1565683484077453,0.954884707927704,0.954884707927704,1.0,1.0,-0.5552489757537842,0.240224078297615,0.3150248825550079,0.0810488536953926,0.0,0.0,0.0662380084395408,24.951982498168945,25.0,451.27239990234375,-3553.113037109375,33.29346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,304.157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.63671875,18000.0,0.0,0.0,0.0909621119499206,0.0,0.0,0.0,0.0,1.0,0.0024019558914005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930829644203186,0.103747047483921,-0.0106640867888927,0.0,9.231497824657708e-05,0.0,0.0,4.004964828491211,0.0,0.0,0.0,0.26999032497406,4.0,0.0,1.0
834780,293.2633361816406,297.1499938964844,293.1499938964844,0.0030387146398425,-228.1879272460937,295.54449462890625,0.5455835461616516,0.050000000745058,0.0458440110087394,294.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5455835461616516,0.050000000745058,0.048275951296091,293.380126953125,297.1499938964844,293.1499938964844,0.0054153618402779,-305.6884155273437,298.5218505859375,0.5455835461616516,0.050000000745058,0.035656452178955,293.1438293457031,297.1499938964844,293.1499938964844,0.0580919049680233,-1605.3416748046875,304.1517028808594,0.7189220786094666,0.1091824024915695,0.1042207702994346,293.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5455835461616516,0.050000000745058,0.2290003299713134,291.4276428222656,291.1499938964844,273.9140014648437,271.7455139160156,285.81903076171875,294.8824768066406,291.4318542480469,1.0,0.1565940231084823,0.9552215933799744,0.9552215933799744,1.0,1.0,-0.5556162595748901,0.2404160350561142,0.3152002096176147,0.081057533621788,0.0,0.0,0.0163822975009679,24.948139190673828,25.0,161.97613525390625,-3250.082763671875,33.3247184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,302.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.52734375,18000.0,0.0,0.0,0.0940298363566398,0.0,0.0,0.0,0.0,1.0,0.0035256918054074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743723958730697,0.0956994295120239,-0.0213270299136638,0.0,9.542833140585572e-05,0.0,0.0,3.660610914230346,0.0,0.0,0.0,0.2682434022426605,4.0,0.0,1.0
834840,293.2633361816406,297.1499938964844,293.1499938964844,0.0030387146398425,-228.1879272460937,295.54449462890625,0.5455835461616516,0.050000000745058,0.0458440110087394,294.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5455835461616516,0.050000000745058,0.048275951296091,293.380126953125,297.1499938964844,293.1499938964844,0.0054153618402779,-305.6884155273437,298.5218505859375,0.5455835461616516,0.050000000745058,0.035656452178955,293.1438293457031,297.1499938964844,293.1499938964844,0.0580919049680233,-1605.3416748046875,304.1517028808594,0.7189220786094666,0.1091824024915695,0.1042207702994346,293.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.424560546875,0.5455835461616516,0.050000000745058,0.2290003299713134,291.4276428222656,291.1499938964844,273.9140014648437,271.7455139160156,285.81903076171875,294.8824768066406,291.4318542480469,1.0,0.1565940231084823,0.9552215933799744,0.9552215933799744,1.0,1.0,-0.5556162595748901,0.2404160350561142,0.3152002096176147,0.081057533621788,0.0,0.0,0.0163822975009679,24.948139190673828,25.0,161.97613525390625,-3250.082763671875,33.3247184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,302.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.52734375,18000.0,0.0,0.0,0.0940298363566398,0.0,0.0,0.0,0.0,1.0,0.0035256918054074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743723958730697,0.0956994295120239,-0.0213270299136638,0.0,9.542833140585572e-05,0.0,0.0,3.660610914230346,0.0,0.0,0.0,0.2682434022426605,4.0,0.0,1.0
834900,293.262939453125,297.1499938964844,293.1499938964844,0.0030243413057178,-227.1283721923828,295.528076171875,0.5455857515335083,0.050000000745058,0.0458439923822879,294.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.5455857515335083,0.050000000745058,0.0482759326696395,293.3799133300781,297.1499938964844,293.1499938964844,0.0053810267709195,-304.0298767089844,298.4845886230469,0.5455857515335083,0.050000000745058,0.0356564410030841,293.14361572265625,297.1499938964844,293.1499938964844,0.0581891015172004,-1607.1451416015625,304.1512145996094,0.7191725969314575,0.1093016415834426,0.104334220290184,293.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.5455857515335083,0.050000000745058,0.2290002405643463,291.4302978515625,291.1499938964844,273.88751220703125,271.7268371582031,285.8052978515625,294.87969970703125,291.4266967773437,1.0,0.1566066592931747,0.9553900361061096,0.9553900361061096,1.0,1.0,-0.5557522177696228,0.2404939085245132,0.3152583241462707,0.0810479000210762,0.0,0.0,0.0,24.94819450378418,25.0,46.31253433227539,-2783.782470703125,33.33769607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738647460937,301.5465393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18134.50390625,18000.0,0.0,0.0,0.0952450633049011,0.0,0.0,0.0,0.0,1.0,0.0051989960484206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048322208225727,0.0850039795041084,-0.0366817750036716,0.0,9.666163532529026e-05,0.0,0.0,3.235426664352417,0.0,0.0,0.0,0.2658915221691131,4.0,0.0,1.0
834960,293.2620849609375,297.1499938964844,293.1499938964844,0.0030120343435555,-227.53712463378903,295.4479064941406,0.5455893874168396,0.050000000745058,0.0458439663052558,294.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5455893874168396,0.050000000745058,0.0482759065926075,293.3792419433594,297.1499938964844,293.1499938964844,0.0053727193735539,-305.4010009765625,298.4054870605469,0.5455893874168396,0.050000000745058,0.0356564186513423,293.1433410644531,297.1499938964844,293.1499938964844,0.0592357106506824,-1628.3638916015625,304.1490173339844,0.7194357514381409,0.1094371899962425,0.1044530570507049,293.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572082519531,0.5455893874168396,0.050000000745058,0.2290001064538955,291.337158203125,291.1499938964844,273.86065673828125,271.70782470703125,285.79107666015625,294.8764038085937,291.1571350097656,1.0,0.1566193550825119,0.9556260108947754,0.9556260108947754,1.0,1.0,-0.5558946132659912,0.2405766099691391,0.3153179883956909,0.0810381099581718,0.0,0.0,0.0,24.947986602783203,25.0,-961.9483032226562,-0.0009628655388951,33.35103225708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231201171875,298.3807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18120.802734375,18000.0,0.0,0.0,0.0954905822873115,0.0,0.0,0.0,0.0,1.0,0.0104794818907976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00056399643654,0.0636376813054084,-0.0630736872553825,0.0,9.691080049378796e-05,0.0,0.0,2.376859664916992,0.0,0.0,0.0,0.2624761760234833,4.0,0.0,1.0
835020,293.25421142578125,297.1499938964844,293.1499938964844,0.0031160113867372,-240.54446411132807,294.9295349121094,0.5456474423408508,0.050000000745058,0.0458435378968715,294.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.5456474423408508,0.050000000745058,0.0482754558324813,293.3729858398437,297.1499938964844,293.1499938964844,0.0055014882236719,-318.619384765625,298.010009765625,0.5456474423408508,0.050000000745058,0.0356560871005058,293.141357421875,297.1499938964844,293.1499938964844,0.0632906705141067,-1710.6473388671875,304.14361572265625,0.7204210162162781,0.1100023835897445,0.1048788800835609,293.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.5456474423408508,0.050000000745058,0.2289979755878448,290.6005554199219,291.1499938964844,273.8059997558594,271.6688842773437,285.7587585449219,294.86407470703125,290.7806091308594,1.0,0.1566482037305832,0.9560980200767516,0.9560980200767516,1.0,1.0,-0.5564014911651611,0.2408382147550583,0.315563291311264,0.0810577496886253,0.0,0.0,0.1371353566646576,24.939281463623047,25.0,243.47447204589844,-3807.1630859375,33.391014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,304.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.984375,18000.0,0.0,0.0,0.0901035666465759,0.0,0.0,0.0,0.0,1.0,0.0032211283687502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106498934328556,0.1247604414820671,-0.018261507153511,0.0,9.14436677703634e-05,0.0,0.0,4.810831069946289,0.0,0.0,0.0,0.2719526886940002,4.0,0.0,1.0
835080,293.25421142578125,297.1499938964844,293.1499938964844,0.0031160113867372,-240.54446411132807,294.9295349121094,0.5456474423408508,0.050000000745058,0.0458435378968715,294.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.5456474423408508,0.050000000745058,0.0482754558324813,293.3729858398437,297.1499938964844,293.1499938964844,0.0055014882236719,-318.619384765625,298.010009765625,0.5456474423408508,0.050000000745058,0.0356560871005058,293.141357421875,297.1499938964844,293.1499938964844,0.0632906705141067,-1710.6473388671875,304.14361572265625,0.7204210162162781,0.1100023835897445,0.1048788800835609,293.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5870056152344,0.5456474423408508,0.050000000745058,0.2289979755878448,290.6005554199219,291.1499938964844,273.8059997558594,271.6688842773437,285.7587585449219,294.86407470703125,290.7806091308594,1.0,0.1566482037305832,0.9560980200767516,0.9560980200767516,1.0,1.0,-0.5564014911651611,0.2408382147550583,0.315563291311264,0.0810577496886253,0.0,0.0,0.1371353566646576,24.939281463623047,25.0,243.47447204589844,-3807.1630859375,33.391014099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,304.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.984375,18000.0,0.0,0.0,0.0901035666465759,0.0,0.0,0.0,0.0,1.0,0.0032211283687502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106498934328556,0.1247604414820671,-0.018261507153511,0.0,9.14436677703634e-05,0.0,0.0,4.810831069946289,0.0,0.0,0.0,0.2719526886940002,4.0,0.0,1.0
835140,293.2513732910156,297.1499938964844,293.1499938964844,0.0030064072925597,-226.9085693359375,295.35321044921875,0.5457621216773987,0.050000000745058,0.0458426959812641,294.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5457621216773987,0.050000000745058,0.0482745654881,293.36895751953125,297.1499938964844,293.1499938964844,0.0052798525430262,-300.5474548339844,298.24542236328125,0.5457621216773987,0.050000000745058,0.035655427724123,293.1390380859375,297.1499938964844,293.1499938964844,0.0600698478519916,-1642.86376953125,304.1508178710937,0.7220078706741333,0.1106956675648689,0.1055613979697227,293.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5457621216773987,0.050000000745058,0.228993758559227,291.26373291015625,291.1499938964844,273.75,271.6286926269531,285.7277526855469,294.8544006347656,291.3302307128906,1.0,0.1566866636276245,0.956570029258728,0.956570029258728,1.0,1.0,-0.5572126507759094,0.2412302643060684,0.3159824013710022,0.0811333358287811,0.0,0.0,0.0716724321246147,24.92184257507324,25.0,429.6189575195313,-3593.94189453125,33.45172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,304.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.564453125,18000.0,0.0,0.0,0.093044638633728,0.0,0.0,0.0,0.0,1.0,0.0022605978883802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945079326629638,0.1040121242403984,-0.0095041897147893,0.0,9.442847658647224e-05,0.0,0.0,4.016780853271484,0.0,0.0,0.0,0.2700730562210083,4.0,0.0,1.0
835200,293.2513732910156,297.1499938964844,293.1499938964844,0.0030064072925597,-226.9085693359375,295.35321044921875,0.5457621216773987,0.050000000745058,0.0458426959812641,294.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5457621216773987,0.050000000745058,0.0482745654881,293.36895751953125,297.1499938964844,293.1499938964844,0.0052798525430262,-300.5474548339844,298.24542236328125,0.5457621216773987,0.050000000745058,0.035655427724123,293.1390380859375,297.1499938964844,293.1499938964844,0.0600698478519916,-1642.86376953125,304.1508178710937,0.7220078706741333,0.1106956675648689,0.1055613979697227,293.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5457621216773987,0.050000000745058,0.228993758559227,291.26373291015625,291.1499938964844,273.75,271.6286926269531,285.7277526855469,294.8544006347656,291.3302307128906,1.0,0.1566866636276245,0.956570029258728,0.956570029258728,1.0,1.0,-0.5572126507759094,0.2412302643060684,0.3159824013710022,0.0811333358287811,0.0,0.0,0.0716724321246147,24.92184257507324,25.0,429.6189575195313,-3593.94189453125,33.45172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,304.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18053.564453125,18000.0,0.0,0.0,0.093044638633728,0.0,0.0,0.0,0.0,1.0,0.0022605978883802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945079326629638,0.1040121242403984,-0.0095041897147893,0.0,9.442847658647224e-05,0.0,0.0,4.016780853271484,0.0,0.0,0.0,0.2700730562210083,4.0,0.0,1.0
835260,293.2504272460937,297.1499938964844,293.1499938964844,0.0029601315036416,-222.604721069336,295.4120483398437,0.5458084940910339,0.050000000745058,0.0458423532545566,294.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5458084940910339,0.050000000745058,0.0482742041349411,293.3675231933594,297.1499938964844,293.1499938964844,0.0051853153854608,-294.7240295410156,298.23583984375,0.5458084940910339,0.050000000745058,0.0356551632285118,293.1380615234375,297.1499938964844,293.1499938964844,0.0598433911800384,-1637.411376953125,304.1508483886719,0.7230989933013916,0.111169658601284,0.1060508340597152,293.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5458084940910339,0.050000000745058,0.2289920449256897,291.3966979980469,291.1499938964844,273.6933288574219,271.5877990722656,285.6979064941406,294.8476867675781,291.4008483886719,1.0,0.1567280739545822,0.9567588567733764,0.9567588567733764,1.0,1.0,-0.557796835899353,0.2415249645709991,0.3162718713283539,0.0811530128121376,0.0,0.0,0.0265782885253429,24.915895462036133,25.0,155.81813049316406,-3311.775146484375,33.50177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832763671875,302.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.134765625,18000.0,0.0,0.0,0.0960096642374992,0.0,0.0,0.0,0.0,1.0,0.0032998521346598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770501792430877,0.0960806161165237,-0.0190304405987262,0.0,9.743760892888532e-05,0.0,0.0,3.678537607192993,0.0,0.0,0.0,0.2683964967727661,4.0,0.0,1.0
835320,293.2504272460937,297.1499938964844,293.1499938964844,0.0029601315036416,-222.604721069336,295.4120483398437,0.5458084940910339,0.050000000745058,0.0458423532545566,294.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5458084940910339,0.050000000745058,0.0482742041349411,293.3675231933594,297.1499938964844,293.1499938964844,0.0051853153854608,-294.7240295410156,298.23583984375,0.5458084940910339,0.050000000745058,0.0356551632285118,293.1380615234375,297.1499938964844,293.1499938964844,0.0598433911800384,-1637.411376953125,304.1508483886719,0.7230989933013916,0.111169658601284,0.1060508340597152,293.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5458084940910339,0.050000000745058,0.2289920449256897,291.3966979980469,291.1499938964844,273.6933288574219,271.5877990722656,285.6979064941406,294.8476867675781,291.4008483886719,1.0,0.1567280739545822,0.9567588567733764,0.9567588567733764,1.0,1.0,-0.557796835899353,0.2415249645709991,0.3162718713283539,0.0811530128121376,0.0,0.0,0.0265782885253429,24.915895462036133,25.0,155.81813049316406,-3311.775146484375,33.50177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832763671875,302.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.134765625,18000.0,0.0,0.0,0.0960096642374992,0.0,0.0,0.0,0.0,1.0,0.0032998521346598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770501792430877,0.0960806161165237,-0.0190304405987262,0.0,9.743760892888532e-05,0.0,0.0,3.678537607192993,0.0,0.0,0.0,0.2683964967727661,4.0,0.0,1.0
835380,293.24871826171875,297.1499938964844,293.1499938964844,0.0029378065373748,-221.0966796875,295.3759765625,0.5458306670188904,0.050000000745058,0.0458421893417835,294.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.5458306670188904,0.050000000745058,0.0482740327715873,293.3658447265625,297.1499938964844,293.1499938964844,0.0051279314793646,-292.0616455078125,298.1619873046875,0.5458306670188904,0.050000000745058,0.0356550365686416,293.1373596191406,297.1499938964844,293.1499938964844,0.0603033006191253,-1646.101806640625,304.1497802734375,0.7240015864372253,0.1116128861904144,0.1064661368727684,293.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.5458306670188904,0.050000000745058,0.228991225361824,291.3872375488281,291.1499938964844,273.6366577148437,271.5468444824219,285.66754150390625,294.8402099609375,291.36578369140625,1.0,0.1567700058221817,0.9569476842880248,0.9569476842880248,1.0,1.0,-0.5582937002182007,0.2417823672294616,0.316511332988739,0.081155851483345,0.0,0.0,0.0,24.91400718688965,25.0,-151.68875122070312,-1926.6458740234373,33.547401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,299.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.291015625,18000.0,0.0,0.0,0.0981437042355537,0.0,0.0,0.0,0.0,1.0,0.0073847081512212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0213309992104768,0.0712950378656387,-0.0499640367925167,0.0,9.960338502423838e-05,0.0,0.0,2.693085193634033,0.0,0.0,0.0,0.2639030516147613,4.0,0.0,1.0
835440,293.24871826171875,297.1499938964844,293.1499938964844,0.0029378065373748,-221.0966796875,295.3759765625,0.5458306670188904,0.050000000745058,0.0458421893417835,294.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.5458306670188904,0.050000000745058,0.0482740327715873,293.3658447265625,297.1499938964844,293.1499938964844,0.0051279314793646,-292.0616455078125,298.1619873046875,0.5458306670188904,0.050000000745058,0.0356550365686416,293.1373596191406,297.1499938964844,293.1499938964844,0.0603033006191253,-1646.101806640625,304.1497802734375,0.7240015864372253,0.1116128861904144,0.1064661368727684,293.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3894958496094,0.5458306670188904,0.050000000745058,0.228991225361824,291.3872375488281,291.1499938964844,273.6366577148437,271.5468444824219,285.66754150390625,294.8402099609375,291.36578369140625,1.0,0.1567700058221817,0.9569476842880248,0.9569476842880248,1.0,1.0,-0.5582937002182007,0.2417823672294616,0.316511332988739,0.081155851483345,0.0,0.0,0.0,24.91400718688965,25.0,-151.68875122070312,-1926.6458740234373,33.547401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7645263671875,299.7008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.291015625,18000.0,0.0,0.0,0.0981437042355537,0.0,0.0,0.0,0.0,1.0,0.0073847081512212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0213309992104768,0.0712950378656387,-0.0499640367925167,0.0,9.960338502423838e-05,0.0,0.0,2.693085193634033,0.0,0.0,0.0,0.2639030516147613,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.002936934120953,-223.95103454589844,295.19732666015625,0.5458458065986633,0.050000000745058,0.0458420775830745,294.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5458458065986633,0.050000000745058,0.0482739135622978,293.3642578125,297.1499938964844,293.1499938964844,0.0051554748788475,-297.3170166015625,298.0149841308594,0.5458458065986633,0.050000000745058,0.0356549508869648,293.13690185546875,297.1499938964844,293.1499938964844,0.0626692175865173,-1694.5308837890625,304.1453857421875,0.7244901061058044,0.1118669733405113,0.1066903099417686,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5458458065986633,0.050000000745058,0.2289906740188598,291.1451110839844,291.1499938964844,273.6083374023437,271.5263671875,285.6519775390625,294.8358154296875,290.8459777832031,1.0,0.1567915380001068,0.9570420980453492,0.9570420980453492,1.0,1.0,-0.5585616827011108,0.2419188916683197,0.3166427910327911,0.0811620950698852,0.0,0.0,0.0162059627473354,24.912443161010746,25.0,-1330.0899658203125,-1029.1956787109375,33.571502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130249023437,297.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17975.818359375,18000.0,0.0,0.0,0.0973368138074874,0.0,0.0,0.0,0.0,1.0,0.0107042314484715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091783311218023,0.0728073641657829,-0.0636290311813354,0.0,9.878449054667726e-05,0.0,0.0,2.708259105682373,0.0,0.0,0.0,0.2639552652835846,4.0,0.0,1.0
835560,293.2421875,297.1499938964844,293.1499938964844,0.0030220565386116,-234.8240509033203,294.775634765625,0.5458767414093018,0.050000000745058,0.0458418503403663,294.8270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.5458767414093018,0.050000000745058,0.0482736751437187,293.3606262207031,297.1499938964844,293.1499938964844,0.0052735046483576,-309.1142578125,297.70025634765625,0.5458767414093018,0.050000000745058,0.0356547720730304,293.1358947753906,297.1499938964844,293.1499938964844,0.0661543905735015,-1766.3624267578125,304.1400756835937,0.7251170873641968,0.112226165831089,0.1069732457399368,293.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5990905761719,0.5458767414093018,0.050000000745058,0.2289895266294479,290.5393371582031,291.1499938964844,273.5799865722656,271.505859375,285.6351013183594,294.8291931152344,290.5217590332031,1.0,0.156814306974411,0.957205593585968,0.957205593585968,1.0,1.0,-0.5588990449905396,0.2420852780342102,0.3168137669563293,0.0811842456459999,0.0,0.0,0.1199891939759254,24.90834617614746,25.0,-230.34703063964844,-3552.124267578125,33.59984588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,302.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17816.935546875,18000.0,0.0,0.0,0.0932569354772567,0.0,0.0,0.0,0.0,1.0,0.0048238155432045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875662565231323,0.1212766915559768,-0.0337104350328445,0.0,9.464393224334344e-05,0.0,0.0,4.628973007202148,0.0,0.0,0.0,0.2705368399620056,4.0,0.0,1.0
835620,293.23681640625,297.1499938964844,293.1499938964844,0.0029596514068543,-224.5937957763672,295.1480407714844,0.5460019707679749,0.050000000745058,0.0458409301936626,294.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5460019707679749,0.050000000745058,0.0482727065682411,293.3545837402344,297.1499938964844,293.1499938964844,0.0050975535996258,-292.97222900390625,297.9120178222656,0.5460019707679749,0.050000000745058,0.0356540568172931,293.1332397460937,297.1499938964844,293.1499938964844,0.0628674328327179,-1695.947509765625,304.14874267578125,0.7269712686538696,0.113127201795578,0.107798621058464,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5460019707679749,0.050000000745058,0.2289849370718002,291.1043395996094,291.1499938964844,273.5233459472656,271.4647827148437,285.6022644042969,294.816650390625,291.208740234375,1.0,0.1568676978349685,0.9575325846672058,0.9575325846672058,1.0,1.0,-0.5598808526992798,0.2425452619791031,0.3173356056213379,0.0812956318259239,0.0,0.0,0.0944947972893714,24.89032554626465,25.0,456.6302185058594,-3748.617431640625,33.676612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.46875,18000.0,0.0,0.0,0.0947641655802726,0.0,0.0,0.0,0.0,1.0,0.0020185548346489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027326434850692,0.1103938072919845,-0.0076611619442701,0.0,9.617357864044608e-05,0.0,0.0,4.274405002593994,0.0,0.0,0.0,0.2709537744522095,4.0,0.0,1.0
835680,293.23681640625,297.1499938964844,293.1499938964844,0.0029596514068543,-224.5937957763672,295.1480407714844,0.5460019707679749,0.050000000745058,0.0458409301936626,294.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5460019707679749,0.050000000745058,0.0482727065682411,293.3545837402344,297.1499938964844,293.1499938964844,0.0050975535996258,-292.97222900390625,297.9120178222656,0.5460019707679749,0.050000000745058,0.0356540568172931,293.1332397460937,297.1499938964844,293.1499938964844,0.0628674328327179,-1695.947509765625,304.14874267578125,0.7269712686538696,0.113127201795578,0.107798621058464,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.5460019707679749,0.050000000745058,0.2289849370718002,291.1043395996094,291.1499938964844,273.5233459472656,271.4647827148437,285.6022644042969,294.816650390625,291.208740234375,1.0,0.1568676978349685,0.9575325846672058,0.9575325846672058,1.0,1.0,-0.5598808526992798,0.2425452619791031,0.3173356056213379,0.0812956318259239,0.0,0.0,0.0944947972893714,24.89032554626465,25.0,456.6302185058594,-3748.617431640625,33.676612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.46875,18000.0,0.0,0.0,0.0947641655802726,0.0,0.0,0.0,0.0,1.0,0.0020185548346489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027326434850692,0.1103938072919845,-0.0076611619442701,0.0,9.617357864044608e-05,0.0,0.0,4.274405002593994,0.0,0.0,0.0,0.2709537744522095,4.0,0.0,1.0
835740,293.2353515625,297.1499938964844,293.1499938964844,0.0029028966091573,-218.76568603515625,295.2857360839844,0.5460780262947083,0.050000000745058,0.0458403714001178,294.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.5460780262947083,0.050000000745058,0.0482721179723739,293.3521728515625,297.1499938964844,293.1499938964844,0.0049875117838382,-285.322998046875,297.96197509765625,0.5460780262947083,0.050000000745058,0.0356536209583282,293.1319274902344,297.1499938964844,293.1499938964844,0.0622604712843894,-1682.1551513671875,304.1500549316406,0.7285248637199402,0.1138201802968978,0.1085094213485717,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.5460780262947083,0.050000000745058,0.2289821505546569,291.3408508300781,291.1499938964844,273.4666748046875,271.42364501953125,285.54620361328125,294.76568603515625,291.3516845703125,1.0,0.1569263190031051,0.9578595757484436,0.9578595757484436,1.0,1.0,-0.5607287287712097,0.2429482638835907,0.3177804350852966,0.0813812986016273,0.0,0.0,0.0482160225510597,24.8808708190918,25.0,208.2089385986328,-3446.777099609375,33.74882125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,303.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.0977259799838066,0.0,0.0,0.0,0.0,1.0,0.002782791852951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837502107024192,0.0977553576231002,-0.0140051478520035,0.0,9.917944407789037e-05,0.0,0.0,3.753820419311523,0.0,0.0,0.0,0.268905758857727,4.0,0.0,1.0
835800,293.2353515625,297.1499938964844,293.1499938964844,0.0029028966091573,-218.76568603515625,295.2857360839844,0.5460780262947083,0.050000000745058,0.0458403714001178,294.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.5460780262947083,0.050000000745058,0.0482721179723739,293.3521728515625,297.1499938964844,293.1499938964844,0.0049875117838382,-285.322998046875,297.96197509765625,0.5460780262947083,0.050000000745058,0.0356536209583282,293.1319274902344,297.1499938964844,293.1499938964844,0.0622604712843894,-1682.1551513671875,304.1500549316406,0.7285248637199402,0.1138201802968978,0.1085094213485717,293.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.5460780262947083,0.050000000745058,0.2289821505546569,291.3408508300781,291.1499938964844,273.4666748046875,271.42364501953125,285.54620361328125,294.76568603515625,291.3516845703125,1.0,0.1569263190031051,0.9578595757484436,0.9578595757484436,1.0,1.0,-0.5607287287712097,0.2429482638835907,0.3177804350852966,0.0813812986016273,0.0,0.0,0.0482160225510597,24.8808708190918,25.0,208.2089385986328,-3446.777099609375,33.74882125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,303.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.0977259799838066,0.0,0.0,0.0,0.0,1.0,0.002782791852951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837502107024192,0.0977553576231002,-0.0140051478520035,0.0,9.917944407789037e-05,0.0,0.0,3.753820419311523,0.0,0.0,0.0,0.268905758857727,4.0,0.0,1.0
835860,293.2337646484375,297.1499938964844,293.1499938964844,0.0028817658312618,-217.1725006103516,295.2674560546875,0.546106219291687,0.050000000745058,0.0458401627838611,294.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.546106219291687,0.050000000745058,0.0482718981802463,293.3503723144531,297.1499938964844,293.1499938964844,0.0049307127483189,-282.4025573730469,297.90240478515625,0.546106219291687,0.050000000745058,0.0356534607708454,293.1313171386719,297.1499938964844,293.1499938964844,0.0627150908112526,-1690.5283203125,304.1492614746094,0.7297130823135376,0.1143980175256729,0.1090706884860992,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.546106219291687,0.050000000745058,0.2289811074733734,291.3503723144531,291.1499938964844,273.4100036621094,271.3824157714844,285.48468017578125,294.7026672363281,291.3455505371094,1.0,0.1569852977991104,0.958180606365204,0.958180606365204,1.0,1.0,-0.5614003539085388,0.2432771623134613,0.3181231617927551,0.081431046128273,0.0,0.0,0.0200577359646558,24.87935447692871,25.0,33.01212692260742,-3293.440673828125,33.811805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,302.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1000738441944122,0.0,0.0,0.0,0.0,1.0,0.0036058013793081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741079673171043,0.0962396338582038,-0.0221316665410995,0.0,0.000101562232885,0.0,0.0,3.6775505542755127,0.0,0.0,0.0,0.2681934237480163,4.0,0.0,1.0
835920,293.2337646484375,297.1499938964844,293.1499938964844,0.0028817658312618,-217.1725006103516,295.2674560546875,0.546106219291687,0.050000000745058,0.0458401627838611,294.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.546106219291687,0.050000000745058,0.0482718981802463,293.3503723144531,297.1499938964844,293.1499938964844,0.0049307127483189,-282.4025573730469,297.90240478515625,0.546106219291687,0.050000000745058,0.0356534607708454,293.1313171386719,297.1499938964844,293.1499938964844,0.0627150908112526,-1690.5283203125,304.1492614746094,0.7297130823135376,0.1143980175256729,0.1090706884860992,293.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511657714844,0.546106219291687,0.050000000745058,0.2289811074733734,291.3503723144531,291.1499938964844,273.4100036621094,271.3824157714844,285.48468017578125,294.7026672363281,291.3455505371094,1.0,0.1569852977991104,0.958180606365204,0.958180606365204,1.0,1.0,-0.5614003539085388,0.2432771623134613,0.3181231617927551,0.081431046128273,0.0,0.0,0.0200577359646558,24.87935447692871,25.0,33.01212692260742,-3293.440673828125,33.811805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845153808594,302.3216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.1000738441944122,0.0,0.0,0.0,0.0,1.0,0.0036058013793081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741079673171043,0.0962396338582038,-0.0221316665410995,0.0,0.000101562232885,0.0,0.0,3.6775505542755127,0.0,0.0,0.0,0.2681934237480163,4.0,0.0,1.0
835980,293.2315673828125,297.1499938964844,293.1499938964844,0.0028687422163784,-216.6230010986328,295.21405029296875,0.546130359172821,0.050000000745058,0.0458399839699268,294.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.546130359172821,0.050000000745058,0.0482717119157314,293.3481750488281,297.1499938964844,293.1499938964844,0.0048881028778851,-280.7642822265625,297.8181457519531,0.546130359172821,0.050000000745058,0.0356533229351043,293.1307678222656,297.1499938964844,293.1499938964844,0.0635056123137474,-1705.862060546875,304.1481628417969,0.7308671474456787,0.1149866208434104,0.109619490802288,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.546130359172821,0.050000000745058,0.2289802134037017,291.3061828613281,291.1499938964844,273.35333251953125,271.3411560058594,285.42596435546875,294.6446533203125,291.2784118652344,1.0,0.1570445001125335,0.958501636981964,0.958501636981964,1.0,1.0,-0.5620572566986084,0.2435992807149887,0.3184579908847809,0.0814791321754455,0.0,0.0,0.0015171121340245,24.8785457611084,25.0,-178.77413940429688,-2508.69091796875,33.874141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729187011719,299.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.505859375,18000.0,0.0,0.0,0.101709559559822,0.0,0.0,0.0,0.0,1.0,0.0064995246939361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354368165135383,0.0803992748260498,-0.0449624545872211,0.0,0.0001032222717185,0.0,0.0,3.0437307357788086,0.0,0.0,0.0,0.2651631534099579,4.0,0.0,1.0
836040,293.2315673828125,297.1499938964844,293.1499938964844,0.0028687422163784,-216.6230010986328,295.21405029296875,0.546130359172821,0.050000000745058,0.0458399839699268,294.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.546130359172821,0.050000000745058,0.0482717119157314,293.3481750488281,297.1499938964844,293.1499938964844,0.0048881028778851,-280.7642822265625,297.8181457519531,0.546130359172821,0.050000000745058,0.0356533229351043,293.1307678222656,297.1499938964844,293.1499938964844,0.0635056123137474,-1705.862060546875,304.1481628417969,0.7308671474456787,0.1149866208434104,0.109619490802288,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.546130359172821,0.050000000745058,0.2289802134037017,291.3061828613281,291.1499938964844,273.35333251953125,271.3411560058594,285.42596435546875,294.6446533203125,291.2784118652344,1.0,0.1570445001125335,0.958501636981964,0.958501636981964,1.0,1.0,-0.5620572566986084,0.2435992807149887,0.3184579908847809,0.0814791321754455,0.0,0.0,0.0015171121340245,24.8785457611084,25.0,-178.77413940429688,-2508.69091796875,33.874141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729187011719,299.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.505859375,18000.0,0.0,0.0,0.101709559559822,0.0,0.0,0.0,0.0,1.0,0.0064995246939361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354368165135383,0.0803992748260498,-0.0449624545872211,0.0,0.0001032222717185,0.0,0.0,3.0437307357788086,0.0,0.0,0.0,0.2651631534099579,4.0,0.0,1.0
836100,293.22979736328125,297.1499938964844,293.1499938964844,0.0028700565453618,-218.5012969970703,295.0898742675781,0.5461469888687134,0.050000000745058,0.0458398610353469,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5461469888687134,0.050000000745058,0.0482715815305709,293.3465881347656,297.1499938964844,293.1499938964844,0.0048973909579217,-283.5526428222656,297.7066650390625,0.5461469888687134,0.050000000745058,0.0356532260775566,293.13037109375,297.1499938964844,293.1499938964844,0.0651393756270408,-1739.324462890625,304.1454772949219,0.7314831614494324,0.1153081357479095,0.1099112629890441,293.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5461469888687134,0.050000000745058,0.2289796024560928,291.1412048339844,291.1499938964844,273.32501220703125,271.32049560546875,285.39794921875,294.6178894042969,290.9801025390625,1.0,0.1570745259523391,0.9586621522903442,0.9586621522903442,1.0,1.0,-0.5624062418937683,0.2437686622142791,0.3186375796794891,0.0815080404281616,0.0,0.0,0.0170152205973863,24.87741470336914,25.0,-682.9471435546875,-2613.53466796875,33.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,295.97344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.646484375,18000.0,0.0,0.0,0.1012468263506889,0.0,0.0,0.0,0.0,1.0,0.0078380974009633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383817739784717,0.0904586538672447,-0.0520768798887729,0.0,0.0001027526595862,0.0,0.0,3.3928983211517334,0.0,0.0,0.0,0.2664191722869873,4.0,0.0,1.0
836160,293.2266845703125,297.1499938964844,293.1499938964844,0.0029107087757438,-223.43687438964844,294.8869934082031,0.5461738109588623,0.050000000745058,0.0458396673202514,294.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.5461738109588623,0.050000000745058,0.0482713766396045,293.3439025878906,297.1499938964844,293.1499938964844,0.0049388902261853,-288.10955810546875,297.53875732421875,0.5461738109588623,0.050000000745058,0.0356530733406543,293.1296691894531,297.1499938964844,293.1499938964844,0.0668727904558181,-1774.790771484375,304.14324951171875,0.7321858406066895,0.1156898885965347,0.1102407127618789,293.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88397216796875,0.5461738109588623,0.050000000745058,0.228978618979454,290.8580322265625,291.1499938964844,273.2966613769531,271.2998352050781,285.37384033203125,294.5975036621094,290.86114501953125,1.0,0.1571053713560104,0.95882248878479,0.95882248878479,1.0,1.0,-0.5627997517585754,0.2439568191766739,0.3188429176807403,0.0815458446741104,0.0,0.0,0.0665545836091041,24.874670028686523,25.0,-133.6763153076172,-3425.79736328125,33.94185256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06915283203125,301.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17895.859375,18000.0,0.0,0.0,0.099725417792797,0.0,0.0,0.0,0.0,1.0,0.0048001357354223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790302902460098,0.1125693544745445,-0.0335390642285347,0.0,0.0001012086213449,0.0,0.0,4.294201374053955,0.0,0.0,0.0,0.2695214748382568,4.0,0.0,1.0
836220,293.22247314453125,297.1499938964844,293.1499938964844,0.0028771799989044,-218.64089965820312,295.0444030761719,0.5462596416473389,0.050000000745058,0.045839037746191,294.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5462596416473389,0.050000000745058,0.0482707135379314,293.3392639160156,297.1499938964844,293.1499938964844,0.004841826390475,-280.14794921875,297.6073608398437,0.5462596416473389,0.050000000745058,0.0356525853276252,293.12799072265625,297.1499938964844,293.1499938964844,0.0658107176423072,-1750.85107421875,304.1471862792969,0.7339012026786804,0.116548053920269,0.1110366582870483,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5462596416473389,0.050000000745058,0.2289754748344421,291.1051330566406,291.1499938964844,273.239990234375,271.2584228515625,285.3216247558594,294.5517883300781,291.14404296875,1.0,0.1571716070175171,0.9591431617736816,0.9591431617736816,1.0,1.0,-0.5637490153312683,0.2444035708904266,0.3193454444408417,0.0816497057676315,0.0,0.0,0.0577428042888641,24.864124298095703,25.0,163.8186492919922,-3521.9794921875,34.02320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,303.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.240234375,18000.0,0.0,0.0,0.1008191704750061,0.0,0.0,0.0,0.0,1.0,0.0034199913498014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854420736432075,0.1057280302047729,-0.0202859602868556,0.0,0.0001023186414386,0.0,0.0,4.061383724212647,0.0,0.0,0.0,0.2696381211280823,4.0,0.0,1.0
836280,293.22247314453125,297.1499938964844,293.1499938964844,0.0028771799989044,-218.64089965820312,295.0444030761719,0.5462596416473389,0.050000000745058,0.045839037746191,294.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5462596416473389,0.050000000745058,0.0482707135379314,293.3392639160156,297.1499938964844,293.1499938964844,0.004841826390475,-280.14794921875,297.6073608398437,0.5462596416473389,0.050000000745058,0.0356525853276252,293.12799072265625,297.1499938964844,293.1499938964844,0.0658107176423072,-1750.85107421875,304.1471862792969,0.7339012026786804,0.116548053920269,0.1110366582870483,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5462596416473389,0.050000000745058,0.2289754748344421,291.1051330566406,291.1499938964844,273.239990234375,271.2584228515625,285.3216247558594,294.5517883300781,291.14404296875,1.0,0.1571716070175171,0.9591431617736816,0.9591431617736816,1.0,1.0,-0.5637490153312683,0.2444035708904266,0.3193454444408417,0.0816497057676315,0.0,0.0,0.0577428042888641,24.864124298095703,25.0,163.8186492919922,-3521.9794921875,34.02320098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,303.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.240234375,18000.0,0.0,0.0,0.1008191704750061,0.0,0.0,0.0,0.0,1.0,0.0034199913498014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854420736432075,0.1057280302047729,-0.0202859602868556,0.0,0.0001023186414386,0.0,0.0,4.061383724212647,0.0,0.0,0.0,0.2696381211280823,4.0,0.0,1.0
836340,293.2199401855469,297.1499938964844,293.1499938964844,0.0028503665234893,-216.09169006347656,295.0845642089844,0.5463233590126038,0.050000000745058,0.0458385683596134,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.5463233590126038,0.050000000745058,0.048270221799612,293.336181640625,297.1499938964844,293.1499938964844,0.0047757676802575,-276.0201416015625,297.5923156738281,0.5463233590126038,0.050000000745058,0.035652220249176,293.1269226074219,297.1499938964844,293.1499938964844,0.0660270750522613,-1753.928955078125,304.147705078125,0.735508382320404,0.1173251569271087,0.111792966723442,293.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.5463233590126038,0.050000000745058,0.2289731502532959,291.1885070800781,291.1499938964844,273.1833190917969,271.2169494628906,285.2624206542969,294.4933166503906,291.1917419433594,1.0,0.157241404056549,0.9594637751579284,0.9594637751579284,1.0,1.0,-0.5646522641181946,0.2448360323905944,0.3198162317276001,0.0817330107092857,0.0,0.0,0.0450974814593791,24.85737419128418,25.0,74.91333770751953,-3440.528076171875,34.1038932800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,302.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.408203125,18000.0,0.0,0.0,0.1025913581252098,0.0,0.0,0.0,0.0,1.0,0.0034187589772045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803626924753189,0.1006090641021728,-0.0202463697642087,0.0,0.0001041171854012,0.0,0.0,3.855432748794556,0.0,0.0,0.0,0.268929123878479,4.0,0.0,1.0
836400,293.2199401855469,297.1499938964844,293.1499938964844,0.0028503665234893,-216.09169006347656,295.0845642089844,0.5463233590126038,0.050000000745058,0.0458385683596134,294.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.5463233590126038,0.050000000745058,0.048270221799612,293.336181640625,297.1499938964844,293.1499938964844,0.0047757676802575,-276.0201416015625,297.5923156738281,0.5463233590126038,0.050000000745058,0.035652220249176,293.1269226074219,297.1499938964844,293.1499938964844,0.0660270750522613,-1753.928955078125,304.147705078125,0.735508382320404,0.1173251569271087,0.111792966723442,293.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.5463233590126038,0.050000000745058,0.2289731502532959,291.1885070800781,291.1499938964844,273.1833190917969,271.2169494628906,285.2624206542969,294.4933166503906,291.1917419433594,1.0,0.157241404056549,0.9594637751579284,0.9594637751579284,1.0,1.0,-0.5646522641181946,0.2448360323905944,0.3198162317276001,0.0817330107092857,0.0,0.0,0.0450974814593791,24.85737419128418,25.0,74.91333770751953,-3440.528076171875,34.1038932800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034729003906,302.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.408203125,18000.0,0.0,0.0,0.1025913581252098,0.0,0.0,0.0,0.0,1.0,0.0034187589772045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803626924753189,0.1006090641021728,-0.0202463697642087,0.0,0.0001041171854012,0.0,0.0,3.855432748794556,0.0,0.0,0.0,0.268929123878479,4.0,0.0,1.0
