time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.2174377441406,297.1499938964844,293.1499938964844,0.0028369990177452,-215.08628845214844,295.0690002441406,0.5463656783103943,0.050000000745058,0.0458382591605186,294.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5463656783103943,0.050000000745058,0.0482698939740657,293.33349609375,297.1499938964844,293.1499938964844,0.0047284760512411,-273.54052734375,297.53662109375,0.5463656783103943,0.050000000745058,0.0356519781053066,293.12615966796875,297.1499938964844,293.1499938964844,0.0666166916489601,-1764.9173583984375,304.1474914550781,0.736979067325592,0.1180627197027206,0.1124945953488349,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5463656783103943,0.050000000745058,0.2289715856313705,291.1908874511719,291.1499938964844,273.1266784667969,271.1754150390625,285.2056579589844,294.43927001953125,291.1891784667969,1.0,0.1573126316070556,0.9597792625427246,0.9597792625427246,1.0,1.0,-0.5654913783073425,0.2452457994222641,0.3202455639839172,0.0817935690283775,0.0,0.0,0.0392378978431224,24.854124069213867,25.0,13.794553756713867,-3409.63232421875,34.18187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,302.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1041755080223083,0.0,0.0,0.0,0.0,1.0,0.0035297379363328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782148018479347,0.0995797365903854,-0.0213649328798055,0.0,0.0001057249028235,0.0,0.0,3.810758352279663,0.0,0.0,0.0,0.2686825394630432,4.0,0.0,1.0
836520,293.2174377441406,297.1499938964844,293.1499938964844,0.0028369990177452,-215.08628845214844,295.0690002441406,0.5463656783103943,0.050000000745058,0.0458382591605186,294.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5463656783103943,0.050000000745058,0.0482698939740657,293.33349609375,297.1499938964844,293.1499938964844,0.0047284760512411,-273.54052734375,297.53662109375,0.5463656783103943,0.050000000745058,0.0356519781053066,293.12615966796875,297.1499938964844,293.1499938964844,0.0666166916489601,-1764.9173583984375,304.1474914550781,0.736979067325592,0.1180627197027206,0.1124945953488349,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.5463656783103943,0.050000000745058,0.2289715856313705,291.1908874511719,291.1499938964844,273.1266784667969,271.1754150390625,285.2056579589844,294.43927001953125,291.1891784667969,1.0,0.1573126316070556,0.9597792625427246,0.9597792625427246,1.0,1.0,-0.5654913783073425,0.2452457994222641,0.3202455639839172,0.0817935690283775,0.0,0.0,0.0392378978431224,24.854124069213867,25.0,13.794553756713867,-3409.63232421875,34.18187713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,302.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1041755080223083,0.0,0.0,0.0,0.0,1.0,0.0035297379363328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782148018479347,0.0995797365903854,-0.0213649328798055,0.0,0.0001057249028235,0.0,0.0,3.810758352279663,0.0,0.0,0.0,0.2686825394630432,4.0,0.0,1.0
836580,293.2147216796875,297.1499938964844,293.1499938964844,0.0028267938178032,-214.4412841796875,295.043212890625,0.5464051365852356,0.050000000745058,0.0458379685878753,294.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5464051365852356,0.050000000745058,0.0482695885002613,293.3308410644531,297.1499938964844,293.1499938964844,0.0046854675747454,-271.43115234375,297.4732666015625,0.5464051365852356,0.050000000745058,0.0356517545878887,293.1254577636719,297.1499938964844,293.1499938964844,0.0673058927059173,-1778.010986328125,304.1471862792969,0.7384450435638428,0.1188094615936279,0.1131964698433876,293.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5464051365852356,0.050000000745058,0.2289701402187347,291.1766967773437,291.1499938964844,273.07000732421875,271.1338195800781,285.1513366699219,294.3896179199219,291.172119140625,1.0,0.1573851108551025,0.9600948095321656,0.9600948095321656,1.0,1.0,-0.5663309693336487,0.2456569671630859,0.3206740021705627,0.0818516239523887,0.0,0.0,0.0364856645464897,24.85141563415528,25.0,-20.304182052612305,-3398.469482421875,34.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377380371094,302.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.1055687516927719,0.0,0.0,0.0,0.0,1.0,0.0036331634037196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771078541874885,0.0995276495814323,-0.0224198009818792,0.0,0.0001071388614946,0.0,0.0,3.806519746780396,0.0,0.0,0.0,0.2686092555522918,4.0,0.0,1.0
836640,293.2147216796875,297.1499938964844,293.1499938964844,0.0028267938178032,-214.4412841796875,295.043212890625,0.5464051365852356,0.050000000745058,0.0458379685878753,294.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5464051365852356,0.050000000745058,0.0482695885002613,293.3308410644531,297.1499938964844,293.1499938964844,0.0046854675747454,-271.43115234375,297.4732666015625,0.5464051365852356,0.050000000745058,0.0356517545878887,293.1254577636719,297.1499938964844,293.1499938964844,0.0673058927059173,-1778.010986328125,304.1471862792969,0.7384450435638428,0.1188094615936279,0.1131964698433876,293.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.5464051365852356,0.050000000745058,0.2289701402187347,291.1766967773437,291.1499938964844,273.07000732421875,271.1338195800781,285.1513366699219,294.3896179199219,291.172119140625,1.0,0.1573851108551025,0.9600948095321656,0.9600948095321656,1.0,1.0,-0.5663309693336487,0.2456569671630859,0.3206740021705627,0.0818516239523887,0.0,0.0,0.0364856645464897,24.85141563415528,25.0,-20.304182052612305,-3398.469482421875,34.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377380371094,302.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.345703125,18000.0,0.0,0.0,0.1055687516927719,0.0,0.0,0.0,0.0,1.0,0.0036331634037196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771078541874885,0.0995276495814323,-0.0224198009818792,0.0,0.0001071388614946,0.0,0.0,3.806519746780396,0.0,0.0,0.0,0.2686092555522918,4.0,0.0,1.0
836700,293.2132873535156,297.1499938964844,293.1499938964844,0.0028226526919752,-214.2228240966797,295.0278625488281,0.5464260578155518,0.050000000745058,0.0458378158509731,294.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5464260578155518,0.050000000745058,0.0482694245874881,293.3294982910156,297.1499938964844,293.1499938964844,0.0046651745215058,-270.4765930175781,297.439697265625,0.5464260578155518,0.050000000745058,0.0356516353785991,293.1250915527344,297.1499938964844,293.1499938964844,0.0676829665899276,-1785.235107421875,304.1470031738281,0.7391936182975769,0.119191825389862,0.1135547682642936,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5464260578155518,0.050000000745058,0.2289693802595138,291.16534423828125,291.1499938964844,273.0416564941406,271.1130065917969,285.12506103515625,294.3663330078125,291.159912109375,1.0,0.1574218869209289,0.960252583026886,0.960252583026886,1.0,1.0,-0.5667595267295837,0.245865449309349,0.3208940625190735,0.0818841829895973,0.0,0.0,0.0365939363837242,24.84991836547852,25.0,-30.096511840820312,-3400.56201171875,34.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377990722656,302.288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.06640625,18000.0,0.0,0.0,0.1061930805444717,0.0,0.0,0.0,0.0,1.0,0.0036596339195966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769789442420005,0.0996694564819336,-0.0226905085146427,0.0,0.0001077724737115,0.0,0.0,3.811605215072632,0.0,0.0,0.0,0.2686127126216888,4.0,0.0,1.0
836760,293.2117919921875,297.1499938964844,293.1499938964844,0.0028190244920551,-214.0518493652344,295.01190185546875,0.546448290348053,0.050000000745058,0.0458376519382,294.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.546448290348053,0.050000000745058,0.0482692532241344,293.328125,297.1499938964844,293.1499938964844,0.0046454388648271,-269.56011962890625,297.4056396484375,0.546448290348053,0.050000000745058,0.0356515049934387,293.1247253417969,297.1499938964844,293.1499938964844,0.0680731460452079,-1792.7298583984375,304.1468505859375,0.739956259727478,0.1195813342928886,0.1139195039868354,293.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.546448290348053,0.050000000745058,0.2289685606956482,291.1525573730469,291.1499938964844,273.0133361816406,271.0921630859375,285.0993957519531,294.3440246582031,291.1468811035156,1.0,0.15745909512043,0.9604090452194214,0.9604090452194214,1.0,1.0,-0.5671956539154053,0.2460759431123733,0.3211197257041931,0.0819209367036819,0.0,0.0,0.0377024784684181,24.848276138305664,25.0,-35.372314453125,-3407.990234375,34.341392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8418273925781,302.2833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.106773555278778,0.0,0.0,0.0,0.0,1.0,0.0036621796898543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771573781967163,0.0998742133378982,-0.0227168388664722,0.0,0.0001083615861716,0.0,0.0,3.8195879459381104,0.0,0.0,0.0,0.2686376273632049,4.0,0.0,1.0
836820,293.20867919921875,297.1499938964844,293.1499938964844,0.0028126589022576,-213.76715087890625,294.9814758300781,0.5464969277381897,0.050000000745058,0.0458372943103313,294.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5464969277381897,0.050000000745058,0.0482688806951046,293.3254089355469,297.1499938964844,293.1499938964844,0.0046065868809819,-267.7401123046875,297.3383483886719,0.5464969277381897,0.050000000745058,0.0356512293219566,293.1239318847656,297.1499938964844,293.1499938964844,0.0688638016581535,-1807.9237060546875,304.1465759277344,0.7415263056755066,0.1203817650675773,0.1146692782640457,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5464969277381897,0.050000000745058,0.2289667874574661,291.1275329589844,291.1499938964844,272.9566650390625,271.0504455566406,285.0497436523437,294.3020324707031,291.1226501464844,1.0,0.1575349122285843,0.960722029209137,0.960722029209137,1.0,1.0,-0.5680921077728271,0.2465016990900039,0.3215904235839844,0.0820113345980644,0.0,0.0,0.042408749461174,24.84455680847168,25.0,-34.85499572753906,-3436.63525390625,34.42488479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,302.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.1078340336680412,0.0,0.0,0.0,0.0,1.0,0.0035929710138589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783364176750183,0.1003460511565208,-0.0220096334815025,0.0,0.000109437838546,0.0,0.0,3.839205265045166,0.0,0.0,0.0,0.2687338888645172,4.0,0.0,1.0
836880,293.20867919921875,297.1499938964844,293.1499938964844,0.0028126589022576,-213.76715087890625,294.9814758300781,0.5464969277381897,0.050000000745058,0.0458372943103313,294.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5464969277381897,0.050000000745058,0.0482688806951046,293.3254089355469,297.1499938964844,293.1499938964844,0.0046065868809819,-267.7401123046875,297.3383483886719,0.5464969277381897,0.050000000745058,0.0356512293219566,293.1239318847656,297.1499938964844,293.1499938964844,0.0688638016581535,-1807.9237060546875,304.1465759277344,0.7415263056755066,0.1203817650675773,0.1146692782640457,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5464969277381897,0.050000000745058,0.2289667874574661,291.1275329589844,291.1499938964844,272.9566650390625,271.0504455566406,285.0497436523437,294.3020324707031,291.1226501464844,1.0,0.1575349122285843,0.960722029209137,0.960722029209137,1.0,1.0,-0.5680921077728271,0.2465016990900039,0.3215904235839844,0.0820113345980644,0.0,0.0,0.042408749461174,24.84455680847168,25.0,-34.85499572753906,-3436.63525390625,34.42488479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562927246094,302.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.1078340336680412,0.0,0.0,0.0,0.0,1.0,0.0035929710138589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783364176750183,0.1003460511565208,-0.0220096334815025,0.0,0.000109437838546,0.0,0.0,3.839205265045166,0.0,0.0,0.0,0.2687338888645172,4.0,0.0,1.0
836940,293.2054748535156,297.1499938964844,293.1499938964844,0.0028066420927643,-213.4568786621093,294.95660400390625,0.5465505123138428,0.050000000745058,0.04583690315485,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5465505123138428,0.050000000745058,0.0482684671878814,293.3226623535156,297.1499938964844,293.1499938964844,0.0045673348940908,-265.8241882324219,297.2750549316406,0.5465505123138428,0.050000000745058,0.0356509238481521,293.12310791015625,297.1499938964844,293.1499938964844,0.0696338713169097,-1822.67236328125,304.1464538574219,0.7431517839431763,0.1212077066302299,0.1154441982507705,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5465505123138428,0.050000000745058,0.2289648205041885,291.1084899902344,291.1499938964844,272.8999938964844,271.0086364746094,285.0016784667969,294.26226806640625,291.1053771972656,1.0,0.1576127409934997,0.9610350728034972,0.9610350728034972,1.0,1.0,-0.5690183639526367,0.2469306737184524,0.3220877051353454,0.0821287035942077,0.0,0.0,0.049295499920845,24.84043884277344,25.0,-24.95794486999512,-3478.221923828125,34.51103591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,302.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.1088195964694023,0.0,0.0,0.0,0.0,1.0,0.0034386862535029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803278684616088,0.1007623225450515,-0.0204344540834426,0.0,0.0001104380571632,0.0,0.0,3.8579306602478014,0.0,0.0,0.0,0.2688646614551544,4.0,0.0,1.0
837000,293.2054748535156,297.1499938964844,293.1499938964844,0.0028066420927643,-213.4568786621093,294.95660400390625,0.5465505123138428,0.050000000745058,0.04583690315485,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5465505123138428,0.050000000745058,0.0482684671878814,293.3226623535156,297.1499938964844,293.1499938964844,0.0045673348940908,-265.8241882324219,297.2750549316406,0.5465505123138428,0.050000000745058,0.0356509238481521,293.12310791015625,297.1499938964844,293.1499938964844,0.0696338713169097,-1822.67236328125,304.1464538574219,0.7431517839431763,0.1212077066302299,0.1154441982507705,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5465505123138428,0.050000000745058,0.2289648205041885,291.1084899902344,291.1499938964844,272.8999938964844,271.0086364746094,285.0016784667969,294.26226806640625,291.1053771972656,1.0,0.1576127409934997,0.9610350728034972,0.9610350728034972,1.0,1.0,-0.5690183639526367,0.2469306737184524,0.3220877051353454,0.0821287035942077,0.0,0.0,0.049295499920845,24.84043884277344,25.0,-24.95794486999512,-3478.221923828125,34.51103591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8720092773437,302.4922790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.796875,18000.0,0.0,0.0,0.1088195964694023,0.0,0.0,0.0,0.0,1.0,0.0034386862535029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803278684616088,0.1007623225450515,-0.0204344540834426,0.0,0.0001104380571632,0.0,0.0,3.8579306602478014,0.0,0.0,0.0,0.2688646614551544,4.0,0.0,1.0
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.0028004695195704,-213.06442260742188,294.9389953613281,0.5466073155403137,0.050000000745058,0.0458364859223365,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.5466073155403137,0.050000000745058,0.0482680276036262,293.31988525390625,297.1499938964844,293.1499938964844,0.0045272968709468,-263.7696533203125,297.2172546386719,0.5466073155403137,0.050000000745058,0.0356505997478961,293.122314453125,297.1499938964844,293.1499938964844,0.0703621506690979,-1836.5380859375,304.1464233398437,0.7448206543922424,0.1220527738332748,0.1162389144301414,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.5466073155403137,0.050000000745058,0.2289627343416214,291.0982360839844,291.1499938964844,272.84332275390625,270.966796875,284.9545288085937,294.22344970703125,291.0970458984375,1.0,0.1576926410198211,0.961344838142395,0.961344838142395,1.0,1.0,-0.5699682235717773,0.2473592758178711,0.3226089179515838,0.0822737365961074,0.0,0.0,0.0569798573851585,24.83622932434082,25.0,-11.928845405578612,-3525.719482421875,34.59954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,302.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1097947806119918,0.0,0.0,0.0,0.0,1.0,0.0032277684658765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827390179038047,0.1010416597127914,-0.0183026418089866,0.0,0.0001114277401939,0.0,0.0,3.872049331665039,0.0,0.0,0.0,0.2690032124519348,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.0028004695195704,-213.06442260742188,294.9389953613281,0.5466073155403137,0.050000000745058,0.0458364859223365,294.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.5466073155403137,0.050000000745058,0.0482680276036262,293.31988525390625,297.1499938964844,293.1499938964844,0.0045272968709468,-263.7696533203125,297.2172546386719,0.5466073155403137,0.050000000745058,0.0356505997478961,293.122314453125,297.1499938964844,293.1499938964844,0.0703621506690979,-1836.5380859375,304.1464233398437,0.7448206543922424,0.1220527738332748,0.1162389144301414,293.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.5466073155403137,0.050000000745058,0.2289627343416214,291.0982360839844,291.1499938964844,272.84332275390625,270.966796875,284.9545288085937,294.22344970703125,291.0970458984375,1.0,0.1576926410198211,0.961344838142395,0.961344838142395,1.0,1.0,-0.5699682235717773,0.2473592758178711,0.3226089179515838,0.0822737365961074,0.0,0.0,0.0569798573851585,24.83622932434082,25.0,-11.928845405578612,-3525.719482421875,34.59954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8832397460937,302.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1097947806119918,0.0,0.0,0.0,0.0,1.0,0.0032277684658765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827390179038047,0.1010416597127914,-0.0183026418089866,0.0,0.0001114277401939,0.0,0.0,3.872049331665039,0.0,0.0,0.0,0.2690032124519348,4.0,0.0,1.0
837180,293.1991271972656,297.1499938964844,293.1499938964844,0.0027939924038946,-212.58499145507807,294.9281005859375,0.5466651916503906,0.050000000745058,0.0458360649645328,294.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5466651916503906,0.050000000745058,0.0482675805687904,293.3172302246094,297.1499938964844,293.1499938964844,0.0044862707145512,-261.5746765136719,297.1644287109375,0.5466651916503906,0.050000000745058,0.0356502719223499,293.1215515136719,297.1499938964844,293.1499938964844,0.0710464045405387,-1849.48486328125,304.146484375,0.7465161085128784,0.1229091212153434,0.1170461848378181,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5466651916503906,0.050000000745058,0.228960633277893,291.0962219238281,291.1499938964844,272.7866516113281,270.92486572265625,284.9084167480469,294.18585205078125,291.0965881347656,1.0,0.1577744930982589,0.9616546630859376,0.9616546630859376,1.0,1.0,-0.5709330439567566,0.2477853894233703,0.3231476545333862,0.0824415981769561,0.0,0.0,0.0643623173236846,24.832250595092773,25.0,-0.3500956892967224,-3573.00732421875,34.689910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,302.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1108033880591392,0.0,0.0,0.0,0.0,1.0,0.0029909030999988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852053239941597,0.1011727824807167,-0.0159674603492021,0.0,0.0001124513510148,0.0,0.0,3.880583047866821,0.0,0.0,0.0,0.2691310048103332,4.0,0.0,1.0
837240,293.1991271972656,297.1499938964844,293.1499938964844,0.0027939924038946,-212.58499145507807,294.9281005859375,0.5466651916503906,0.050000000745058,0.0458360649645328,294.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5466651916503906,0.050000000745058,0.0482675805687904,293.3172302246094,297.1499938964844,293.1499938964844,0.0044862707145512,-261.5746765136719,297.1644287109375,0.5466651916503906,0.050000000745058,0.0356502719223499,293.1215515136719,297.1499938964844,293.1499938964844,0.0710464045405387,-1849.48486328125,304.146484375,0.7465161085128784,0.1229091212153434,0.1170461848378181,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5466651916503906,0.050000000745058,0.228960633277893,291.0962219238281,291.1499938964844,272.7866516113281,270.92486572265625,284.9084167480469,294.18585205078125,291.0965881347656,1.0,0.1577744930982589,0.9616546630859376,0.9616546630859376,1.0,1.0,-0.5709330439567566,0.2477853894233703,0.3231476545333862,0.0824415981769561,0.0,0.0,0.0643623173236846,24.832250595092773,25.0,-0.3500956892967224,-3573.00732421875,34.689910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,302.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.1108033880591392,0.0,0.0,0.0,0.0,1.0,0.0029909030999988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852053239941597,0.1011727824807167,-0.0159674603492021,0.0,0.0001124513510148,0.0,0.0,3.880583047866821,0.0,0.0,0.0,0.2691310048103332,4.0,0.0,1.0
837300,293.1976318359375,297.1499938964844,293.1499938964844,0.002790680155158,-212.3214263916016,294.9246826171875,0.546693742275238,0.050000000745058,0.0458358526229858,294.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.546693742275238,0.050000000745058,0.0482673607766628,293.31597900390625,297.1499938964844,293.1499938964844,0.0044654682278633,-260.4361877441406,297.13946533203125,0.546693742275238,0.050000000745058,0.0356501080095768,293.1211853027344,297.1499938964844,293.1499938964844,0.0713745132088661,-1855.669677734375,304.1465148925781,0.747368574142456,0.1233391687273979,0.1174522638320922,293.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.546693742275238,0.050000000745058,0.2289595752954483,291.0976257324219,291.1499938964844,272.7583312988281,270.9039001464844,284.8858642578125,294.167724609375,291.0985412597656,1.0,0.1578160971403122,0.9618095755577089,0.9618095755577089,1.0,1.0,-0.5714184045791626,0.2479973286390304,0.3234210610389709,0.0825314372777938,0.0,0.0,0.0677132532000541,24.8304386138916,25.0,4.022158622741699,-3595.18408203125,34.735618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879699707031,302.911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.1113269031047821,0.0,0.0,0.0,0.0,1.0,0.0028709638863801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863701030611991,0.1011888086795806,-0.014818706549704,0.0,0.0001129826559918,0.0,0.0,3.8828530311584473,0.0,0.0,0.0,0.269187182188034,4.0,0.0,1.0
837360,293.1961364746094,297.1499938964844,293.1499938964844,0.002787351841107,-212.04901123046875,294.92218017578125,0.5467217564582825,0.050000000745058,0.0458356477320194,294.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.5467217564582825,0.050000000745058,0.0482671447098255,293.3147888183594,297.1499938964844,293.1499938964844,0.0044445022940635,-259.2776794433594,297.1151428222656,0.5467217564582825,0.050000000745058,0.0356499478220939,293.120849609375,297.1499938964844,293.1499938964844,0.0716960281133651,-1861.7222900390625,304.1465759277344,0.748221755027771,0.1237695142626762,0.1178588941693306,293.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.5467217564582825,0.050000000745058,0.2289585620164871,291.1001281738281,291.1499938964844,272.7300109863281,270.8829040527344,284.863525390625,294.14996337890625,291.1014099121094,1.0,0.1578580737113952,0.9619628190994264,0.9619628190994264,1.0,1.0,-0.5719044804573059,0.248208612203598,0.3236958682537079,0.0826235115528106,0.0,0.0,0.0707931816577911,24.82876777648925,25.0,7.28375768661499,-3616.054931640625,34.78157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868713378906,302.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.1118627488613128,0.0,0.0,0.0,0.0,1.0,0.0027531564701348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874634981155395,0.1011807546019554,-0.0137172592803835,0.0,0.0001135264683398,0.0,0.0,3.88409423828125,0.0,0.0,0.0,0.2692378163337707,4.0,0.0,1.0
837420,293.1932067871094,297.1499938964844,293.1499938964844,0.0027808554004877,-211.50469970703125,294.9189453125,0.5467756986618042,0.050000000745058,0.0458352528512477,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5467756986618042,0.050000000745058,0.0482667312026023,293.3125,297.1499938964844,293.1499938964844,0.0044025713577866,-256.9412536621094,297.0677795410156,0.5467756986618042,0.050000000745058,0.0356496423482894,293.1202392578125,297.1499938964844,293.1499938964844,0.0723275244235992,-1873.6068115234373,304.14666748046875,0.7499265074729919,0.1246299222111702,0.1186722889542579,293.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5467756986618042,0.050000000745058,0.2289565801620483,291.1067810058594,291.1499938964844,272.67333984375,270.8408508300781,284.8192749023437,294.1151428222656,291.1083068847656,1.0,0.1579430252313614,0.962269365787506,0.962269365787506,1.0,1.0,-0.5728769302368164,0.2486304938793182,0.3242464065551758,0.082809641957283,0.0,0.0,0.0761212557554245,24.82587242126465,25.0,10.391395568847656,-3653.53515625,34.87407302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,303.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1129654794931411,0.0,0.0,0.0,0.0,1.0,0.0025298474356532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08939940482378,0.1011131256818771,-0.0117137217894196,0.0,0.0001146455979323,0.0,0.0,3.884226083755493,0.0,0.0,0.0,0.2693223655223846,4.0,0.0,1.0
837480,293.1932067871094,297.1499938964844,293.1499938964844,0.0027808554004877,-211.50469970703125,294.9189453125,0.5467756986618042,0.050000000745058,0.0458352528512477,294.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5467756986618042,0.050000000745058,0.0482667312026023,293.3125,297.1499938964844,293.1499938964844,0.0044025713577866,-256.9412536621094,297.0677795410156,0.5467756986618042,0.050000000745058,0.0356496423482894,293.1202392578125,297.1499938964844,293.1499938964844,0.0723275244235992,-1873.6068115234373,304.14666748046875,0.7499265074729919,0.1246299222111702,0.1186722889542579,293.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5467756986618042,0.050000000745058,0.2289565801620483,291.1067810058594,291.1499938964844,272.67333984375,270.8408508300781,284.8192749023437,294.1151428222656,291.1083068847656,1.0,0.1579430252313614,0.962269365787506,0.962269365787506,1.0,1.0,-0.5728769302368164,0.2486304938793182,0.3242464065551758,0.082809641957283,0.0,0.0,0.0761212557554245,24.82587242126465,25.0,10.391395568847656,-3653.53515625,34.87407302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8826599121094,303.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05078125,18000.0,0.0,0.0,0.1129654794931411,0.0,0.0,0.0,0.0,1.0,0.0025298474356532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08939940482378,0.1011131256818771,-0.0117137217894196,0.0,0.0001146455979323,0.0,0.0,3.884226083755493,0.0,0.0,0.0,0.2693223655223846,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027748942375183,-211.0019073486328,294.91656494140625,0.5468266606330872,0.050000000745058,0.0458348803222179,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5468266606330872,0.050000000745058,0.0482663363218307,293.3103942871094,297.1499938964844,293.1499938964844,0.0043611959554255,-254.62942504882807,297.0209045410156,0.5468266606330872,0.050000000745058,0.0356493517756462,293.1197204589844,297.1499938964844,293.1499938964844,0.0729571357369422,-1885.48388671875,304.146728515625,0.7516278624534607,0.125490054488182,0.1194853112101554,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5468266606330872,0.050000000745058,0.2289547175168991,291.1135559082031,291.1499938964844,272.6166687011719,270.7987365722656,284.775634765625,294.0813903808594,291.1148681640625,1.0,0.1580291539430618,0.962575912475586,0.962575912475586,1.0,1.0,-0.5738491415977478,0.2490541934967041,0.3247949182987213,0.0829916000366211,0.0,0.0,0.0805108398199081,24.8235092163086,25.0,9.756020545959473,-3685.97900390625,34.96724319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,303.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1140920296311378,0.0,0.0,0.0,0.0,1.0,0.0023264011833816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910205245018005,0.1010180637240409,-0.0099975420162081,0.0,0.000115788905532,0.0,0.0,3.882830619812012,0.0,0.0,0.0,0.2693893015384674,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027748942375183,-211.0019073486328,294.91656494140625,0.5468266606330872,0.050000000745058,0.0458348803222179,294.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5468266606330872,0.050000000745058,0.0482663363218307,293.3103942871094,297.1499938964844,293.1499938964844,0.0043611959554255,-254.62942504882807,297.0209045410156,0.5468266606330872,0.050000000745058,0.0356493517756462,293.1197204589844,297.1499938964844,293.1499938964844,0.0729571357369422,-1885.48388671875,304.146728515625,0.7516278624534607,0.125490054488182,0.1194853112101554,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.5468266606330872,0.050000000745058,0.2289547175168991,291.1135559082031,291.1499938964844,272.6166687011719,270.7987365722656,284.775634765625,294.0813903808594,291.1148681640625,1.0,0.1580291539430618,0.962575912475586,0.962575912475586,1.0,1.0,-0.5738491415977478,0.2490541934967041,0.3247949182987213,0.0829916000366211,0.0,0.0,0.0805108398199081,24.8235092163086,25.0,9.756020545959473,-3685.97900390625,34.96724319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8779296875,303.1846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1140920296311378,0.0,0.0,0.0,0.0,1.0,0.0023264011833816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910205245018005,0.1010180637240409,-0.0099975420162081,0.0,0.000115788905532,0.0,0.0,3.882830619812012,0.0,0.0,0.0,0.2693893015384674,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027697007171809,-210.57037353515625,294.9139099121094,0.546875,0.050000000745058,0.0458345264196395,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.546875,0.050000000745058,0.0482659637928009,293.3083801269531,297.1499938964844,293.1499938964844,0.0043205199763178,-252.3650665283203,296.9735412597656,0.546875,0.050000000745058,0.0356490761041641,293.1192626953125,297.1499938964844,293.1499938964844,0.0735965147614479,-1897.5985107421875,304.1467590332031,0.7533284425735474,0.1263513565063476,0.1202990487217903,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.546875,0.050000000745058,0.2289529591798782,291.1187744140625,291.1499938964844,272.5599975585937,270.7565612792969,284.7326354980469,294.04913330078125,291.11962890625,1.0,0.1581162363290786,0.9628801345825196,0.9628801345825196,1.0,1.0,-0.5748223662376404,0.2494827657938003,0.3253395855426788,0.0831639245152473,0.0,0.0,0.0843035206198692,24.821521759033203,25.0,7.072845935821533,-3715.182373046875,35.061065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,303.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.1152175888419151,0.0,0.0,0.0,0.0,1.0,0.0021388849709182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924225077033042,0.100940890610218,-0.0085183875635266,0.0,0.0001169312017736,0.0,0.0,3.881793260574341,0.0,0.0,0.0,0.2694473564624786,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027697007171809,-210.57037353515625,294.9139099121094,0.546875,0.050000000745058,0.0458345264196395,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.546875,0.050000000745058,0.0482659637928009,293.3083801269531,297.1499938964844,293.1499938964844,0.0043205199763178,-252.3650665283203,296.9735412597656,0.546875,0.050000000745058,0.0356490761041641,293.1192626953125,297.1499938964844,293.1499938964844,0.0735965147614479,-1897.5985107421875,304.1467590332031,0.7533284425735474,0.1263513565063476,0.1202990487217903,293.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.546875,0.050000000745058,0.2289529591798782,291.1187744140625,291.1499938964844,272.5599975585937,270.7565612792969,284.7326354980469,294.04913330078125,291.11962890625,1.0,0.1581162363290786,0.9628801345825196,0.9628801345825196,1.0,1.0,-0.5748223662376404,0.2494827657938003,0.3253395855426788,0.0831639245152473,0.0,0.0,0.0843035206198692,24.821521759033203,25.0,7.072845935821533,-3715.182373046875,35.061065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,303.2557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.1152175888419151,0.0,0.0,0.0,0.0,1.0,0.0021388849709182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924225077033042,0.100940890610218,-0.0085183875635266,0.0,0.0001169312017736,0.0,0.0,3.881793260574341,0.0,0.0,0.0,0.2694473564624786,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.002765392884612,-210.222396850586,294.91064453125,0.5469213724136353,0.050000000745058,0.0458341874182224,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5469213724136353,0.050000000745058,0.0482656061649322,293.3064880371094,297.1499938964844,293.1499938964844,0.004280712455511,-250.16163635253903,296.9255065917969,0.5469213724136353,0.050000000745058,0.0356488116085529,293.11883544921875,297.1499938964844,293.1499938964844,0.0742503479123115,-1910.04638671875,304.146728515625,0.7550322413444519,0.127215564250946,0.1211151257157325,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5469213724136353,0.050000000745058,0.2289512604475021,291.1218566894531,291.1499938964844,272.5033264160156,270.71435546875,284.6902160644531,294.0182189941406,291.1222839355469,1.0,0.1582041680812835,0.9631843566894532,0.9631843566894532,1.0,1.0,-0.575798511505127,0.249917671084404,0.3258808553218841,0.0833256393671035,0.0,0.0,0.0878234505653381,24.81977653503418,25.0,3.896130323410034,-3743.05615234375,35.15559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87469482421875,303.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.116321362555027,0.0,0.0,0.0,0.0,1.0,0.0019580228254199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937167480587959,0.1009089052677154,-0.0071921590715646,0.0,0.000118051393656,0.0,0.0,3.8823413848876953,0.0,0.0,0.0,0.269504576921463,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.002765392884612,-210.222396850586,294.91064453125,0.5469213724136353,0.050000000745058,0.0458341874182224,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5469213724136353,0.050000000745058,0.0482656061649322,293.3064880371094,297.1499938964844,293.1499938964844,0.004280712455511,-250.16163635253903,296.9255065917969,0.5469213724136353,0.050000000745058,0.0356488116085529,293.11883544921875,297.1499938964844,293.1499938964844,0.0742503479123115,-1910.04638671875,304.146728515625,0.7550322413444519,0.127215564250946,0.1211151257157325,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.5469213724136353,0.050000000745058,0.2289512604475021,291.1218566894531,291.1499938964844,272.5033264160156,270.71435546875,284.6902160644531,294.0182189941406,291.1222839355469,1.0,0.1582041680812835,0.9631843566894532,0.9631843566894532,1.0,1.0,-0.575798511505127,0.249917671084404,0.3258808553218841,0.0833256393671035,0.0,0.0,0.0878234505653381,24.81977653503418,25.0,3.896130323410034,-3743.05615234375,35.15559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87469482421875,303.3184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.116321362555027,0.0,0.0,0.0,0.0,1.0,0.0019580228254199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937167480587959,0.1009089052677154,-0.0071921590715646,0.0,0.000118051393656,0.0,0.0,3.8823413848876953,0.0,0.0,0.0,0.269504576921463,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027635816950351,-210.0800170898437,294.9088439941406,0.5469441413879395,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469441413879395,0.050000000745058,0.0482654310762882,293.3055419921875,297.1499938964844,293.1499938964844,0.0042611612007021,-249.0836334228516,296.9013366699219,0.5469441413879395,0.050000000745058,0.0356486849486827,293.11865234375,297.1499938964844,293.1499938964844,0.0745828077197074,-1916.3966064453125,304.146728515625,0.7558866739273071,0.1276492625474929,0.1215245500206947,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5469441413879395,0.050000000745058,0.2289504259824752,291.1226501464844,291.1499938964844,272.4750061035156,270.6932067871094,284.66912841796875,294.0030822753906,291.1228942871094,1.0,0.1582484394311905,0.9633364081382751,0.9633364081382751,1.0,1.0,-0.5762883424758911,0.2501372396945953,0.3261511027812958,0.0834037810564041,0.0,0.0,0.0895611271262168,24.818958282470703,25.0,2.4767892360687256,-3756.99560546875,35.203147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,303.3490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.116860307753086,0.0,0.0,0.0,0.0,1.0,0.0018664286471903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943541675806045,0.1009140536189079,-0.0065598911605775,0.0,0.0001185983564937,0.0,0.0,3.8834211826324463,0.0,0.0,0.0,0.2695348262786865,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027619840111583,-209.95657348632807,294.906982421875,0.5469667911529541,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5469667911529541,0.050000000745058,0.0482652597129344,293.3045959472656,297.1499938964844,293.1499938964844,0.0042418674565851,-248.02154541015625,296.8771057128906,0.5469667911529541,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749182477593422,-1922.8157958984373,304.146728515625,0.7567431926727295,0.1280841827392578,0.121935024857521,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5469667911529541,0.050000000745058,0.2289496064186096,291.1230773925781,291.1499938964844,272.4466552734375,270.67205810546875,284.6481018066406,293.98809814453125,291.1231689453125,1.0,0.1582928895950317,0.9634864926338196,0.9634864926338196,1.0,1.0,-0.5767793655395508,0.2503575086593628,0.3264218866825104,0.0834817290306091,0.0,0.0,0.0913121923804283,24.81816291809082,25.0,1.2722126245498655,-3771.114501953125,35.25089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87744140625,303.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.1173899248242378,0.0,0.0,0.0,0.0,1.0,0.0017720304895192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949974730610847,0.1009342521429061,-0.0059367786161601,0.0,0.0001191358460346,0.0,0.0,3.885094404220581,0.0,0.0,0.0,0.2695668935775757,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027594093699008,-209.7627410888672,294.90338134765625,0.547012209892273,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023681640625,297.1499938964844,293.1499938964844,0.0042050299234688,-245.99639892578125,296.82958984375,0.547012209892273,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755965560674667,-1935.8267822265625,304.14666748046875,0.758463978767395,0.128957912325859,0.122759610414505,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.547012209892273,0.050000000745058,0.2289479523897171,291.1230773925781,291.1499938964844,272.3900146484375,270.6296691894531,284.6048889160156,293.956298828125,291.1229553222656,1.0,0.1583823561668396,0.9637866020202636,0.9637866020202636,1.0,1.0,-0.5777658224105835,0.2507996559143066,0.3269661664962768,0.0836391076445579,0.0,0.0,0.0948936566710472,24.816614151000977,25.0,-0.5099879503250122,-3800.415771484375,35.34699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,303.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.1184196099638938,0.0,0.0,0.0,0.0,1.0,0.0015690455911681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963213294744491,0.1010186523199081,-0.0046973191201686,0.0,0.000120180848171,0.0,0.0,3.8902156352996826,0.0,0.0,0.0,0.2696374058723449,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027594093699008,-209.7627410888672,294.90338134765625,0.547012209892273,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023681640625,297.1499938964844,293.1499938964844,0.0042050299234688,-245.99639892578125,296.82958984375,0.547012209892273,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755965560674667,-1935.8267822265625,304.14666748046875,0.758463978767395,0.128957912325859,0.122759610414505,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.547012209892273,0.050000000745058,0.2289479523897171,291.1230773925781,291.1499938964844,272.3900146484375,270.6296691894531,284.6048889160156,293.956298828125,291.1229553222656,1.0,0.1583823561668396,0.9637866020202636,0.9637866020202636,1.0,1.0,-0.5777658224105835,0.2507996559143066,0.3269661664962768,0.0836391076445579,0.0,0.0,0.0948936566710472,24.816614151000977,25.0,-0.5099879503250122,-3800.415771484375,35.34699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,303.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.1184196099638938,0.0,0.0,0.0,0.0,1.0,0.0015690455911681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963213294744491,0.1010186523199081,-0.0046973191201686,0.0,0.000120180848171,0.0,0.0,3.8902156352996826,0.0,0.0,0.0,0.2696374058723449,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.002757687587291,-209.64422607421875,294.8998107910156,0.5470578670501709,0.050000000745058,0.0458331927657127,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5470578670501709,0.050000000745058,0.0482645593583583,293.2987976074219,297.1499938964844,293.1499938964844,0.0041719484142959,-244.1857147216797,296.78582763671875,0.5470578670501709,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762878581881523,-1949.1331787109373,304.1466369628906,0.7601964473724365,0.1298377960920334,0.1235897168517112,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5470578670501709,0.050000000745058,0.2289462834596634,291.1217346191406,291.1499938964844,272.3333435058594,270.5872497558594,284.5542297363281,293.9114685058594,291.1212463378906,1.0,0.1584725826978683,0.9640867114067078,0.9640867114067078,1.0,1.0,-0.5787588953971863,0.251244306564331,0.3275146186351776,0.0837986767292022,0.0,0.0,0.0987341776490211,24.815088272094727,25.0,-2.791905879974365,-3832.370361328125,35.4439582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,303.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.1194138899445533,0.0,0.0,0.0,0.0,1.0,0.0013344108592718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097738929092884,0.1011787429451942,-0.0034398094285279,0.0,0.0001211899216286,0.0,0.0,3.8984203338623047,0.0,0.0,0.0,0.2697202861309051,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.002757687587291,-209.64422607421875,294.8998107910156,0.5470578670501709,0.050000000745058,0.0458331927657127,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5470578670501709,0.050000000745058,0.0482645593583583,293.2987976074219,297.1499938964844,293.1499938964844,0.0041719484142959,-244.1857147216797,296.78582763671875,0.5470578670501709,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762878581881523,-1949.1331787109373,304.1466369628906,0.7601964473724365,0.1298377960920334,0.1235897168517112,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.5470578670501709,0.050000000745058,0.2289462834596634,291.1217346191406,291.1499938964844,272.3333435058594,270.5872497558594,284.5542297363281,293.9114685058594,291.1212463378906,1.0,0.1584725826978683,0.9640867114067078,0.9640867114067078,1.0,1.0,-0.5787588953971863,0.251244306564331,0.3275146186351776,0.0837986767292022,0.0,0.0,0.0987341776490211,24.815088272094727,25.0,-2.791905879974365,-3832.370361328125,35.4439582824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,303.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.1194138899445533,0.0,0.0,0.0,0.0,1.0,0.0013344108592718,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097738929092884,0.1011787429451942,-0.0034398094285279,0.0,0.0001211899216286,0.0,0.0,3.8984203338623047,0.0,0.0,0.0,0.2697202861309051,4.0,0.0,1.0
