time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027568920049816,-209.6057891845703,294.8962707519531,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041407444514334,-242.4860076904297,296.7434387207031,0.5471041202545166,0.050000000745058,0.0356477759778499,293.1174011230469,297.1499938964844,293.1499938964844,0.0769925490021705,-1962.7415771484373,304.1465759277344,0.761942982673645,0.1307249367237091,0.1244264096021652,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471041202545166,0.050000000745058,0.2289445996284485,291.1190185546875,291.1499938964844,272.27667236328125,270.5447692871094,284.5018615722656,293.8632507324219,291.118408203125,1.0,0.1585635393857956,0.9643842577934264,0.9643842577934264,1.0,1.0,-0.5797598361968994,0.2516918778419494,0.3280679881572723,0.0839607194066047,0.0,0.0,0.1030443310737609,24.813526153564453,25.0,-3.9950883388519287,-3867.42919921875,35.54186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,303.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1203868016600608,0.0,0.0,0.0,0.0,1.0,0.0010403787018731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993451178073883,0.1014808490872383,-0.0021357301156967,0.0,0.0001221772981807,0.0,0.0,3.912425994873047,0.0,0.0,0.0,0.2698264122009277,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027568920049816,-209.6057891845703,294.8962707519531,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041407444514334,-242.4860076904297,296.7434387207031,0.5471041202545166,0.050000000745058,0.0356477759778499,293.1174011230469,297.1499938964844,293.1499938964844,0.0769925490021705,-1962.7415771484373,304.1465759277344,0.761942982673645,0.1307249367237091,0.1244264096021652,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5471041202545166,0.050000000745058,0.2289445996284485,291.1190185546875,291.1499938964844,272.27667236328125,270.5447692871094,284.5018615722656,293.8632507324219,291.118408203125,1.0,0.1585635393857956,0.9643842577934264,0.9643842577934264,1.0,1.0,-0.5797598361968994,0.2516918778419494,0.3280679881572723,0.0839607194066047,0.0,0.0,0.1030443310737609,24.813526153564453,25.0,-3.9950883388519287,-3867.42919921875,35.54186248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,303.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.341796875,18000.0,0.0,0.0,0.1203868016600608,0.0,0.0,0.0,0.0,1.0,0.0010403787018731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993451178073883,0.1014808490872383,-0.0021357301156967,0.0,0.0001221772981807,0.0,0.0,3.912425994873047,0.0,0.0,0.0,0.2698264122009277,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.002756861038506,-209.6226959228516,294.89385986328125,0.5471511483192444,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471511483192444,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041106697171926,-240.8418884277344,296.70263671875,0.5471511483192444,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.077700063586235,-1976.423095703125,304.14654541015625,0.7637045979499817,0.1316196173429489,0.125270277261734,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471511483192444,0.050000000745058,0.2289428859949112,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.449951171875,293.815673828125,291.11602783203125,1.0,0.1586553007364273,0.96468186378479,0.96468186378479,1.0,1.0,-0.5807693600654602,0.2521426677703857,0.3286266624927521,0.0841254964470863,0.0,0.0,0.1077016592025756,24.811918258666992,25.0,-3.3377716541290283,-3905.06494140625,35.64076614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988952636719,303.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.1213571801781654,0.0,0.0,0.0,0.0,1.0,0.0006438356358557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011340022087097,0.1019982323050499,-0.0008642297470942,0.0,0.0001231621135957,0.0,0.0,3.9351327419281006,0.0,0.0,0.0,0.2699638903141022,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.002756861038506,-209.6226959228516,294.89385986328125,0.5471511483192444,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471511483192444,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041106697171926,-240.8418884277344,296.70263671875,0.5471511483192444,0.050000000745058,0.0356475077569484,293.1170654296875,297.1499938964844,293.1499938964844,0.077700063586235,-1976.423095703125,304.14654541015625,0.7637045979499817,0.1316196173429489,0.125270277261734,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471511483192444,0.050000000745058,0.2289428859949112,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.449951171875,293.815673828125,291.11602783203125,1.0,0.1586553007364273,0.96468186378479,0.96468186378479,1.0,1.0,-0.5807693600654602,0.2521426677703857,0.3286266624927521,0.0841254964470863,0.0,0.0,0.1077016592025756,24.811918258666992,25.0,-3.3377716541290283,-3905.06494140625,35.64076614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988952636719,303.6578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.1213571801781654,0.0,0.0,0.0,0.0,1.0,0.0006438356358557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011340022087097,0.1019982323050499,-0.0008642297470942,0.0,0.0001231621135957,0.0,0.0,3.9351327419281006,0.0,0.0,0.0,0.2699638903141022,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027570750098675,-209.6453094482422,294.893310546875,0.547174870967865,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.547174870967865,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040959632024168,-240.03306579589844,296.6829528808594,0.547174870967865,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780526176095008,-1983.2427978515625,304.14654541015625,0.7645904421806335,0.1320694535970688,0.1256946772336959,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.547174870967865,0.050000000745058,0.2289420217275619,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4242858886719,293.7923889160156,291.1152648925781,1.0,0.1587014645338058,0.9648306369781494,0.9648306369781494,1.0,1.0,-0.5812770128250122,0.2523691654205322,0.32890784740448,0.0842088758945465,0.0,0.0,0.1100885793566703,24.811107635498047,25.0,-2.577493190765381,-3924.395263671875,35.69057846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89996337890625,303.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.1218473613262176,0.0,0.0,0.0,0.0,1.0,0.0003833680530078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020714789628982,0.1024077832698822,-0.0003363033174537,0.0,0.0001236595853697,0.0,0.0,3.952446460723877,0.0,0.0,0.0,0.2700503170490265,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027574321720749,-209.6761779785156,294.8932189941406,0.5471986532211304,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5471986532211304,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040814466774463,-239.2310333251953,296.6637268066406,0.5471986532211304,0.050000000745058,0.0356472395360469,293.1167297363281,297.1499938964844,293.1499938964844,0.0784038379788398,-1990.0372314453125,304.1465148925781,0.7654792070388794,0.1325207948684692,0.1261205524206161,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5471986532211304,0.050000000745058,0.2289411574602127,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3988647460937,293.76953125,291.1148376464844,1.0,0.1587478369474411,0.9649776220321656,0.9649776220321656,1.0,1.0,-0.5817865133285522,0.2525962889194488,0.329190194606781,0.084292858839035,0.0,0.0,0.1124807968735694,24.810302734375,25.0,-1.7002590894699097,-3943.826904296875,35.74061965942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,303.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.853515625,18000.0,0.0,0.0,0.1223436594009399,0.0,0.0,0.0,0.0,1.0,4.848788739764132e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030233725905418,0.1030402928590774,-1.691632678557653e-05,0.0,0.0001241632708115,0.0,0.0,3.978463649749756,0.0,0.0,0.0,0.2701604068279266,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027585444040596,-209.7611694335937,294.8943786621094,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040529216639697,-237.6449584960937,296.62664794921875,0.5472462773323059,0.050000000745058,0.0356469675898551,293.1164245605469,297.1499938964844,293.1499938964844,0.0791022107005119,-2003.550048828125,304.1465148925781,0.7672632932662964,0.1334268599748611,0.1269758641719818,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5472462773323059,0.050000000745058,0.228939414024353,291.1147766113281,291.1499938964844,272.1066589355469,270.4169616699219,284.3487854003906,293.7251281738281,291.1148376464844,1.0,0.1588411480188369,0.9652715921401978,0.9652715921401978,1.0,1.0,-0.5828096866607666,0.2530519962310791,0.3297576904296875,0.0844625532627105,0.0,0.0,0.1172052398324012,24.808738708496094,25.0,0.0235729217529296,-3982.567138671875,35.841331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,303.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1233591586351394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049416437745094,0.1049458608031272,-4.2165165723417886e-06,0.0,0.0001251938665518,0.0,0.0,4.05590295791626,0.0,0.0,0.0,0.2704479098320007,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027585444040596,-209.7611694335937,294.8943786621094,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040529216639697,-237.6449584960937,296.62664794921875,0.5472462773323059,0.050000000745058,0.0356469675898551,293.1164245605469,297.1499938964844,293.1499938964844,0.0791022107005119,-2003.550048828125,304.1465148925781,0.7672632932662964,0.1334268599748611,0.1269758641719818,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5472462773323059,0.050000000745058,0.228939414024353,291.1147766113281,291.1499938964844,272.1066589355469,270.4169616699219,284.3487854003906,293.7251281738281,291.1148376464844,1.0,0.1588411480188369,0.9652715921401978,0.9652715921401978,1.0,1.0,-0.5828096866607666,0.2530519962310791,0.3297576904296875,0.0844625532627105,0.0,0.0,0.1172052398324012,24.808738708496094,25.0,0.0235729217529296,-3982.567138671875,35.841331481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,303.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.06640625,18000.0,0.0,0.0,0.1233591586351394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049416437745094,0.1049458608031272,-4.2165165723417886e-06,0.0,0.0001251938665518,0.0,0.0,4.05590295791626,0.0,0.0,0.0,0.2704479098320007,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027601988986134,-209.87974548339844,294.89715576171875,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040250928141176,-236.0862731933593,296.5911560058594,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.079795517027378,-2016.9703369140625,304.1465148925781,0.7690528035163879,0.1343361288309097,0.127834603190422,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.2289377003908157,291.11553955078125,291.1499938964844,272.04998779296875,270.37420654296875,284.2996520996094,293.6823425292969,291.11578369140625,1.0,0.1589351594448089,0.9655656218528748,0.9655656218528748,1.0,1.0,-0.5838370323181152,0.253508985042572,0.3303280174732208,0.0846342667937278,0.0,0.0,0.1217576190829277,24.80728912353516,25.0,1.343172550201416,-4020.578125,35.942771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,303.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1244104132056236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068392246961593,0.1068434491753578,-4.219486072543077e-06,0.0,0.0001262607547687,0.0,0.0,4.133544445037842,0.0,0.0,0.0,0.2707431018352508,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027601988986134,-209.87974548339844,294.89715576171875,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040250928141176,-236.0862731933593,296.5911560058594,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.079795517027378,-2016.9703369140625,304.1465148925781,0.7690528035163879,0.1343361288309097,0.127834603190422,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.2289377003908157,291.11553955078125,291.1499938964844,272.04998779296875,270.37420654296875,284.2996520996094,293.6823425292969,291.11578369140625,1.0,0.1589351594448089,0.9655656218528748,0.9655656218528748,1.0,1.0,-0.5838370323181152,0.253508985042572,0.3303280174732208,0.0846342667937278,0.0,0.0,0.1217576190829277,24.80728912353516,25.0,1.343172550201416,-4020.578125,35.942771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949279785156,303.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1244104132056236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068392246961593,0.1068434491753578,-4.219486072543077e-06,0.0,0.0001262607547687,0.0,0.0,4.133544445037842,0.0,0.0,0.0,0.2707431018352508,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.00276372092776,-210.1356658935547,294.90252685546875,0.5473558902740479,0.050000000745058,0.0458310209214687,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558902740479,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.0039994218386709,-234.6411590576172,296.5584411621094,0.5473558902740479,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805284231901168,-2031.1815185546875,304.1464538574219,0.7709709405899048,0.1353392750024795,0.1287491768598556,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558902740479,0.050000000745058,0.2289354354143142,291.1168212890625,291.1499938964844,271.99334716796875,270.3319702148437,284.2514343261719,293.64111328125,291.1171264648437,1.0,0.1590308398008346,0.9658567309379578,0.9658567309379578,1.0,1.0,-0.5849303603172302,0.2539933621883392,0.3309369683265686,0.0848205536603927,0.0,0.0,0.1260916143655777,24.803539276123047,25.0,1.9093466997146609,-4057.579833984375,36.04875564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,303.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1254980266094207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086809858679771,0.1086852103471756,-4.222450115776155e-06,0.0,0.0001273645466426,0.0,0.0,4.209156513214111,0.0,0.0,0.0,0.2710319459438324,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.00276372092776,-210.1356658935547,294.90252685546875,0.5473558902740479,0.050000000745058,0.0458310209214687,294.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558902740479,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.0039994218386709,-234.6411590576172,296.5584411621094,0.5473558902740479,0.050000000745058,0.0356463491916656,293.11541748046875,297.1499938964844,293.1499938964844,0.0805284231901168,-2031.1815185546875,304.1464538574219,0.7709709405899048,0.1353392750024795,0.1287491768598556,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5473558902740479,0.050000000745058,0.2289354354143142,291.1168212890625,291.1499938964844,271.99334716796875,270.3319702148437,284.2514343261719,293.64111328125,291.1171264648437,1.0,0.1590308398008346,0.9658567309379578,0.9658567309379578,1.0,1.0,-0.5849303603172302,0.2539933621883392,0.3309369683265686,0.0848205536603927,0.0,0.0,0.1260916143655777,24.803539276123047,25.0,1.9093466997146609,-4057.579833984375,36.04875564575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893127441406,303.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1254980266094207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086809858679771,0.1086852103471756,-4.222450115776155e-06,0.0,0.0001273645466426,0.0,0.0,4.209156513214111,0.0,0.0,0.0,0.2710319459438324,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027694655582308,-210.560287475586,294.9110107421875,0.5474501252174377,0.050000000745058,0.0458303354680538,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039763660170137,-233.34097290039065,296.52911376953125,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141357421875,297.1499938964844,293.1499938964844,0.0813626274466514,-2047.40087890625,304.146240234375,0.7731825113296509,0.1364716738462448,0.1297916620969772,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474501252174377,0.050000000745058,0.2289320230484008,291.1180725097656,291.1499938964844,271.9366760253906,270.2906799316406,284.20458984375,293.6021423339844,291.1183166503906,1.0,0.1591308712959289,0.9661478400230408,0.9661478400230408,1.0,1.0,-0.5861749649047852,0.2545408904552459,0.3316340744495392,0.085039421916008,0.0,0.0,0.1302571147680282,24.794902801513672,25.0,1.7318880558013916,-4093.94384765625,36.16532897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,304.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1266177296638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104743182659149,0.1104785427451133,-4.225350494380109e-06,0.0,0.0001285008911509,0.0,0.0,4.28296422958374,0.0,0.0,0.0,0.2713141143321991,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027694655582308,-210.560287475586,294.9110107421875,0.5474501252174377,0.050000000745058,0.0458303354680538,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039763660170137,-233.34097290039065,296.52911376953125,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141357421875,297.1499938964844,293.1499938964844,0.0813626274466514,-2047.40087890625,304.146240234375,0.7731825113296509,0.1364716738462448,0.1297916620969772,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474501252174377,0.050000000745058,0.2289320230484008,291.1180725097656,291.1499938964844,271.9366760253906,270.2906799316406,284.20458984375,293.6021423339844,291.1183166503906,1.0,0.1591308712959289,0.9661478400230408,0.9661478400230408,1.0,1.0,-0.5861749649047852,0.2545408904552459,0.3316340744495392,0.085039421916008,0.0,0.0,0.1302571147680282,24.794902801513672,25.0,1.7318880558013916,-4093.94384765625,36.16532897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,304.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1266177296638488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104743182659149,0.1104785427451133,-4.225350494380109e-06,0.0,0.0001285008911509,0.0,0.0,4.28296422958374,0.0,0.0,0.0,0.2713141143321991,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.002773102838546,-210.8313140869141,294.9162292480469,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5475043654441833,0.050000000745058,0.0482611395418643,293.2678527832031,297.1499938964844,293.1499938964844,0.0039657466113567,-232.7420959472656,296.5155639648437,0.5475043654441833,0.050000000745058,0.0356455110013484,293.1134033203125,297.1499938964844,293.1499938964844,0.0818086192011833,-2056.086669921875,304.1461181640625,0.7743673324584961,0.1370722353458404,0.1303485184907913,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1185913085937,291.1499938964844,271.9083251953125,270.2703857421875,284.1817626953125,293.5836181640625,291.1187744140625,1.0,0.1591828763484954,0.9662933945655824,0.9662933945655824,1.0,1.0,-0.5868395566940308,0.2548322677612304,0.3320072889328003,0.0851581245660781,0.0,0.0,0.1322989165782928,24.78958511352539,25.0,1.527129054069519,-4112.01025390625,36.22697830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87969970703125,304.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.1271879971027374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113614663481712,0.1113656908273696,-4.226784312777454e-06,0.0,0.0001290796353714,0.0,0.0,4.31953763961792,0.0,0.0,0.0,0.271453857421875,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027772306930273,-211.13992309570312,294.92205810546875,0.5475617051124573,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5475617051124573,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.003955703228712,-232.1757354736328,296.502685546875,0.5475617051124573,0.050000000745058,0.0356451906263828,293.11260986328125,297.1499938964844,293.1499938964844,0.0822705402970314,-2065.09130859375,304.14599609375,0.7755942344665527,0.1376923769712448,0.1309249550104141,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5475617051124573,0.050000000745058,0.2289279997348785,291.1190185546875,291.1499938964844,271.8800048828125,270.25030517578125,284.1593017578125,293.5657653808594,291.11920166015625,1.0,0.1592363268136978,0.9664359092712402,0.9664359092712402,1.0,1.0,-0.5875274538993835,0.2551332414150238,0.3323941826820373,0.0852819979190826,0.0,0.0,0.1343194842338562,24.783878326416016,25.0,1.3189573287963867,-4130.05126953125,36.29066848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8764343261719,304.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.127764493227005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122454553842544,0.1122496873140335,-4.228212674206588e-06,0.0,0.000129664724227,0.0,0.0,4.356021881103516,0.0,0.0,0.0,0.2715932428836822,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027868966571986,-211.86477661132807,294.9354858398437,0.5476829409599304,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039372807368636,-231.13668823242188,296.4789428710937,0.5476829409599304,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832363665103912,-2083.9423828125,304.1457214355469,0.778156578540802,0.1389851868152618,0.1321298331022262,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476829409599304,0.050000000745058,0.2289236187934875,291.1197204589844,291.1499938964844,271.8233337402344,270.21075439453125,284.1154479980469,293.53179931640625,291.119873046875,1.0,0.1593477874994278,0.9667208790779114,0.9667208790779114,1.0,1.0,-0.5889651775360107,0.2557608187198639,0.3332043290138244,0.0855439007282257,0.0,0.0,0.1383048892021179,24.77176856994629,25.0,0.9884033799171448,-4166.13818359375,36.423866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702392578125,304.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1289339959621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140081286430358,0.1140123605728149,-4.231066668580752e-06,0.0,0.0001308516220888,0.0,0.0,4.428900718688965,0.0,0.0,0.0,0.2718716263771057,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027868966571986,-211.86477661132807,294.9354858398437,0.5476829409599304,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039372807368636,-231.13668823242188,296.4789428710937,0.5476829409599304,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832363665103912,-2083.9423828125,304.1457214355469,0.778156578540802,0.1389851868152618,0.1321298331022262,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5476829409599304,0.050000000745058,0.2289236187934875,291.1197204589844,291.1499938964844,271.8233337402344,270.21075439453125,284.1154479980469,293.53179931640625,291.119873046875,1.0,0.1593477874994278,0.9667208790779114,0.9667208790779114,1.0,1.0,-0.5889651775360107,0.2557608187198639,0.3332043290138244,0.0855439007282257,0.0,0.0,0.1383048892021179,24.77176856994629,25.0,0.9884033799171448,-4166.13818359375,36.423866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702392578125,304.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1289339959621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140081286430358,0.1140123605728149,-4.231066668580752e-06,0.0,0.0001308516220888,0.0,0.0,4.428900718688965,0.0,0.0,0.0,0.2718716263771057,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027983088511973,-212.72219848632807,294.95123291015625,0.5478097796440125,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5478097796440125,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039209043607115,-230.21226501464844,296.4577941894531,0.5478097796440125,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842496529221534,-2103.74853515625,304.1454467773437,0.7808387279510498,0.1403387635946273,0.1333942413330078,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5478097796440125,0.050000000745058,0.228919044137001,291.1203308105469,291.1499938964844,271.76666259765625,270.1719665527344,284.0728759765625,293.5000305175781,291.1204528808594,1.0,0.1594653129577636,0.9670059084892272,0.9670059084892272,1.0,1.0,-0.5904739499092102,0.2564175724983215,0.334056407213211,0.0858225598931312,0.0,0.0,0.1422215551137924,24.75923538208008,25.0,0.8232053518295288,-4202.3017578125,36.56420516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,304.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.1301212459802627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157668381929397,0.1157710701227188,-4.233926119923126e-06,0.0,0.0001320565206697,0.0,0.0,4.501794338226318,0.0,0.0,0.0,0.2721501290798187,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027983088511973,-212.72219848632807,294.95123291015625,0.5478097796440125,0.050000000745058,0.0458277389407157,294.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5478097796440125,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039209043607115,-230.21226501464844,296.4577941894531,0.5478097796440125,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842496529221534,-2103.74853515625,304.1454467773437,0.7808387279510498,0.1403387635946273,0.1333942413330078,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5478097796440125,0.050000000745058,0.228919044137001,291.1203308105469,291.1499938964844,271.76666259765625,270.1719665527344,284.0728759765625,293.5000305175781,291.1204528808594,1.0,0.1594653129577636,0.9670059084892272,0.9670059084892272,1.0,1.0,-0.5904739499092102,0.2564175724983215,0.334056407213211,0.0858225598931312,0.0,0.0,0.1422215551137924,24.75923538208008,25.0,0.8232053518295288,-4202.3017578125,36.56420516967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,304.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.1301212459802627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157668381929397,0.1157710701227188,-4.233926119923126e-06,0.0,0.0001320565206697,0.0,0.0,4.501794338226318,0.0,0.0,0.0,0.2721501290798187,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028113913722336,-213.7055511474609,294.96923828125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5479398965835571,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039064669981598,-229.3960418701172,296.4391784667969,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.0853042751550674,-2124.387451171875,304.14520263671875,0.7836219668388367,0.1417465060949325,0.1347113847732544,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5479398965835571,0.050000000745058,0.2289143651723861,291.1208801269531,291.1499938964844,271.7099914550781,270.1338806152344,284.031494140625,293.4702453613281,291.1210327148437,1.0,0.1595889627933502,0.9672852158546448,0.9672852158546448,1.0,1.0,-0.5920458436012268,0.2570999562740326,0.3349458873271942,0.0861164703965187,0.0,0.0,0.1460636854171753,24.74666213989257,25.0,0.8048270344734192,-4238.5302734375,36.7113151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,304.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1313217878341674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175192296504974,0.1175234615802764,-4.236794211465167e-06,0.0,0.0001332749234279,0.0,0.0,4.574612140655518,0.0,0.0,0.0,0.2724284827709198,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028113913722336,-213.7055511474609,294.96923828125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5479398965835571,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039064669981598,-229.3960418701172,296.4391784667969,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.0853042751550674,-2124.387451171875,304.14520263671875,0.7836219668388367,0.1417465060949325,0.1347113847732544,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5479398965835571,0.050000000745058,0.2289143651723861,291.1208801269531,291.1499938964844,271.7099914550781,270.1338806152344,284.031494140625,293.4702453613281,291.1210327148437,1.0,0.1595889627933502,0.9672852158546448,0.9672852158546448,1.0,1.0,-0.5920458436012268,0.2570999562740326,0.3349458873271942,0.0861164703965187,0.0,0.0,0.1460636854171753,24.74666213989257,25.0,0.8048270344734192,-4238.5302734375,36.7113151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597106933594,304.2320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3203125,18000.0,0.0,0.0,0.1313217878341674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175192296504974,0.1175234615802764,-4.236794211465167e-06,0.0,0.0001332749234279,0.0,0.0,4.574612140655518,0.0,0.0,0.0,0.2724284827709198,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028260953258723,-214.81065368652344,294.9894714355469,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038939027581363,-228.68409729003903,296.4230041503906,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863959118723869,-2145.772705078125,304.1449890136719,0.786492109298706,0.1432035118341446,0.136076271533966,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1215209960937,291.1499938964844,271.6533203125,270.0964050292969,283.9912109375,293.4423217773437,291.12164306640625,1.0,0.1597186774015426,0.9675645232200624,0.9675645232200624,1.0,1.0,-0.593674898147583,0.2578055560588836,0.3358693718910217,0.086424708366394,0.0,0.0,0.1498201787471771,24.73428535461425,25.0,0.8692140579223633,-4274.75634765625,36.864891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,304.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1325310170650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192594468593597,0.1192636862397193,-4.23966321250191e-06,0.0,0.0001345021300949,0.0,0.0,4.64711332321167,0.0,0.0,0.0,0.2727058827877044,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028260953258723,-214.81065368652344,294.9894714355469,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038939027581363,-228.68409729003903,296.4230041503906,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863959118723869,-2145.772705078125,304.1449890136719,0.786492109298706,0.1432035118341446,0.136076271533966,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1215209960937,291.1499938964844,271.6533203125,270.0964050292969,283.9912109375,293.4423217773437,291.12164306640625,1.0,0.1597186774015426,0.9675645232200624,0.9675645232200624,1.0,1.0,-0.593674898147583,0.2578055560588836,0.3358693718910217,0.086424708366394,0.0,0.0,0.1498201787471771,24.73428535461425,25.0,0.8692140579223633,-4274.75634765625,36.864891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8557434082031,304.28173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.1325310170650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192594468593597,0.1192636862397193,-4.23966321250191e-06,0.0,0.0001345021300949,0.0,0.0,4.64711332321167,0.0,0.0,0.0,0.2727058827877044,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028340525459498,-215.40855407714844,295.0004577636719,0.5481383800506592,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5481383800506592,0.050000000745058,0.0482563264667987,293.2380065917969,297.1499938964844,293.1499938964844,0.0038883183151483,-228.36700439453125,296.4158630371094,0.5481383800506592,0.050000000745058,0.0356419570744037,293.1045227050781,297.1499938964844,293.1499938964844,0.0869547724723815,-2156.7275390625,304.1448974609375,0.7879564762115479,0.1439494639635086,0.1367755979299545,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5481383800506592,0.050000000745058,0.2289072424173355,291.1218566894531,291.1499938964844,271.625,270.077880859375,283.9714660644531,293.42901611328125,291.1219787597656,1.0,0.1597858071327209,0.967704176902771,0.967704176902771,1.0,1.0,-0.5945097208023071,0.258166491985321,0.3363431990146637,0.0865840017795562,0.0,0.0,0.1516624242067337,24.72822380065918,25.0,0.9109571576118468,-4292.83935546875,36.94405364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541564941406,304.3059387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.133137360215187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201227009296417,0.1201269403100013,-4.241095211909851e-06,0.0,0.000135117501486,0.0,0.0,4.683150291442871,0.0,0.0,0.0,0.2728438675403595,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028423850890249,-216.03456115722656,295.011962890625,0.5482048988342285,0.050000000745058,0.045824896544218,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5482048988342285,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.003883164608851,-228.07394409179688,296.4092712402344,0.5482048988342285,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.087521307170391,-2167.837158203125,304.144775390625,0.7894372344017029,0.1447057425975799,0.1374848634004593,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5482048988342285,0.050000000745058,0.2289048582315445,291.1221923828125,291.1499938964844,271.5966796875,270.0595092773437,283.95196533203125,293.4161376953125,291.1223449707031,1.0,0.1598543375730514,0.9678398370742798,0.9678398370742798,1.0,1.0,-0.5953564047813416,0.2585321962833404,0.3368242084980011,0.086746372282505,0.0,0.0,0.1534810662269592,24.72225570678711,25.0,0.9500863552093506,-4310.89892578125,37.02465057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,304.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.1337439715862274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120981179177761,0.1209854260087013,-4.242524028086336e-06,0.0,0.0001357331348117,0.0,0.0,4.719033718109131,0.0,0.0,0.0,0.2729813456535339,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028602206148207,-217.37429809570312,295.0365600585937,0.5483381748199463,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5483381748199463,0.050000000745058,0.0482548177242279,293.228515625,297.1499938964844,293.1499938964844,0.0038741971366107,-227.5628356933593,296.3978881835937,0.5483381748199463,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886776000261306,-2190.521728515625,304.14459228515625,0.7924458384513855,0.1462492197751999,0.1389331966638565,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5483381748199463,0.050000000745058,0.2289000749588012,291.1229248046875,291.1499938964844,271.5400085449219,270.0230712890625,283.9136962890625,293.3915710449219,291.1230773925781,1.0,0.1599956750869751,0.9681112766265868,0.9681112766265868,1.0,1.0,-0.5970855355262756,0.259277880191803,0.337807685136795,0.0870805978775024,0.0,0.0,0.1570423543453216,24.710649490356445,25.0,1.0045727491378784,-4346.90576171875,37.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,304.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1349555552005767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226803511381149,0.1226845979690551,-4.245366653776728e-06,0.0,0.0001369627279927,0.0,0.0,4.790196895599365,0.0,0.0,0.0,0.2732541263103485,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028602206148207,-217.37429809570312,295.0365600585937,0.5483381748199463,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5483381748199463,0.050000000745058,0.0482548177242279,293.228515625,297.1499938964844,293.1499938964844,0.0038741971366107,-227.5628356933593,296.3978881835937,0.5483381748199463,0.050000000745058,0.0356408432126045,293.101806640625,297.1499938964844,293.1499938964844,0.0886776000261306,-2190.521728515625,304.14459228515625,0.7924458384513855,0.1462492197751999,0.1389331966638565,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5483381748199463,0.050000000745058,0.2289000749588012,291.1229248046875,291.1499938964844,271.5400085449219,270.0230712890625,283.9136962890625,293.3915710449219,291.1230773925781,1.0,0.1599956750869751,0.9681112766265868,0.9681112766265868,1.0,1.0,-0.5970855355262756,0.259277880191803,0.337807685136795,0.0870805978775024,0.0,0.0,0.1570423543453216,24.710649490356445,25.0,1.0045727491378784,-4346.90576171875,37.19024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8509521484375,304.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.1349555552005767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226803511381149,0.1226845979690551,-4.245366653776728e-06,0.0,0.0001369627279927,0.0,0.0,4.790196895599365,0.0,0.0,0.0,0.2732541263103485,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028795634862035,-218.82701110839844,295.063232421875,0.5484713912010193,0.050000000745058,0.0458229854702949,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5484713912010193,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038669484201818,-227.14822387695312,296.3887634277344,0.5484713912010193,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.089862510561943,-2213.77734375,304.1444396972656,0.7955080270767212,0.1478305160999298,0.1404179185628891,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5484713912010193,0.050000000745058,0.2288953065872192,291.1236572265625,291.1499938964844,271.4833374023437,269.9870910644531,283.8763427734375,293.3685302734375,291.1238098144531,1.0,0.1601423919200897,0.968382716178894,0.968382716178894,1.0,1.0,-0.5988584160804749,0.2600409686565399,0.3388174176216125,0.0874266996979713,0.0,0.0,0.1605055481195449,24.69950294494629,25.0,1.018493413925171,-4382.75439453125,37.3613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,304.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1361612826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243555024266243,0.1243597492575645,-4.248186542099575e-06,0.0,0.0001381863839924,0.0,0.0,4.860534191131592,0.0,0.0,0.0,0.2735239565372467,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028795634862035,-218.82701110839844,295.063232421875,0.5484713912010193,0.050000000745058,0.0458229854702949,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5484713912010193,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038669484201818,-227.14822387695312,296.3887634277344,0.5484713912010193,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.089862510561943,-2213.77734375,304.1444396972656,0.7955080270767212,0.1478305160999298,0.1404179185628891,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5484713912010193,0.050000000745058,0.2288953065872192,291.1236572265625,291.1499938964844,271.4833374023437,269.9870910644531,283.8763427734375,293.3685302734375,291.1238098144531,1.0,0.1601423919200897,0.968382716178894,0.968382716178894,1.0,1.0,-0.5988584160804749,0.2600409686565399,0.3388174176216125,0.0874266996979713,0.0,0.0,0.1605055481195449,24.69950294494629,25.0,1.018493413925171,-4382.75439453125,37.3613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,304.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1361612826585769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243555024266243,0.1243597492575645,-4.248186542099575e-06,0.0,0.0001381863839924,0.0,0.0,4.860534191131592,0.0,0.0,0.0,0.2735239565372467,4.0,0.0,1.0
