time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.002900396939367,-220.3915252685547,295.0918884277344,0.548604428768158,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.548604428768158,0.050000000745058,0.048252809792757,293.2157897949219,297.1499938964844,293.1499938964844,0.003861395874992,-226.82920837402344,296.3818359375,0.548604428768158,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.091074526309967,-2237.569091796875,304.1442565917969,0.798615574836731,0.1494471132755279,0.1419365555047989,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.548604428768158,0.050000000745058,0.2288905531167984,291.1243591308594,291.1499938964844,271.4266662597656,269.95147705078125,283.8398742675781,293.3469543457031,291.12451171875,1.0,0.160294234752655,0.968648374080658,0.968648374080658,1.0,1.0,-0.6006719470024109,0.2608201205730438,0.339851826429367,0.0877840146422386,0.0,0.0,0.1638746261596679,24.68882751464844,25.0,0.993202030658722,-4418.43896484375,37.537723541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,304.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1373572200536728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260065138339996,0.126010775566101,-4.250982783560176e-06,0.0,0.0001394001155858,0.0,0.0,4.930034637451172,0.0,0.0,0.0,0.2737907767295837,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.002900396939367,-220.3915252685547,295.0918884277344,0.548604428768158,0.050000000745058,0.0458220355212688,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.548604428768158,0.050000000745058,0.048252809792757,293.2157897949219,297.1499938964844,293.1499938964844,0.003861395874992,-226.82920837402344,296.3818359375,0.548604428768158,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.091074526309967,-2237.569091796875,304.1442565917969,0.798615574836731,0.1494471132755279,0.1419365555047989,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.548604428768158,0.050000000745058,0.2288905531167984,291.1243591308594,291.1499938964844,271.4266662597656,269.95147705078125,283.8398742675781,293.3469543457031,291.12451171875,1.0,0.160294234752655,0.968648374080658,0.968648374080658,1.0,1.0,-0.6006719470024109,0.2608201205730438,0.339851826429367,0.0877840146422386,0.0,0.0,0.1638746261596679,24.68882751464844,25.0,0.993202030658722,-4418.43896484375,37.537723541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504943847656,304.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1373572200536728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260065138339996,0.126010775566101,-4.250982783560176e-06,0.0,0.0001394001155858,0.0,0.0,4.930034637451172,0.0,0.0,0.0,0.2737907767295837,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.002922743326053,-222.06951904296875,295.12255859375,0.5487371683120728,0.050000000745058,0.0458210855722427,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487371683120728,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038575599901378,-226.60723876953125,296.3771057128906,0.5487371683120728,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.092313028872013,-2261.87744140625,304.14410400390625,0.8017625212669373,0.1510975658893585,0.1434876471757888,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487371683120728,0.050000000745058,0.2288858145475387,291.12506103515625,291.1499938964844,271.3699951171875,269.9161682128906,283.80426025390625,293.3268127441406,291.12518310546875,1.0,0.1604510992765426,0.968914031982422,0.968914031982422,1.0,1.0,-0.6025245189666748,0.2616147398948669,0.3409097790718078,0.0881522968411445,0.0,0.0,0.1671542525291443,24.678634643554688,25.0,0.9341025948524476,-4453.95849609375,37.71924209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,304.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1385397464036941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276338100433349,0.1276380568742752,-4.253753104421776e-06,0.0,0.0001406002265866,0.0,0.0,4.998708724975586,0.0,0.0,0.0,0.2740546464920044,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.002922743326053,-222.06951904296875,295.12255859375,0.5487371683120728,0.050000000745058,0.0458210855722427,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487371683120728,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038575599901378,-226.60723876953125,296.3771057128906,0.5487371683120728,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.092313028872013,-2261.87744140625,304.14410400390625,0.8017625212669373,0.1510975658893585,0.1434876471757888,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5487371683120728,0.050000000745058,0.2288858145475387,291.12506103515625,291.1499938964844,271.3699951171875,269.9161682128906,283.80426025390625,293.3268127441406,291.12518310546875,1.0,0.1604510992765426,0.968914031982422,0.968914031982422,1.0,1.0,-0.6025245189666748,0.2616147398948669,0.3409097790718078,0.0881522968411445,0.0,0.0,0.1671542525291443,24.678634643554688,25.0,0.9341025948524476,-4453.95849609375,37.71924209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851806640625,304.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1385397464036941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276338100433349,0.1276380568742752,-4.253753104421776e-06,0.0,0.0001406002265866,0.0,0.0,4.998708724975586,0.0,0.0,0.0,0.2740546464920044,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.002934492425993,-222.95169067382807,295.138671875,0.5488033294677734,0.050000000745058,0.0458206124603748,294.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5488033294677734,0.050000000745058,0.048251312226057,293.20623779296875,297.1499938964844,293.1499938964844,0.0038562924601137,-226.53306579589844,296.3755798339844,0.5488033294677734,0.050000000745058,0.035638254135847,293.0957946777344,297.1499938964844,293.1499938964844,0.0929420664906501,-2274.220458984375,304.14404296875,0.803348958492279,0.1519350707530975,0.144274964928627,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5488033294677734,0.050000000745058,0.2288834601640701,291.1253662109375,291.1499938964844,271.3416748046875,269.89862060546875,283.7867736816406,293.3172607421875,291.1255187988281,1.0,0.1605313569307327,0.9690468907356262,0.9690468907356262,1.0,1.0,-0.6034649610519409,0.2620176374912262,0.3414472937583923,0.0883404538035392,0.0,0.0,0.1687625348567962,24.67372131347656,25.0,0.8967607021331787,-4471.65869140625,37.81189727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.852783203125,304.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1391250193119049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284390538930893,0.1284433007240295,-4.255129624652909e-06,0.0,0.0001411942066624,0.0,0.0,5.032754421234131,0.0,0.0,0.0,0.2741855084896087,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029466017149388,-223.86083984375,295.1552429199219,0.5488694906234741,0.050000000745058,0.0458201430737972,294.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5488694906234741,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038554323837161,-226.4819793701172,296.3746032714844,0.5488694906234741,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935770720243454,-2286.676513671875,304.1439819335937,0.8049420714378357,0.1527799814939499,0.1450693607330322,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5488694906234741,0.050000000745058,0.2288811057806015,291.12567138671875,291.1499938964844,271.3133239746094,269.881103515625,283.7695007324219,293.3080749511719,291.12579345703125,1.0,0.1606127470731735,0.969176471233368,0.969176471233368,1.0,1.0,-0.6044138669967651,0.2624238431453705,0.3419900238513946,0.0885310396552085,0.0,0.0,0.170352429151535,24.668914794921875,25.0,0.8575760126113892,-4489.330078125,37.90571594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,304.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1397062242031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129239797592163,0.1292440444231033,-4.256500687915832e-06,0.0,0.0001417840685462,0.0,0.0,5.066651344299316,0.0,0.0,0.0,0.2743158638477325,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029723902698606,-225.79367065429688,295.1905822753906,0.5490050315856934,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490050315856934,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038552458863705,-226.4635772705078,296.37469482421875,0.5490050315856934,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948717668652534,-2312.052978515625,304.1438293457031,0.8081458210945129,0.1545135229825973,0.1466914564371109,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490050315856934,0.050000000745058,0.2288762778043747,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998962402344,291.1268310546875,1.0,0.160779133439064,0.9694356322288512,0.9694356322288512,1.0,1.0,-0.6063514351844788,0.263252317905426,0.3430991470813751,0.0889225155115127,0.0,0.0,0.1734271049499511,24.659088134765625,25.0,1.7034268379211426,-4523.474609375,38.09779739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,304.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1408539861440658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130814790725708,0.1308190524578094,-4.259225079294993e-06,0.0,0.0001429488911526,0.0,0.0,5.133466720581055,0.0,0.0,0.0,0.2745729982852936,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029723902698606,-225.79367065429688,295.1905822753906,0.5490050315856934,0.050000000745058,0.0458191782236099,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490050315856934,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038552458863705,-226.4635772705078,296.37469482421875,0.5490050315856934,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948717668652534,-2312.052978515625,304.1438293457031,0.8081458210945129,0.1545135229825973,0.1466914564371109,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490050315856934,0.050000000745058,0.2288762778043747,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998962402344,291.1268310546875,1.0,0.160779133439064,0.9694356322288512,0.9694356322288512,1.0,1.0,-0.6063514351844788,0.263252317905426,0.3430991470813751,0.0889225155115127,0.0,0.0,0.1734271049499511,24.659088134765625,25.0,1.7034268379211426,-4523.474609375,38.09779739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85699462890625,304.5878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1408539861440658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130814790725708,0.1308190524578094,-4.259225079294993e-06,0.0,0.0001429488911526,0.0,0.0,5.133466720581055,0.0,0.0,0.0,0.2745729982852936,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0030002428684383,-227.8723297119141,295.2294006347656,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038568468298763,-226.5379943847656,296.3779296875,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962074398994445,-2338.189453125,304.1436462402344,0.8113649487495422,0.156307652592659,0.148373082280159,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5491493344306946,0.050000000745058,0.228871151804924,291.1283569335937,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1287536621094,1.0,0.16095070540905,0.9696947932243348,0.9696947932243348,1.0,1.0,-0.6083599328994751,0.2641097903251648,0.3442501127719879,0.0893314778804779,0.0,0.0,0.1761936247348785,24.64829635620117,25.0,2.457437753677368,-4556.11376953125,38.29702758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,304.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.14197738468647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322741657495498,0.1322784274816513,-4.261841240804642e-06,0.0,0.0001440890046069,0.0,0.0,5.195620536804199,0.0,0.0,0.0,0.2748134434223175,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0030002428684383,-227.8723297119141,295.2294006347656,0.5491493344306946,0.050000000745058,0.0458181500434875,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5491493344306946,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038568468298763,-226.5379943847656,296.3779296875,0.5491493344306946,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962074398994445,-2338.189453125,304.1436462402344,0.8113649487495422,0.156307652592659,0.148373082280159,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5491493344306946,0.050000000745058,0.228871151804924,291.1283569335937,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1287536621094,1.0,0.16095070540905,0.9696947932243348,0.9696947932243348,1.0,1.0,-0.6083599328994751,0.2641097903251648,0.3442501127719879,0.0893314778804779,0.0,0.0,0.1761936247348785,24.64829635620117,25.0,2.457437753677368,-4556.11376953125,38.29702758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861083984375,304.62506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.32421875,18000.0,0.0,0.0,0.14197738468647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322741657495498,0.1322784274816513,-4.261841240804642e-06,0.0,0.0001440890046069,0.0,0.0,5.195620536804199,0.0,0.0,0.0,0.2748134434223175,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030297040939331,-230.07334899902344,295.2704467773437,0.5492958426475525,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5492958426475525,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038603018037974,-226.7201385498047,296.38348388671875,0.5492958426475525,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975814089179039,-2365.0380859375,304.1434936523437,0.8145701289176941,0.1581404954195022,0.1500960290431976,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5492958426475525,0.050000000745058,0.2288659512996673,291.12994384765625,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1301574707031,1.0,0.1611275672912597,0.969947338104248,0.969947338104248,1.0,1.0,-0.6104178428649902,0.2649872004985809,0.3454306721687317,0.0897534042596817,0.0,0.0,0.1787540167570114,24.63759994506836,25.0,1.8716925382614136,-4587.37353515625,38.50232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1430677622556686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336157321929931,0.1336199939250946,-4.264247763785534e-06,0.0,0.0001451955904485,0.0,0.0,5.252874374389648,0.0,0.0,0.0,0.2750353515148163,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030297040939331,-230.07334899902344,295.2704467773437,0.5492958426475525,0.050000000745058,0.0458171106874942,294.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5492958426475525,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038603018037974,-226.7201385498047,296.38348388671875,0.5492958426475525,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975814089179039,-2365.0380859375,304.1434936523437,0.8145701289176941,0.1581404954195022,0.1500960290431976,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5492958426475525,0.050000000745058,0.2288659512996673,291.12994384765625,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1301574707031,1.0,0.1611275672912597,0.969947338104248,0.969947338104248,1.0,1.0,-0.6104178428649902,0.2649872004985809,0.3454306721687317,0.0897534042596817,0.0,0.0,0.1787540167570114,24.63759994506836,25.0,1.8716925382614136,-4587.37353515625,38.50232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665466308594,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.708984375,18000.0,0.0,0.0,0.1430677622556686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336157321929931,0.1336199939250946,-4.264247763785534e-06,0.0,0.0001451955904485,0.0,0.0,5.252874374389648,0.0,0.0,0.0,0.2750353515148163,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030609029345214,-232.4094696044922,295.3131408691406,0.5494412183761597,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5494412183761597,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038656441029161,-227.0150756835937,296.3908386230469,0.5494412183761597,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989875495433807,-2392.46826171875,304.143310546875,0.8177491426467896,0.1600013524293899,0.1518472284078598,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5494412183761597,0.050000000745058,0.2288607954978943,291.1307067871094,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1307983398437,1.0,0.1613093316555023,0.9701998233795166,0.9701998233795166,1.0,1.0,-0.6125097870826721,0.2658780813217163,0.3466317057609558,0.090185135602951,0.0,0.0,0.181265726685524,24.62752151489257,25.0,0.9322502613067628,-4618.5537109375,38.71267318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,304.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1441203951835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349283307790756,0.134932592511177,-4.266550149623072e-06,0.0,0.0001462638756493,0.0,0.0,5.308935642242432,0.0,0.0,0.0,0.2752518653869629,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030609029345214,-232.4094696044922,295.3131408691406,0.5494412183761597,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5494412183761597,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038656441029161,-227.0150756835937,296.3908386230469,0.5494412183761597,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989875495433807,-2392.46826171875,304.143310546875,0.8177491426467896,0.1600013524293899,0.1518472284078598,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5494412183761597,0.050000000745058,0.2288607954978943,291.1307067871094,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1307983398437,1.0,0.1613093316555023,0.9701998233795166,0.9701998233795166,1.0,1.0,-0.6125097870826721,0.2658780813217163,0.3466317057609558,0.090185135602951,0.0,0.0,0.181265726685524,24.62752151489257,25.0,0.9322502613067628,-4618.5537109375,38.71267318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,304.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8046875,18000.0,0.0,0.0,0.1441203951835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349283307790756,0.134932592511177,-4.266550149623072e-06,0.0,0.0001462638756493,0.0,0.0,5.308935642242432,0.0,0.0,0.0,0.2752518653869629,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.003077188739553,-233.6302185058593,295.33514404296875,0.549513041973114,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.549513041973114,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.003869058098644,-227.206283569336,296.3952941894531,0.549513041973114,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997016802430152,-2406.375,304.1432189941406,0.8193309903144836,0.1609414368867874,0.1527323126792907,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.549513041973114,0.050000000745058,0.2288582473993301,291.130859375,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.13092041015625,1.0,0.1614020615816116,0.9703260660171508,0.9703260660171508,1.0,1.0,-0.6135672330856323,0.2663280665874481,0.3472391664981842,0.0904043987393379,0.0,0.0,0.1825247406959533,24.62277603149414,25.0,0.5289552211761475,-4634.3056640625,38.81967926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8770446777344,304.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1446316838264465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355880200862884,0.1355922967195511,-4.2676965676946566e-06,0.0,0.0001467827823944,0.0,0.0,5.337138652801514,0.0,0.0,0.0,0.2753605544567108,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030938235577195,-234.8773651123047,295.3575744628906,0.5495843887329102,0.050000000745058,0.0458150655031204,294.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5495843887329102,0.050000000745058,0.0482454672455787,293.1700744628906,297.1499938964844,293.1499938964844,0.0038728851359337,-227.4215087890625,296.40020751953125,0.5495843887329102,0.050000000745058,0.0356339402496814,293.08660888671875,297.1499938964844,293.1499938964844,0.1004216521978378,-2420.376220703125,304.1431579589844,0.8209077715873718,0.1618866473436355,0.1536223292350769,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5495843887329102,0.050000000745058,0.2288557291030883,291.13092041015625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.13092041015625,1.0,0.1614957749843597,0.9704486131668092,0.9704486131668092,1.0,1.0,-0.6146305799484253,0.2667803168296814,0.3478502631187439,0.0906254947185516,0.0,0.0,0.1837911307811737,24.61819839477539,25.0,0.1971057206392288,-4650.19677734375,38.92770767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808898925781,304.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.740234375,18000.0,0.0,0.0,0.1451349854469299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362537592649459,0.1362580209970474,-4.268849352229154e-06,0.0,0.0001472935691708,0.0,0.0,5.365621089935303,0.0,0.0,0.0,0.2754703462123871,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.0031282741110771,-237.4599456787109,295.4037780761719,0.5497255325317383,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5497255325317383,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038818700704723,-227.9282684326172,296.4115905761719,0.5497255325317383,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018790528178215,-2448.654541015625,304.1430053710937,0.8240523934364319,0.1637926399707794,0.1554174870252609,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5497255325317383,0.050000000745058,0.2288507372140884,291.1308288574219,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1307983398437,1.0,0.1616863459348678,0.9706937074661256,0.9706937074661256,1.0,1.0,-0.6167755722999573,0.2676919400691986,0.3490836322307586,0.0910734608769416,0.0,0.0,0.1863541305065155,24.609560012817383,25.0,-0.2156641185283661,-4682.4482421875,39.14692306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,304.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.60546875,18000.0,0.0,0.0,0.1461183726787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376096606254577,0.1376139372587204,-4.2711972128017806e-06,0.0,0.0001482915831729,0.0,0.0,5.423717021942139,0.0,0.0,0.0,0.2756941616535187,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.0031282741110771,-237.4599456787109,295.4037780761719,0.5497255325317383,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5497255325317383,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038818700704723,-227.9282684326172,296.4115905761719,0.5497255325317383,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018790528178215,-2448.654541015625,304.1430053710937,0.8240523934364319,0.1637926399707794,0.1554174870252609,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5497255325317383,0.050000000745058,0.2288507372140884,291.1308288574219,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1307983398437,1.0,0.1616863459348678,0.9706937074661256,0.9706937074661256,1.0,1.0,-0.6167755722999573,0.2676919400691986,0.3490836322307586,0.0910734608769416,0.0,0.0,0.1863541305065155,24.609560012817383,25.0,-0.2156641185283661,-4682.4482421875,39.14692306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8886108398437,304.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.60546875,18000.0,0.0,0.0,0.1461183726787567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376096606254577,0.1376139372587204,-4.2711972128017806e-06,0.0,0.0001482915831729,0.0,0.0,5.423717021942139,0.0,0.0,0.0,0.2756941616535187,4.0,0.0,1.0
841140,293.053955078125,297.1499938964844,293.1499938964844,0.0031642424874007,-240.154296875,295.451904296875,0.5498647689819336,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5498647689819336,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038925753906369,-228.53237915039065,296.4251403808594,0.5498647689819336,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.103357046842575,-2477.244384765625,304.14288330078125,0.8271913528442383,0.1657177805900573,0.1572310924530029,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5498647689819336,0.050000000745058,0.2288458347320556,291.1305847167969,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.13055419921875,1.0,0.1618807464838028,0.970938801765442,0.970938801765442,1.0,1.0,-0.6189428567886353,0.2686122357845306,0.3503306210041046,0.0915286168456077,0.0,0.0,0.1889551877975464,24.60157012939453,25.0,-0.3546145260334015,-4715.26171875,39.37010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1470774114131927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389998644590377,0.1390041410923004,-4.27361328547704e-06,0.0,0.0001492648734711,0.0,0.0,5.483411312103272,0.0,0.0,0.0,0.2759242653846741,4.0,0.0,1.0
841200,293.053955078125,297.1499938964844,293.1499938964844,0.0031642424874007,-240.154296875,295.451904296875,0.5498647689819336,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5498647689819336,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038925753906369,-228.53237915039065,296.4251403808594,0.5498647689819336,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.103357046842575,-2477.244384765625,304.14288330078125,0.8271913528442383,0.1657177805900573,0.1572310924530029,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5498647689819336,0.050000000745058,0.2288458347320556,291.1305847167969,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.13055419921875,1.0,0.1618807464838028,0.970938801765442,0.970938801765442,1.0,1.0,-0.6189428567886353,0.2686122357845306,0.3503306210041046,0.0915286168456077,0.0,0.0,0.1889551877975464,24.60157012939453,25.0,-0.3546145260334015,-4715.26171875,39.37010192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,304.7851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1470774114131927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389998644590377,0.1390041410923004,-4.27361328547704e-06,0.0,0.0001492648734711,0.0,0.0,5.483411312103272,0.0,0.0,0.0,0.2759242653846741,4.0,0.0,1.0
841260,293.0478820800781,297.1499938964844,293.1499938964844,0.00320176477544,-242.961654663086,295.5020751953125,0.5500022768974304,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5500022768974304,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039050406776368,-229.2349395751953,296.4409484863281,0.5500022768974304,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048541814088821,-2506.113525390625,304.14276123046875,0.8303325772285461,0.1676613390445709,0.1590623706579208,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5500022768974304,0.050000000745058,0.2288409918546676,291.13037109375,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1303405761719,1.0,0.1620788723230362,0.9711764454841614,0.9711764454841614,1.0,1.0,-0.6211314797401428,0.2695407569408417,0.3515907227993011,0.0919906049966812,0.0,0.0,0.1915863007307052,24.59419631958008,25.0,-0.3324378728866577,-4748.5068359375,39.59716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,304.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.1480196565389633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404217332601547,0.1404260098934173,-4.27610120823374e-06,0.0,0.0001502211380284,0.0,0.0,5.54461145401001,0.0,0.0,0.0,0.2761604189872741,4.0,0.0,1.0
841320,293.0478820800781,297.1499938964844,293.1499938964844,0.00320176477544,-242.961654663086,295.5020751953125,0.5500022768974304,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5500022768974304,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039050406776368,-229.2349395751953,296.4409484863281,0.5500022768974304,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048541814088821,-2506.113525390625,304.14276123046875,0.8303325772285461,0.1676613390445709,0.1590623706579208,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5500022768974304,0.050000000745058,0.2288409918546676,291.13037109375,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1303405761719,1.0,0.1620788723230362,0.9711764454841614,0.9711764454841614,1.0,1.0,-0.6211314797401428,0.2695407569408417,0.3515907227993011,0.0919906049966812,0.0,0.0,0.1915863007307052,24.59419631958008,25.0,-0.3324378728866577,-4748.5068359375,39.59716033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018859863281,304.81671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.1480196565389633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404217332601547,0.1404260098934173,-4.27610120823374e-06,0.0,0.0001502211380284,0.0,0.0,5.54461145401001,0.0,0.0,0.0,0.2761604189872741,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032407394610345,-245.8736114501953,295.5541687011719,0.5501382946968079,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.003919166047126,-230.0298309326172,296.4589538574219,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063684970140457,-2535.222900390625,304.14263916015625,0.8334806561470032,0.1696211397647857,0.1609092801809311,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1302185058594,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.13018798828125,1.0,0.1622802466154098,0.971414029598236,0.971414029598236,1.0,1.0,-0.6233389377593994,0.2704766094684601,0.3528623282909393,0.0924589410424232,0.0,0.0,0.1942374557256698,24.587345123291016,25.0,-0.2653884589672088,-4782.04638671875,39.827762603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,304.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1489543914794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418699473142624,0.1418742388486862,-4.278651431377512e-06,0.0,0.0001511697773821,0.0,0.0,5.607097148895264,0.0,0.0,0.0,0.2764017879962921,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032407394610345,-245.8736114501953,295.5541687011719,0.5501382946968079,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.003919166047126,-230.0298309326172,296.4589538574219,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063684970140457,-2535.222900390625,304.14263916015625,0.8334806561470032,0.1696211397647857,0.1609092801809311,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1302185058594,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.13018798828125,1.0,0.1622802466154098,0.971414029598236,0.971414029598236,1.0,1.0,-0.6233389377593994,0.2704766094684601,0.3528623282909393,0.0924589410424232,0.0,0.0,0.1942374557256698,24.587345123291016,25.0,-0.2653884589672088,-4782.04638671875,39.827762603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,304.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1489543914794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418699473142624,0.1418742388486862,-4.278651431377512e-06,0.0,0.0001511697773821,0.0,0.0,5.607097148895264,0.0,0.0,0.0,0.2764017879962921,4.0,0.0,1.0
841500,293.03887939453125,297.1499938964844,293.1499938964844,0.0032607964240014,-247.37046813964844,295.5809631347656,0.5502058267593384,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5502058267593384,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.003926879260689,-230.4634246826172,296.46881103515625,0.5502058267593384,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071320325136184,-2549.86572265625,304.1426086425781,0.8350589275360107,0.1706070005893707,0.1618384718894958,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5502058267593384,0.050000000745058,0.2288338243961334,291.130126953125,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.130126953125,1.0,0.1623821556568145,0.9715328216552734,0.9715328216552734,1.0,1.0,-0.624449610710144,0.2709472179412842,0.3535023927688598,0.0926954448223114,0.0,0.0,0.1955693811178207,24.5841121673584,25.0,-0.2344068735837936,-4798.900390625,39.94438934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,304.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.1494213342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426033079624176,0.1426075845956802,-4.279949735064292e-06,0.0,0.0001516436605015,0.0,0.0,5.638798713684082,0.0,0.0,0.0,0.2765243351459503,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032812021672725,-248.8922271728516,295.6082458496094,0.550273060798645,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550273060798645,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.003934992942959,-230.919189453125,296.47918701171875,0.550273060798645,0.050000000745058,0.0356301590800285,293.080078125,297.1499938964844,293.1499938964844,0.1078994497656822,-2564.560302734375,304.1425476074219,0.8366401195526123,0.1715963780879974,0.1627709716558456,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550273060798645,0.050000000745058,0.2288314551115036,291.13006591796875,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577514648437,291.13006591796875,1.0,0.1624847650527954,0.971648335456848,0.971648335456848,1.0,1.0,-0.6255642771720886,0.27141934633255,0.3541449308395386,0.0929333046078682,0.0,0.0,0.1969049572944641,24.58098793029785,25.0,-0.210283949971199,-4815.80517578125,40.06181335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,304.87701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1498891562223434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433424055576324,0.1433466970920562,-4.281261226424249e-06,0.0,0.0001521184458397,0.0,0.0,5.670787811279297,0.0,0.0,0.0,0.276648074388504,4.0,0.0,1.0
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033231214620172,-252.01470947265625,295.6641845703125,0.5504067540168762,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504067540168762,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039524869062006,-231.9010009765625,296.5015869140625,0.5504067540168762,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094461902976036,-2594.10888671875,304.1424560546875,0.8398139476776123,0.1735856980085373,0.164646178483963,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504067540168762,0.050000000745058,0.2288267612457275,291.12994384765625,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1299133300781,1.0,0.1626921445131302,0.9718794226646424,0.9718794226646424,1.0,1.0,-0.6278058886528015,0.2723683416843414,0.3554375469684601,0.0934133008122444,0.0,0.0,0.1995880454778671,24.5750675201416,25.0,-0.1839006841182708,-4849.76220703125,40.29910659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,304.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.1508310735225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448385417461395,0.1448428332805633,-4.283927410142496e-06,0.0,0.0001530743757029,0.0,0.0,5.735663890838623,0.0,0.0,0.0,0.2768992185592651,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033231214620172,-252.01470947265625,295.6641845703125,0.5504067540168762,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504067540168762,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039524869062006,-231.9010009765625,296.5015869140625,0.5504067540168762,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094461902976036,-2594.10888671875,304.1424560546875,0.8398139476776123,0.1735856980085373,0.164646178483963,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5504067540168762,0.050000000745058,0.2288267612457275,291.12994384765625,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1299133300781,1.0,0.1626921445131302,0.9718794226646424,0.9718794226646424,1.0,1.0,-0.6278058886528015,0.2723683416843414,0.3554375469684601,0.0934133008122444,0.0,0.0,0.1995880454778671,24.5750675201416,25.0,-0.1839006841182708,-4849.76220703125,40.29910659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,304.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.1508310735225677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448385417461395,0.1448428332805633,-4.283927410142496e-06,0.0,0.0001530743757029,0.0,0.0,5.735663890838623,0.0,0.0,0.0,0.2768992185592651,4.0,0.0,1.0
841740,293.024169921875,297.1499938964844,293.1499938964844,0.0033664975780993,-255.240478515625,295.7220153808594,0.550539493560791,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550539493560791,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039716530591249,-232.97528076171875,296.526123046875,0.550539493560791,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110081523656845,-2623.85693359375,304.1423645019531,0.8430041670799255,0.1755882054567337,0.1665339767932891,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550539493560791,0.050000000745058,0.228822112083435,291.1298217773437,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1297912597656,1.0,0.1629021912813186,0.9721104502677916,0.9721104502677916,1.0,1.0,-0.6300626993179321,0.2733232378959656,0.3567394614219665,0.0938986837863922,0.0,0.0,0.2022877484560012,24.569543838500977,25.0,-0.1773992329835891,-4883.92626953125,40.53951644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1517861634492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146359235048294,0.1463635265827179,-4.286652256269008e-06,0.0,0.0001540436642244,0.0,0.0,5.801772594451904,0.0,0.0,0.0,0.277155339717865,4.0,0.0,1.0
841800,293.024169921875,297.1499938964844,293.1499938964844,0.0033664975780993,-255.240478515625,295.7220153808594,0.550539493560791,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550539493560791,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039716530591249,-232.97528076171875,296.526123046875,0.550539493560791,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110081523656845,-2623.85693359375,304.1423645019531,0.8430041670799255,0.1755882054567337,0.1665339767932891,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.550539493560791,0.050000000745058,0.228822112083435,291.1298217773437,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1297912597656,1.0,0.1629021912813186,0.9721104502677916,0.9721104502677916,1.0,1.0,-0.6300626993179321,0.2733232378959656,0.3567394614219665,0.0938986837863922,0.0,0.0,0.2022877484560012,24.569543838500977,25.0,-0.1773992329835891,-4883.92626953125,40.53951644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1517861634492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146359235048294,0.1463635265827179,-4.286652256269008e-06,0.0,0.0001540436642244,0.0,0.0,5.801772594451904,0.0,0.0,0.0,0.277155339717865,4.0,0.0,1.0
