time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.0184020996094,297.1499938964844,293.1499938964844,0.0034113167785108,-258.56768798828125,295.7816772460937,0.5506715774536133,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5506715774536133,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.003992476966232,-234.140869140625,296.55279541015625,0.5506715774536133,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125846430659294,-2653.7900390625,304.14227294921875,0.8462120890617371,0.1776029914617538,0.1684335023164749,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5506715774536133,0.050000000745058,0.2288174927234649,291.12969970703125,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1296691894531,1.0,0.1631147265434265,0.972335159778595,0.972335159778595,1.0,1.0,-0.6323336362838745,0.2742835581302643,0.3580501079559326,0.0943890735507011,0.0,0.0,0.2050042450428009,24.564373016357425,25.0,-0.1728364825248718,-4918.31787109375,40.78290939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,304.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1527593731880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479051858186721,0.147909477353096,-4.289437583793188e-06,0.0,0.0001550313463667,0.0,0.0,5.869154453277588,0.0,0.0,0.0,0.2774166762828827,4.0,0.0,1.0
841920,293.0184020996094,297.1499938964844,293.1499938964844,0.0034113167785108,-258.56768798828125,295.7816772460937,0.5506715774536133,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5506715774536133,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.003992476966232,-234.140869140625,296.55279541015625,0.5506715774536133,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125846430659294,-2653.7900390625,304.14227294921875,0.8462120890617371,0.1776029914617538,0.1684335023164749,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5506715774536133,0.050000000745058,0.2288174927234649,291.12969970703125,291.1499938964844,270.57666015625,269.4198913574219,283.4227294921875,293.2431640625,291.1296691894531,1.0,0.1631147265434265,0.972335159778595,0.972335159778595,1.0,1.0,-0.6323336362838745,0.2742835581302643,0.3580501079559326,0.0943890735507011,0.0,0.0,0.2050042450428009,24.564373016357425,25.0,-0.1728364825248718,-4918.31787109375,40.78290939331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,304.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1527593731880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479051858186721,0.147909477353096,-4.289437583793188e-06,0.0,0.0001550313463667,0.0,0.0,5.869154453277588,0.0,0.0,0.0,0.2774166762828827,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034576079342514,-261.9984130859375,295.8431396484375,0.5508029460906982,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5508029460906982,0.050000000745058,0.0482364371418952,293.1115417480469,297.1499938964844,293.1499938964844,0.0040149926207959,-235.3999786376953,296.5815734863281,0.5508029460906982,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141760423779487,-2683.916259765625,304.1422119140625,0.8494384288787842,0.1796295195817947,0.1703442186117172,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5508029460906982,0.050000000745058,0.2288129031658172,291.1294860839844,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.12945556640625,1.0,0.1633296310901641,0.9725598096847534,0.9725598096847534,1.0,1.0,-0.6346181035041809,0.2752490937709808,0.3593689799308777,0.0948843508958816,0.0,0.0,0.2077487409114837,24.55953025817871,25.0,-0.3628027439117431,-4952.45166015625,41.02921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,304.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1537542641162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494799852371215,0.1494842767715454,-4.292287030693842e-06,0.0,0.0001560410310048,0.0,0.0,5.937972068786621,0.0,0.0,0.0,0.2776838541030884,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034576079342514,-261.9984130859375,295.8431396484375,0.5508029460906982,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5508029460906982,0.050000000745058,0.0482364371418952,293.1115417480469,297.1499938964844,293.1499938964844,0.0040149926207959,-235.3999786376953,296.5815734863281,0.5508029460906982,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141760423779487,-2683.916259765625,304.1422119140625,0.8494384288787842,0.1796295195817947,0.1703442186117172,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5508029460906982,0.050000000745058,0.2288129031658172,291.1294860839844,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.12945556640625,1.0,0.1633296310901641,0.9725598096847534,0.9725598096847534,1.0,1.0,-0.6346181035041809,0.2752490937709808,0.3593689799308777,0.0948843508958816,0.0,0.0,0.2077487409114837,24.55953025817871,25.0,-0.3628027439117431,-4952.45166015625,41.02921295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,304.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.560546875,18000.0,0.0,0.0,0.1537542641162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494799852371215,0.1494842767715454,-4.292287030693842e-06,0.0,0.0001560410310048,0.0,0.0,5.937972068786621,0.0,0.0,0.0,0.2776838541030884,4.0,0.0,1.0
842100,293.0098571777344,297.1499938964844,293.1499938964844,0.0034812937956303,-263.75152587890625,295.8745422363281,0.5508684515953064,0.050000000745058,0.0458060316741466,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508684515953064,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040268832817673,-236.0644378662109,296.5967102050781,0.5508684515953064,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149772703647613,-2699.05029296875,304.14215087890625,0.8510586023330688,0.1806469708681106,0.1713035702705383,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508684515953064,0.050000000745058,0.2288106083869934,291.1293640136719,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1293334960937,1.0,0.163437932729721,0.972672164440155,0.972672164440155,1.0,1.0,-0.6357651352882385,0.2757337689399719,0.3600313663482666,0.0951337590813636,0.0,0.0,0.209140658378601,24.55722045898437,25.0,-0.2229541093111038,-4970.669921875,41.15342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,304.99713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.1542606800794601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502842605113983,0.1502885669469833,-4.29374267696403e-06,0.0,0.0001565549755468,0.0,0.0,5.973182678222656,0.0,0.0,0.0,0.2778205573558807,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035053596366196,-265.528076171875,295.9065246582031,0.5509338974952698,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5509338974952698,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.0040391907095909,-236.7490997314453,296.612548828125,0.5509338974952698,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157791092991828,-2714.167724609375,304.1421203613281,0.8526833653450012,0.181667223572731,0.1722655445337295,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5509338974952698,0.050000000745058,0.2288083285093307,291.1294250488281,291.1499938964844,270.4633483886719,269.3435974121094,283.369873046875,293.2333679199219,291.1295471191406,1.0,0.1635467857122421,0.972780704498291,0.972780704498291,1.0,1.0,-0.6369153261184692,0.2762195765972137,0.3606957197189331,0.0953842625021934,0.0,0.0,0.2105054557323455,24.554981231689453,25.0,0.501632571220398,-4990.005859375,41.2783432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027709960937,305.0068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1547758877277374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510902196168899,0.1510945111513137,-4.2952215153491125e-06,0.0,0.0001570778549648,0.0,0.0,6.008536815643311,0.0,0.0,0.0,0.2779579162597656,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035543863195925,-269.1282653808594,295.9725952148437,0.5510644316673279,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5510644316673279,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040648109279572,-238.16123962402344,296.6464538574219,0.5510644316673279,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.117379255592823,-2744.244384765625,304.14208984375,0.8559455871582031,0.1837149560451507,0.1741965562105178,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5510644316673279,0.050000000745058,0.2288037687540054,291.130859375,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1312866210937,1.0,0.1637659966945648,0.9729978442192078,0.9729978442192078,1.0,1.0,-0.6392241716384888,0.2771945595741272,0.3620295822620392,0.0958884954452514,0.0,0.0,0.2129716724157333,24.550695419311523,25.0,2.2416675090789795,-5028.0009765625,41.53015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,305.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1558389514684677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525985896587371,0.152602881193161,-4.298119620216312e-06,0.0,0.0001581567194079,0.0,0.0,6.075002193450928,0.0,0.0,0.0,0.2782177031040191,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035543863195925,-269.1282653808594,295.9725952148437,0.5510644316673279,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5510644316673279,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040648109279572,-238.16123962402344,296.6464538574219,0.5510644316673279,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.117379255592823,-2744.244384765625,304.14208984375,0.8559455871582031,0.1837149560451507,0.1741965562105178,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5510644316673279,0.050000000745058,0.2288037687540054,291.130859375,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1312866210937,1.0,0.1637659966945648,0.9729978442192078,0.9729978442192078,1.0,1.0,-0.6392241716384888,0.2771945595741272,0.3620295822620392,0.0958884954452514,0.0,0.0,0.2129716724157333,24.550695419311523,25.0,2.2416675090789795,-5028.0009765625,41.53015899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965759277344,305.01971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.1558389514684677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525985896587371,0.152602881193161,-4.298119620216312e-06,0.0,0.0001581567194079,0.0,0.0,6.075002193450928,0.0,0.0,0.0,0.2782177031040191,4.0,0.0,1.0
842340,292.9959411621094,297.1499938964844,293.1499938964844,0.0036046295426785,-272.8095092773437,296.0404968261719,0.5511946082115173,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5511946082115173,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040919319726526,-239.6544189453125,296.6825256347656,0.5511946082115173,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189914047718048,-2774.459716796875,304.1420288085937,0.8592231869697571,0.1857718527317047,0.1761362999677658,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5511946082115173,0.050000000745058,0.2287992388010025,291.13250732421875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1326599121094,1.0,0.1639871746301651,0.9732149243354796,0.9732149243354796,1.0,1.0,-0.6415435671806335,0.2781736552715301,0.363369882106781,0.0963968113064765,0.0,0.0,0.2151813209056854,24.546669006347656,25.0,1.6311544179916382,-5061.99169921875,41.78456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,305.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1569392532110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539352536201477,0.1539395451545715,-4.300738964957418e-06,0.0,0.0001592734042787,0.0,0.0,6.134103775024414,0.0,0.0,0.0,0.2784502208232879,4.0,0.0,1.0
842400,292.9959411621094,297.1499938964844,293.1499938964844,0.0036046295426785,-272.8095092773437,296.0404968261719,0.5511946082115173,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5511946082115173,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040919319726526,-239.6544189453125,296.6825256347656,0.5511946082115173,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189914047718048,-2774.459716796875,304.1420288085937,0.8592231869697571,0.1857718527317047,0.1761362999677658,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.5511946082115173,0.050000000745058,0.2287992388010025,291.13250732421875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1326599121094,1.0,0.1639871746301651,0.9732149243354796,0.9732149243354796,1.0,1.0,-0.6415435671806335,0.2781736552715301,0.363369882106781,0.0963968113064765,0.0,0.0,0.2151813209056854,24.546669006347656,25.0,1.6311544179916382,-5061.99169921875,41.78456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.889404296875,305.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.1569392532110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539352536201477,0.1539395451545715,-4.300738964957418e-06,0.0,0.0001592734042787,0.0,0.0,6.134103775024414,0.0,0.0,0.0,0.2784502208232879,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036565482150763,-276.61737060546875,296.1093139648437,0.5513243675231934,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041209692135453,-241.262451171875,296.71990966796875,0.5513243675231934,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206284388899803,-2805.077392578125,304.1419677734375,0.862514853477478,0.1878376603126526,0.1780844330787658,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.2287947237491607,291.1328125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1327819824219,1.0,0.1642102003097534,0.9734249114990234,0.9734249114990234,1.0,1.0,-0.6438730359077454,0.2791571915149688,0.3647158443927765,0.0969076156616211,0.0,0.0,0.217443361878395,24.54287338256836,25.0,0.2762037217617035,-5096.03173828125,42.04149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1580619663000106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552747040987014,0.1552790105342865,-4.30323325417703e-06,0.0,0.0001604128046892,0.0,0.0,6.193270683288574,0.0,0.0,0.0,0.2786813676357269,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036565482150763,-276.61737060546875,296.1093139648437,0.5513243675231934,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041209692135453,-241.262451171875,296.71990966796875,0.5513243675231934,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206284388899803,-2805.077392578125,304.1419677734375,0.862514853477478,0.1878376603126526,0.1780844330787658,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5513243675231934,0.050000000745058,0.2287947237491607,291.1328125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1327819824219,1.0,0.1642102003097534,0.9734249114990234,0.9734249114990234,1.0,1.0,-0.6438730359077454,0.2791571915149688,0.3647158443927765,0.0969076156616211,0.0,0.0,0.217443361878395,24.54287338256836,25.0,0.2762037217617035,-5096.03173828125,42.04149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.03759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1580619663000106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552747040987014,0.1552790105342865,-4.30323325417703e-06,0.0,0.0001604128046892,0.0,0.0,6.193270683288574,0.0,0.0,0.0,0.2786813676357269,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037101549096405,-280.55377197265625,296.17901611328125,0.5514538288116455,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5514538288116455,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041519347578287,-242.9871826171875,296.758544921875,0.5514538288116455,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222928389906883,-2836.143310546875,304.1418762207031,0.8658192753791809,0.1899122446775436,0.1800407171249389,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5514538288116455,0.050000000745058,0.2287902384996414,291.1317138671875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1312255859375,1.0,0.1644349694252014,0.973634958267212,0.973634958267212,1.0,1.0,-0.6462123394012451,0.2801458239555359,0.3660665154457092,0.0974194705486297,0.0,0.0,0.219933345913887,24.53926086425781,25.0,-2.4951610565185547,-5125.1689453125,42.30089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,305.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.159193530678749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156722605228424,0.1567269116640091,-4.305837592255557e-06,0.0,0.0001615611981833,0.0,0.0,6.257236480712891,0.0,0.0,0.0,0.2789302766323089,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037101549096405,-280.55377197265625,296.17901611328125,0.5514538288116455,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5514538288116455,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041519347578287,-242.9871826171875,296.758544921875,0.5514538288116455,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222928389906883,-2836.143310546875,304.1418762207031,0.8658192753791809,0.1899122446775436,0.1800407171249389,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5514538288116455,0.050000000745058,0.2287902384996414,291.1317138671875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1312255859375,1.0,0.1644349694252014,0.973634958267212,0.973634958267212,1.0,1.0,-0.6462123394012451,0.2801458239555359,0.3660665154457092,0.0974194705486297,0.0,0.0,0.219933345913887,24.53926086425781,25.0,-2.4951610565185547,-5125.1689453125,42.30089569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,305.0585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.159193530678749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156722605228424,0.1567269116640091,-4.305837592255557e-06,0.0,0.0001615611981833,0.0,0.0,6.257236480712891,0.0,0.0,0.0,0.2789302766323089,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037376200780272,-282.575927734375,296.2139587402344,0.5515186190605164,0.050000000745058,0.0458015017211437,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5515186190605164,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.0041682245209813,-243.9011688232422,296.7781677246094,0.5515186190605164,0.050000000745058,0.0356233902275562,293.072265625,297.1499938964844,293.1499938964844,0.1231397837400436,-2851.93359375,304.1418151855469,0.8674765229225159,0.1909532248973846,0.1810222268104553,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5515186190605164,0.050000000745058,0.2287879884243011,291.1302185058594,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.12957763671875,1.0,0.1645480096340179,0.9737399220466614,0.9737399220466614,1.0,1.0,-0.6473860740661621,0.2806422114372253,0.3667438328266144,0.0976758524775505,0.0,0.0,0.2214065343141555,24.53750801086425,25.0,-3.700484037399292,-5141.15771484375,42.43155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759765625,305.07373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1597566157579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575639843940735,0.1575682908296585,-4.307280050852569e-06,0.0,0.0001621326518943,0.0,0.0,6.294371604919434,0.0,0.0,0.0,0.27907395362854,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037655516061931,-284.6303100585937,296.2492370605469,0.5515834093093872,0.050000000745058,0.0458010509610176,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5515834093093872,0.050000000745058,0.0482307113707065,293.07403564453125,297.1499938964844,293.1499938964844,0.0041850162670016,-244.8427734375,296.7982177734375,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239912211894989,-2867.785400390625,304.1417541503906,0.8691368699073792,0.191996693611145,0.1820059716701507,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1285400390625,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086181640625,291.1278991699219,1.0,0.1646614521741867,0.973841667175293,0.973841667175293,1.0,1.0,-0.6485624313354492,0.2811399102210998,0.3674225211143493,0.0979324877262115,0.0,0.0,0.2230081707239151,24.53577423095703,25.0,-4.235727787017822,-5157.91064453125,42.562835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87469482421875,305.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1603187322616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158499076962471,0.158503383398056,-4.308883035264444e-06,0.0,0.000162703130627,0.0,0.0,6.335697174072266,0.0,0.0,0.0,0.2792334854602813,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.003822349011898,-288.7917175292969,296.3214111328125,0.5517134666442871,0.050000000745058,0.0458001494407653,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042197625152766,-246.78146362304688,296.84014892578125,0.5517134666442871,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256986558437347,-2899.489501953125,304.14166259765625,0.8724672794342041,0.1940913796424865,0.1839807480573654,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5517134666442871,0.050000000745058,0.2287812381982803,291.1256408691406,291.1499938964844,270.12408447265625,269.1043395996094,283.2113952636719,293.2035827636719,291.1252746582031,1.0,0.1648895889520645,0.9740451574325562,0.9740451574325562,1.0,1.0,-0.6509239077568054,0.2821397185325622,0.3687841892242431,0.0984468385577201,0.0,0.0,0.2264600545167923,24.5323486328125,25.0,-3.3461318016052246,-5195.92431640625,42.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,305.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.1614461094141006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605773866176605,0.1605817079544067,-4.312570126785431e-06,0.0,0.0001638472749618,0.0,0.0,6.427937984466553,0.0,0.0,0.0,0.2795908153057098,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.003822349011898,-288.7917175292969,296.3214111328125,0.5517134666442871,0.050000000745058,0.0458001494407653,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5517134666442871,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042197625152766,-246.78146362304688,296.84014892578125,0.5517134666442871,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256986558437347,-2899.489501953125,304.14166259765625,0.8724672794342041,0.1940913796424865,0.1839807480573654,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5517134666442871,0.050000000745058,0.2287812381982803,291.1256408691406,291.1499938964844,270.12408447265625,269.1043395996094,283.2113952636719,293.2035827636719,291.1252746582031,1.0,0.1648895889520645,0.9740451574325562,0.9740451574325562,1.0,1.0,-0.6509239077568054,0.2821397185325622,0.3687841892242431,0.0984468385577201,0.0,0.0,0.2264600545167923,24.5323486328125,25.0,-3.3461318016052246,-5195.92431640625,42.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,305.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.267578125,18000.0,0.0,0.0,0.1614461094141006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605773866176605,0.1605817079544067,-4.312570126785431e-06,0.0,0.0001638472749618,0.0,0.0,6.427937984466553,0.0,0.0,0.0,0.2795908153057098,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038806230295449,-293.0137023925781,296.39697265625,0.55184406042099,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.55184406042099,0.050000000745058,0.0482288114726543,293.0616760253906,297.1499938964844,293.1499938964844,0.0042560137808322,-248.7698211669922,296.88580322265625,0.55184406042099,0.050000000745058,0.0356216356158256,293.0708312988281,297.1499938964844,293.1499938964844,0.1273865103721618,-2930.677734375,304.1416320800781,0.8758087158203125,0.1961959451436996,0.1859649270772934,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.55184406042099,0.050000000745058,0.2287767231464386,291.1255798339844,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.198486328125,291.1260070800781,1.0,0.1651193648576736,0.9742485880851746,0.9742485880851746,1.0,1.0,-0.653296709060669,0.2831452190876007,0.3701514601707458,0.0989626497030258,0.0,0.0,0.2297628074884414,24.52898406982422,25.0,1.0947262048721311,-5239.69970703125,43.09439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685913085937,305.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2109375,18000.0,0.0,0.0,0.1626023054122924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627049595117569,0.1627092659473419,-4.316645572544076e-06,0.0,0.0001650206686463,0.0,0.0,6.523114204406738,0.0,0.0,0.0,0.2799626588821411,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038806230295449,-293.0137023925781,296.39697265625,0.55184406042099,0.050000000745058,0.0457992479205131,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.55184406042099,0.050000000745058,0.0482288114726543,293.0616760253906,297.1499938964844,293.1499938964844,0.0042560137808322,-248.7698211669922,296.88580322265625,0.55184406042099,0.050000000745058,0.0356216356158256,293.0708312988281,297.1499938964844,293.1499938964844,0.1273865103721618,-2930.677734375,304.1416320800781,0.8758087158203125,0.1961959451436996,0.1859649270772934,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.55184406042099,0.050000000745058,0.2287767231464386,291.1255798339844,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.198486328125,291.1260070800781,1.0,0.1651193648576736,0.9742485880851746,0.9742485880851746,1.0,1.0,-0.653296709060669,0.2831452190876007,0.3701514601707458,0.0989626497030258,0.0,0.0,0.2297628074884414,24.52898406982422,25.0,1.0947262048721311,-5239.69970703125,43.09439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685913085937,305.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2109375,18000.0,0.0,0.0,0.1626023054122924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627049595117569,0.1627092659473419,-4.316645572544076e-06,0.0,0.0001650206686463,0.0,0.0,6.523114204406738,0.0,0.0,0.0,0.2799626588821411,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039395675994455,-297.2442321777344,296.4757080078125,0.5519748330116272,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5519748330116272,0.050000000745058,0.0482278577983379,293.0555419921875,297.1499938964844,293.1499938964844,0.0042932592332363,-250.78628540039065,296.9349060058594,0.5519748330116272,0.050000000745058,0.0356209315359592,293.0702819824219,297.1499938964844,293.1499938964844,0.1290612369775772,-2961.493408203125,304.1416320800781,0.879157304763794,0.1983091682195663,0.1879575103521347,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5519748330116272,0.050000000745058,0.2287722080945968,291.1280822753906,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1285400390625,1.0,0.1653507500886917,0.9744446873664856,0.9744446873664856,1.0,1.0,-0.6556795239448547,0.2841557264328003,0.371523767709732,0.0994796529412269,0.0,0.0,0.2325137704610824,24.525718688964844,25.0,2.8626925945281982,-5278.05859375,43.36394119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626708984375,305.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.1637989729642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645274609327316,0.1645317822694778,-4.320432253734907e-06,0.0,0.0001662351278355,0.0,0.0,6.60534143447876,0.0,0.0,0.0,0.2802886664867401,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039395675994455,-297.2442321777344,296.4757080078125,0.5519748330116272,0.050000000745058,0.0457983426749706,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5519748330116272,0.050000000745058,0.0482278577983379,293.0555419921875,297.1499938964844,293.1499938964844,0.0042932592332363,-250.78628540039065,296.9349060058594,0.5519748330116272,0.050000000745058,0.0356209315359592,293.0702819824219,297.1499938964844,293.1499938964844,0.1290612369775772,-2961.493408203125,304.1416320800781,0.879157304763794,0.1983091682195663,0.1879575103521347,293.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5519748330116272,0.050000000745058,0.2287722080945968,291.1280822753906,291.1499938964844,270.0118713378906,269.0244445800781,283.1585998535156,293.19342041015625,291.1285400390625,1.0,0.1653507500886917,0.9744446873664856,0.9744446873664856,1.0,1.0,-0.6556795239448547,0.2841557264328003,0.371523767709732,0.0994796529412269,0.0,0.0,0.2325137704610824,24.525718688964844,25.0,2.8626925945281982,-5278.05859375,43.36394119262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626708984375,305.1927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.1637989729642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645274609327316,0.1645317822694778,-4.320432253734907e-06,0.0,0.0001662351278355,0.0,0.0,6.60534143447876,0.0,0.0,0.0,0.2802886664867401,4.0,0.0,1.0
843180,292.9588623046875,297.1499938964844,293.1499938964844,0.0040001063607633,-301.58306884765625,296.5555419921875,0.552105724811554,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.552105724811554,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043323496356606,-252.9058532714844,296.9855651855469,0.552105724811554,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307569146156311,-2992.628662109375,304.1416015625,0.8825098872184753,0.2004307210445404,0.1899578273296356,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.552105724811554,0.050000000745058,0.2287676930427551,291.1297912597656,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1300048828125,1.0,0.1655836701393127,0.9746407866477966,0.9746407866477966,1.0,1.0,-0.6580716371536255,0.2851710021495819,0.3729006350040436,0.0999979078769683,0.0,0.0,0.2350829839706421,24.52256202697754,25.0,2.14495587348938,-5314.10595703125,43.635929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,305.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1650160700082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661878824234008,0.1661922037601471,-4.323793291405309e-06,0.0,0.0001674703380558,0.0,0.0,6.680337905883789,0.0,0.0,0.0,0.2805856764316559,4.0,0.0,1.0
843240,292.9588623046875,297.1499938964844,293.1499938964844,0.0040001063607633,-301.58306884765625,296.5555419921875,0.552105724811554,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.552105724811554,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043323496356606,-252.9058532714844,296.9855651855469,0.552105724811554,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307569146156311,-2992.628662109375,304.1416015625,0.8825098872184753,0.2004307210445404,0.1899578273296356,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.552105724811554,0.050000000745058,0.2287676930427551,291.1297912597656,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883239746094,291.1300048828125,1.0,0.1655836701393127,0.9746407866477966,0.9746407866477966,1.0,1.0,-0.6580716371536255,0.2851710021495819,0.3729006350040436,0.0999979078769683,0.0,0.0,0.2350829839706421,24.52256202697754,25.0,2.14495587348938,-5314.10595703125,43.635929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,305.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1650160700082779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661878824234008,0.1661922037601471,-4.323793291405309e-06,0.0,0.0001674703380558,0.0,0.0,6.680337905883789,0.0,0.0,0.0,0.2805856764316559,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.004031054675579,-303.7984313964844,296.5958557128906,0.5521713495254517,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5521713495254517,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043526622466742,-254.0082244873047,297.011474609375,0.5521713495254517,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316131204366684,-3008.32421875,304.1415710449219,0.884187638759613,0.201494961977005,0.1909611672163009,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5521713495254517,0.050000000745058,0.2287654280662536,291.1302490234375,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1304016113281,1.0,0.1657007336616516,0.974738836288452,0.974738836288452,1.0,1.0,-0.6592715382575989,0.2856805622577667,0.3735910058021545,0.1002576202154159,0.0,0.0,0.2363495826721191,24.521015167236328,25.0,1.6257442235946655,-5332.0478515625,43.77286911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,305.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.1656283438205719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670063436031341,0.1670106649398803,-4.325412646721816e-06,0.0,0.0001680917048361,0.0,0.0,6.717324733734131,0.0,0.0,0.0,0.2807314991950989,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040623797103762,-306.0376281738281,296.6365051269531,0.5522370934486389,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522370934486389,0.050000000745058,0.0482259541749954,293.0434265136719,297.1499938964844,293.1499938964844,0.0043734149076044,-255.134017944336,297.03778076171875,0.5522370934486389,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324737966060638,-3024.08251953125,304.1415405273437,0.8858658671379089,0.2025614231824875,0.1919665187597274,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522370934486389,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1306457519531,1.0,0.1658181399106979,0.9748332500457764,0.9748332500457764,1.0,1.0,-0.6604738235473633,0.2861912250518799,0.374282568693161,0.1005176529288292,0.0,0.0,0.2376125603914261,24.51947784423828,25.0,1.1436609029769895,-5350.04541015625,43.91041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526916503906,305.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1662417650222778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678245514631271,0.1678288727998733,-4.3270238165860064e-06,0.0,0.0001687142648734,0.0,0.0,6.754336357116699,0.0,0.0,0.0,0.2808773815631866,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041262032464146,-310.588623046875,296.71875,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5523691773414612,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044162645936012,-257.4556884765625,297.0917358398437,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342080384492874,-3055.774169921875,304.1414794921875,0.8892239928245544,0.2047015130519867,0.193983793258667,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5523691773414612,0.050000000745058,0.228758618235588,291.1308288574219,291.1499938964844,269.84478759765625,268.9048156738281,283.0798034667969,293.17822265625,291.130859375,1.0,0.1660540699958801,0.97502201795578,0.97502201795578,1.0,1.0,-0.6628862023353577,0.287216454744339,0.3756697475910187,0.1010390520095825,0.0,0.0,0.2401436418294906,24.516407012939453,25.0,0.414248913526535,-5386.37939453125,44.187381744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,305.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1674702167510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694716066122055,0.1694759428501129,-4.330259343987564e-06,0.0,0.0001699609856586,0.0,0.0,6.828980445861816,0.0,0.0,0.0,0.2811714112758636,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041262032464146,-310.588623046875,296.71875,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5523691773414612,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044162645936012,-257.4556884765625,297.0917358398437,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342080384492874,-3055.774169921875,304.1414794921875,0.8892239928245544,0.2047015130519867,0.193983793258667,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5523691773414612,0.050000000745058,0.228758618235588,291.1308288574219,291.1499938964844,269.84478759765625,268.9048156738281,283.0798034667969,293.17822265625,291.130859375,1.0,0.1660540699958801,0.97502201795578,0.97502201795578,1.0,1.0,-0.6628862023353577,0.287216454744339,0.3756697475910187,0.1010390520095825,0.0,0.0,0.2401436418294906,24.516407012939453,25.0,0.414248913526535,-5386.37939453125,44.187381744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,305.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.1674702167510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694716066122055,0.1694759428501129,-4.330259343987564e-06,0.0,0.0001699609856586,0.0,0.0,6.828980445861816,0.0,0.0,0.0,0.2811714112758636,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041921650990843,-315.2691650390625,296.8031616210937,0.5525041222572327,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5525041222572327,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044613252393901,-259.88751220703125,297.1481018066406,0.5525041222572327,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359589099884033,-3087.67919921875,304.1413879394531,0.8925952315330505,0.206862598657608,0.1960161179304123,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5525041222572327,0.050000000745058,0.2287539839744568,291.1311340332031,291.1499938964844,269.7895202636719,268.864990234375,283.05841064453125,293.1811828613281,291.1312866210937,1.0,0.1662916243076324,0.9752108454704284,0.9752108454704284,1.0,1.0,-0.6653165221214294,0.2882499694824219,0.3770665526390075,0.1015639081597328,0.0,0.0,0.2426489889621734,24.513038635253903,25.0,0.9154983758926392,-5422.1767578125,44.46739959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,305.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87890625,18000.0,0.0,0.0,0.1686976104974746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711317896842956,0.1711361110210418,-4.333546712587122e-06,0.0,0.0001712066150503,0.0,0.0,6.90446138381958,0.0,0.0,0.0,0.2814688384532928,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041921650990843,-315.2691650390625,296.8031616210937,0.5525041222572327,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5525041222572327,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044613252393901,-259.88751220703125,297.1481018066406,0.5525041222572327,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359589099884033,-3087.67919921875,304.1413879394531,0.8925952315330505,0.206862598657608,0.1960161179304123,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5525041222572327,0.050000000745058,0.2287539839744568,291.1311340332031,291.1499938964844,269.7895202636719,268.864990234375,283.05841064453125,293.1811828613281,291.1312866210937,1.0,0.1662916243076324,0.9752108454704284,0.9752108454704284,1.0,1.0,-0.6653165221214294,0.2882499694824219,0.3770665526390075,0.1015639081597328,0.0,0.0,0.2426489889621734,24.513038635253903,25.0,0.9154983758926392,-5422.1767578125,44.46739959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.847412109375,305.27252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87890625,18000.0,0.0,0.0,0.1686976104974746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711317896842956,0.1711361110210418,-4.333546712587122e-06,0.0,0.0001712066150503,0.0,0.0,6.90446138381958,0.0,0.0,0.0,0.2814688384532928,4.0,0.0,1.0
