time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042603518813848,-320.0722351074219,296.8907470703125,0.5526461005210876,0.050000000745058,0.0457937195897102,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5526461005210876,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045085591264069,-262.4174499511719,297.2077331542969,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377277374267578,-3119.806396484375,304.1413269042969,0.8960047960281372,0.2090536803007125,0.198077380657196,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5526461005210876,0.050000000745058,0.2287491261959076,291.13238525390625,291.1499938964844,269.73443603515625,268.8251647949219,283.0386962890625,293.1873474121094,291.13262939453125,1.0,0.1665312498807907,0.9753918647766112,0.9753918647766112,1.0,1.0,-0.6677811145782471,0.2892984747886657,0.3784826397895813,0.102095827460289,0.0,0.0,0.2449178397655487,24.50876808166504,25.0,1.5798776149749756,-5456.572265625,44.751731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468017578125,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1699158996343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726838797330856,0.172688215970993,-4.336756319389679e-06,0.0,0.0001724430330796,0.0,0.0,6.97542667388916,0.0,0.0,0.0,0.2817500233650207,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042603518813848,-320.0722351074219,296.8907470703125,0.5526461005210876,0.050000000745058,0.0457937195897102,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5526461005210876,0.050000000745058,0.0482229925692081,293.0248718261719,297.1499938964844,293.1499938964844,0.0045085591264069,-262.4174499511719,297.2077331542969,0.5526461005210876,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377277374267578,-3119.806396484375,304.1413269042969,0.8960047960281372,0.2090536803007125,0.198077380657196,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5526461005210876,0.050000000745058,0.2287491261959076,291.13238525390625,291.1499938964844,269.73443603515625,268.8251647949219,283.0386962890625,293.1873474121094,291.13262939453125,1.0,0.1665312498807907,0.9753918647766112,0.9753918647766112,1.0,1.0,-0.6677811145782471,0.2892984747886657,0.3784826397895813,0.102095827460289,0.0,0.0,0.2449178397655487,24.50876808166504,25.0,1.5798776149749756,-5456.572265625,44.751731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468017578125,305.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1699158996343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726838797330856,0.172688215970993,-4.336756319389679e-06,0.0,0.0001724430330796,0.0,0.0,6.97542667388916,0.0,0.0,0.0,0.2817500233650207,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043305987492203,-324.9983215332031,296.9804382324219,0.5527912378311157,0.050000000745058,0.0457927286624908,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5527912378311157,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045579564757645,-265.0560302734375,297.26971435546875,0.5527912378311157,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395226418972015,-3152.32421875,304.1412048339844,0.8994312882423401,0.2112641781568527,0.200158804655075,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5527912378311157,0.050000000745058,0.2287441492080688,291.1333923339844,291.1499938964844,269.6795959472656,268.785400390625,283.0190734863281,293.1934814453125,291.1335144042969,1.0,0.166773110628128,0.9755728840827942,0.9755728840827942,1.0,1.0,-0.6702697277069092,0.2903577387332916,0.3799120187759399,0.1026329025626182,0.0,0.0,0.2470602989196777,24.50420379638672,25.0,1.181592345237732,-5489.84716796875,45.03991317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,305.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1711140722036361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741321384906768,0.1741364747285843,-4.339746283221757e-06,0.0,0.0001736590347718,0.0,0.0,7.041803359985352,0.0,0.0,0.0,0.2820136547088623,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043305987492203,-324.9983215332031,296.9804382324219,0.5527912378311157,0.050000000745058,0.0457927286624908,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5527912378311157,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045579564757645,-265.0560302734375,297.26971435546875,0.5527912378311157,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395226418972015,-3152.32421875,304.1412048339844,0.8994312882423401,0.2112641781568527,0.200158804655075,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5527912378311157,0.050000000745058,0.2287441492080688,291.1333923339844,291.1499938964844,269.6795959472656,268.785400390625,283.0190734863281,293.1934814453125,291.1335144042969,1.0,0.166773110628128,0.9755728840827942,0.9755728840827942,1.0,1.0,-0.6702697277069092,0.2903577387332916,0.3799120187759399,0.1026329025626182,0.0,0.0,0.2470602989196777,24.50420379638672,25.0,1.181592345237732,-5489.84716796875,45.03991317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,305.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1711140722036361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741321384906768,0.1741364747285843,-4.339746283221757e-06,0.0,0.0001736590347718,0.0,0.0,7.041803359985352,0.0,0.0,0.0,0.2820136547088623,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.004366603679955,-327.5149230957031,297.0260009765625,0.5528644919395447,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5528644919395447,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045835617929697,-266.4212951660156,297.301513671875,0.5528644919395447,0.050000000745058,0.0356161743402481,293.0667724609375,297.1499938964844,293.1499938964844,0.140429675579071,-3168.726318359375,304.14117431640625,0.9011473059654236,0.2123758494853973,0.2012057304382324,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5528644919395447,0.050000000745058,0.2287416458129882,291.1336669921875,291.1499938964844,269.6522827148437,268.7655029296875,283.0094299316406,293.1967468261719,291.1337585449219,1.0,0.1668949127197265,0.975663423538208,0.975663423538208,1.0,1.0,-0.6715214848518372,0.2908906936645508,0.3806307911872864,0.1029030829668045,0.0,0.0,0.2481178939342498,24.501903533935547,25.0,0.928291082382202,-5506.47998046875,45.18537521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,305.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.1717027574777603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748468428850174,0.174851194024086,-4.341200565249892e-06,0.0,0.0001742564636515,0.0,0.0,7.074584484100342,0.0,0.0,0.0,0.2821435034275055,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044030994176864,-330.0590515136719,297.072021484375,0.5529380440711975,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529380440711975,0.050000000745058,0.0482208877801895,293.0118408203125,297.1499938964844,293.1499938964844,0.0046096933074295,-267.81201171875,297.3338928222656,0.5529380440711975,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413418650627136,-3185.199462890625,304.14111328125,0.9028640389442444,0.2134914845228195,0.2022563517093658,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529380440711975,0.050000000745058,0.2287391424179077,291.1339111328125,291.1499938964844,269.6250305175781,268.7456359863281,282.9999084472656,293.2001647949219,291.13397216796875,1.0,0.1670172661542892,0.9757498502731324,0.9757498502731324,1.0,1.0,-0.6727776527404785,0.2914255559444427,0.3813520669937134,0.1031742021441459,0.0,0.0,0.2491676658391952,24.49959754943848,25.0,0.7326923608779907,-5523.150390625,45.33170318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511962890625,305.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1722842454910278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755594462156295,0.175563782453537,-4.3426484808151145e-06,0.0,0.0001748466165736,0.0,0.0,7.10730504989624,0.0,0.0,0.0,0.2822730839252472,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.004477678798139,-335.2353210449219,297.1655578613281,0.5530860424041748,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.004663617350161,-270.6724548339844,297.4003295898437,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431809067726135,-3218.34130859375,304.1410217285156,0.9063791632652284,0.2157344371080398,0.2043687105178833,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530860424041748,0.050000000745058,0.228734090924263,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.981201171875,293.20758056640625,291.1343078613281,1.0,0.1672636568546295,0.9759227633476256,0.9759227633476256,1.0,1.0,-0.6753032207489014,0.2925012707710266,0.3828019499778747,0.103719562292099,0.0,0.0,0.2512413561344147,24.49501609802246,25.0,0.4890270531177521,-5556.52783203125,45.62704086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,305.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1734243631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769757121801376,0.1769800633192062,-4.345535216998542e-06,0.0,0.0001760036830091,0.0,0.0,7.172464847564697,0.0,0.0,0.0,0.282531201839447,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.004477678798139,-335.2353210449219,297.1655578613281,0.5530860424041748,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530860424041748,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.004663617350161,-270.6724548339844,297.4003295898437,0.5530860424041748,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431809067726135,-3218.34130859375,304.1410217285156,0.9063791632652284,0.2157344371080398,0.2043687105178833,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5530860424041748,0.050000000745058,0.228734090924263,291.1342468261719,291.1499938964844,269.5707092285156,268.70587158203125,282.981201171875,293.20758056640625,291.1343078613281,1.0,0.1672636568546295,0.9759227633476256,0.9759227633476256,1.0,1.0,-0.6753032207489014,0.2925012707710266,0.3828019499778747,0.103719562292099,0.0,0.0,0.2512413561344147,24.49501609802246,25.0,0.4890270531177521,-5556.52783203125,45.62704086303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,305.350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1734243631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769757121801376,0.1769800633192062,-4.345535216998542e-06,0.0,0.0001760036830091,0.0,0.0,7.172464847564697,0.0,0.0,0.0,0.282531201839447,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045543746091425,-340.525146484375,297.2610778808594,0.5532349944114685,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349944114685,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047197402454912,-273.63531494140625,297.4691162109375,0.5532349944114685,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450382322072982,-3251.71923828125,304.1408996582031,0.9100258350372314,0.2179922610521316,0.2064951360225677,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349944114685,0.050000000745058,0.2287290096282959,291.1345520019531,291.1499938964844,269.51666259765625,268.6661376953125,282.9630126953125,293.2156677246094,291.13458251953125,1.0,0.1675122082233429,0.9760956168174744,0.9760956168174744,1.0,1.0,-0.6778456568717957,0.2935844659805298,0.3842611908912658,0.1042690277099609,0.0,0.0,0.2532833218574524,24.49049186706543,25.0,0.3738949298858642,-5589.89697265625,45.92588424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,305.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1745341122150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783807873725891,0.1783851385116577,-4.348413312982302e-06,0.0,0.0001771299284882,0.0,0.0,7.2372846603393555,0.0,0.0,0.0,0.2827881872653961,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045543746091425,-340.525146484375,297.2610778808594,0.5532349944114685,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349944114685,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047197402454912,-273.63531494140625,297.4691162109375,0.5532349944114685,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450382322072982,-3251.71923828125,304.1408996582031,0.9100258350372314,0.2179922610521316,0.2064951360225677,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5532349944114685,0.050000000745058,0.2287290096282959,291.1345520019531,291.1499938964844,269.51666259765625,268.6661376953125,282.9630126953125,293.2156677246094,291.13458251953125,1.0,0.1675122082233429,0.9760956168174744,0.9760956168174744,1.0,1.0,-0.6778456568717957,0.2935844659805298,0.3842611908912658,0.1042690277099609,0.0,0.0,0.2532833218574524,24.49049186706543,25.0,0.3738949298858642,-5589.89697265625,45.92588424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,305.37042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1745341122150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783807873725891,0.1783851385116577,-4.348413312982302e-06,0.0,0.0001771299284882,0.0,0.0,7.2372846603393555,0.0,0.0,0.0,0.2827881872653961,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046332669444382,-345.9297790527344,297.358642578125,0.5533849000930786,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5533849000930786,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047781337052583,-276.70196533203125,297.5402526855469,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469131857156753,-3285.3193359375,304.14080810546875,0.9137739539146424,0.2202646136283874,0.2086353302001953,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5533849000930786,0.050000000745058,0.2287239134311676,291.1347961425781,291.1499938964844,269.4629211425781,268.6264343261719,282.94537353515625,293.2244873046875,291.1348571777344,1.0,0.1677629351615905,0.9762617945671082,0.9762617945671082,1.0,1.0,-0.680404543876648,0.2946748435497284,0.3857297003269195,0.1048226058483123,0.0,0.0,0.2552939653396606,24.486040115356445,25.0,0.3301284313201904,-5623.18994140625,46.228248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,305.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.175613448023796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797748804092407,0.1797792315483093,-4.351284133008448e-06,0.0,0.000178225323907,0.0,0.0,7.3017730712890625,0.0,0.0,0.0,0.2830440700054168,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046332669444382,-345.9297790527344,297.358642578125,0.5533849000930786,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5533849000930786,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047781337052583,-276.70196533203125,297.5402526855469,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469131857156753,-3285.3193359375,304.14080810546875,0.9137739539146424,0.2202646136283874,0.2086353302001953,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5533849000930786,0.050000000745058,0.2287239134311676,291.1347961425781,291.1499938964844,269.4629211425781,268.6264343261719,282.94537353515625,293.2244873046875,291.1348571777344,1.0,0.1677629351615905,0.9762617945671082,0.9762617945671082,1.0,1.0,-0.680404543876648,0.2946748435497284,0.3857297003269195,0.1048226058483123,0.0,0.0,0.2552939653396606,24.486040115356445,25.0,0.3301284313201904,-5623.18994140625,46.228248596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,305.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.175613448023796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797748804092407,0.1797792315483093,-4.351284133008448e-06,0.0,0.000178225323907,0.0,0.0,7.3017730712890625,0.0,0.0,0.0,0.2830440700054168,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047144046984612,-351.4483337402344,297.458251953125,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048388293944299,-279.87164306640625,297.6138000488281,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488050520420074,-3319.127197265625,304.1407165527344,0.9175957441329956,0.2225507199764251,0.2107885479927063,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1350402832031,291.1499938964844,269.4095153808594,268.58673095703125,282.92822265625,293.2339782714844,291.13507080078125,1.0,0.1680157780647277,0.976427972316742,0.976427972316742,1.0,1.0,-0.6829790472984314,0.2957720458507538,0.3872070014476776,0.1053804010152816,0.0,0.0,0.2572742700576782,24.481678009033203,25.0,0.3080106377601623,-5656.34033203125,46.53408432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,305.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1766641736030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811580657958984,0.181162416934967,-4.354148131824331e-06,0.0,0.0001792916737031,0.0,0.0,7.365931034088135,0.0,0.0,0.0,0.2832988798618316,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047144046984612,-351.4483337402344,297.458251953125,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048388293944299,-279.87164306640625,297.6138000488281,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488050520420074,-3319.127197265625,304.1407165527344,0.9175957441329956,0.2225507199764251,0.2107885479927063,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1350402832031,291.1499938964844,269.4095153808594,268.58673095703125,282.92822265625,293.2339782714844,291.13507080078125,1.0,0.1680157780647277,0.976427972316742,0.976427972316742,1.0,1.0,-0.6829790472984314,0.2957720458507538,0.3872070014476776,0.1053804010152816,0.0,0.0,0.2572742700576782,24.481678009033203,25.0,0.3080106377601623,-5656.34033203125,46.53408432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,305.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1766641736030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811580657958984,0.181162416934967,-4.354148131824331e-06,0.0,0.0001792916737031,0.0,0.0,7.365931034088135,0.0,0.0,0.0,0.2832988798618316,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.004755837842822,-354.25048828125,297.50885009765625,0.5536112785339355,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5536112785339355,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.004870057106018,-281.4952697753906,297.6514587402344,0.5536112785339355,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497571915388107,-3336.1064453125,304.14068603515625,0.9195263981819152,0.2236986756324768,0.2118698507547378,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5536112785339355,0.050000000745058,0.2287162393331527,291.1351318359375,291.1499938964844,269.3829040527344,268.56689453125,282.9198608398437,293.2389831542969,291.1351928710937,1.0,0.1681429892778396,0.9765110611915588,0.9765110611915588,1.0,1.0,-0.6842719316482544,0.2963230907917022,0.3879488110542297,0.1056608855724334,0.0,0.0,0.2582538723945617,24.47953414916992,25.0,0.2952792644500732,-5672.84716796875,46.688289642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,305.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1771794855594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818459033966064,0.181850254535675,-4.355577402748168e-06,0.0,0.0001798146549845,0.0,0.0,7.397900104522705,0.0,0.0,0.0,0.283425897359848,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047978619113564,-357.0815124511719,297.5599365234375,0.5536870956420898,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5536870956420898,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049018855206668,-283.1451110839844,297.6897277832031,0.5536870956420898,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507133692502975,-3353.134033203125,304.140625,0.9214664101600648,0.2248498350381851,0.2129541337490081,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5536870956420898,0.050000000745058,0.2287136614322662,291.13525390625,291.1499938964844,269.3564147949219,268.54705810546875,282.91162109375,293.244140625,291.1352844238281,1.0,0.1682707071304321,0.9765897989273072,0.9765897989273072,1.0,1.0,-0.6855683922767639,0.2968756258487701,0.3886927366256714,0.1059423610568046,0.0,0.0,0.2592271864414215,24.47742080688477,25.0,0.2797905504703522,-5689.30419921875,46.84334564208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807678222656,305.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1776885688304901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825315952301025,0.1825359612703323,-4.357005764177302e-06,0.0,0.0001803313061827,0.0,0.0,7.429811954498291,0.0,0.0,0.0,0.2835527658462524,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048837042413651,-362.82916259765625,297.66363525390625,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049673453904688,-286.5221252441406,297.7680053710937,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526375710964203,-3387.328369140625,304.1405639648437,0.9253637194633484,0.2271610498428344,0.2151312232017517,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5538391470909119,0.050000000745058,0.2287085205316543,291.13543701171875,291.1499938964844,269.3036499023437,268.50738525390625,282.89556884765625,293.2550048828125,291.1354675292969,1.0,0.1685276627540588,0.9767472743988036,0.9767472743988036,1.0,1.0,-0.6881715059280396,0.2979850471019745,0.3901864290237427,0.1065084487199783,0.0,0.0,0.2611574232578277,24.47328186035156,25.0,0.2421848475933075,-5722.068359375,47.15596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,305.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1786898821592331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183898240327835,0.1839026063680648,-4.35986203228822e-06,0.0,0.0001813475100789,0.0,0.0,7.493539810180664,0.0,0.0,0.0,0.2838062345981598,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048837042413651,-362.82916259765625,297.66363525390625,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049673453904688,-286.5221252441406,297.7680053710937,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526375710964203,-3387.328369140625,304.1405639648437,0.9253637194633484,0.2271610498428344,0.2151312232017517,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5538391470909119,0.050000000745058,0.2287085205316543,291.13543701171875,291.1499938964844,269.3036499023437,268.50738525390625,282.89556884765625,293.2550048828125,291.1354675292969,1.0,0.1685276627540588,0.9767472743988036,0.9767472743988036,1.0,1.0,-0.6881715059280396,0.2979850471019745,0.3901864290237427,0.1065084487199783,0.0,0.0,0.2611574232578277,24.47328186035156,25.0,0.2421848475933075,-5722.068359375,47.15596008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,305.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.1786898821592331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183898240327835,0.1839026063680648,-4.35986203228822e-06,0.0,0.0001813475100789,0.0,0.0,7.493539810180664,0.0,0.0,0.0,0.2838062345981598,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049720122478902,-368.69183349609375,297.7694091796875,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050352709367871,-290.0031433105469,297.84869384765625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545770168304443,-3421.6982421875,304.1404724121094,0.9292678236961364,0.2294834852218628,0.2173190116882324,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1355895996094,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1356201171875,1.0,0.1687865555286407,0.9769046902656556,0.9769046902656556,1.0,1.0,-0.6907874345779419,0.2990999221801758,0.3916874825954437,0.107078731060028,0.0,0.0,0.2630694210529327,24.46927833557129,25.0,0.200275719165802,-5754.62939453125,47.47185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1796715557575225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852608919143676,0.1852652579545974,-4.362721938377945e-06,0.0,0.0001823437924031,0.0,0.0,7.557248592376709,0.0,0.0,0.0,0.2840598225593567,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049720122478902,-368.69183349609375,297.7694091796875,0.5539917349815369,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5539917349815369,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050352709367871,-290.0031433105469,297.84869384765625,0.5539917349815369,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545770168304443,-3421.6982421875,304.1404724121094,0.9292678236961364,0.2294834852218628,0.2173190116882324,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5539917349815369,0.050000000745058,0.2287033647298813,291.1355895996094,291.1499938964844,269.251220703125,268.4677124023437,282.8800048828125,293.2665100097656,291.1356201171875,1.0,0.1687865555286407,0.9769046902656556,0.9769046902656556,1.0,1.0,-0.6907874345779419,0.2990999221801758,0.3916874825954437,0.107078731060028,0.0,0.0,0.2630694210529327,24.46927833557129,25.0,0.200275719165802,-5754.62939453125,47.47185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89288330078125,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1796715557575225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852608919143676,0.1852652579545974,-4.362721938377945e-06,0.0,0.0001823437924031,0.0,0.0,7.557248592376709,0.0,0.0,0.0,0.2840598225593567,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050628697499632,-374.6696472167969,297.877197265625,0.5541446805000305,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5541446805000305,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051057222299277,-293.5882263183594,297.9317626953125,0.5541446805000305,0.050000000745058,0.0356094129383564,293.0617370605469,297.1499938964844,293.1499938964844,0.1565309166908264,-3456.228515625,304.140380859375,0.9331611394882202,0.2318161427974701,0.2195165753364563,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5541446805000305,0.050000000745058,0.2286982089281082,291.1357116699219,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.1357421875,1.0,0.1690473407506942,0.9770541191101074,0.9770541191101074,1.0,1.0,-0.6934150457382202,0.3002195656299591,0.3931955099105835,0.1076530218124389,0.0,0.0,0.2649669647216797,24.465425491333008,25.0,0.1630633771419525,-5786.98681640625,47.79094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1806373745203018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866222321987152,0.186626598238945,-4.36559230365674e-06,0.0,0.000183323980309,0.0,0.0,7.621064186096191,0.0,0.0,0.0,0.2843139767646789,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050628697499632,-374.6696472167969,297.877197265625,0.5541446805000305,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5541446805000305,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051057222299277,-293.5882263183594,297.9317626953125,0.5541446805000305,0.050000000745058,0.0356094129383564,293.0617370605469,297.1499938964844,293.1499938964844,0.1565309166908264,-3456.228515625,304.140380859375,0.9331611394882202,0.2318161427974701,0.2195165753364563,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5541446805000305,0.050000000745058,0.2286982089281082,291.1357116699219,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786865234375,291.1357421875,1.0,0.1690473407506942,0.9770541191101074,0.9770541191101074,1.0,1.0,-0.6934150457382202,0.3002195656299591,0.3931955099105835,0.1076530218124389,0.0,0.0,0.2649669647216797,24.465425491333008,25.0,0.1630633771419525,-5786.98681640625,47.79094696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8980712890625,305.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1806373745203018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866222321987152,0.186626598238945,-4.36559230365674e-06,0.0,0.000183323980309,0.0,0.0,7.621064186096191,0.0,0.0,0.0,0.2843139767646789,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051563633605837,-380.7625427246094,297.9870910644531,0.5542978644371033,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542978644371033,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051787630654871,-297.27740478515625,298.0172424316406,0.5542978644371033,0.050000000745058,0.0356086082756519,293.06121826171875,297.1499938964844,293.1499938964844,0.1584983170032501,-3490.901611328125,304.14031982421875,0.9370279908180236,0.234157919883728,0.2217229008674621,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542978644371033,0.050000000745058,0.2286930531263351,291.13580322265625,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.29150390625,291.1358337402344,1.0,0.169309914112091,0.977203607559204,0.977203607559204,1.0,1.0,-0.6960532069206238,0.3013435006141662,0.3947097063064575,0.1082313954830169,0.0,0.0,0.2668523490428924,24.46174049377441,25.0,0.1356537789106369,-5819.13916015625,48.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,305.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1815911382436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879840493202209,0.1879884302616119,-4.368476766103413e-06,0.0,0.0001842919300543,0.0,0.0,7.685073375701904,0.0,0.0,0.0,0.28456911444664,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051563633605837,-380.7625427246094,297.9870910644531,0.5542978644371033,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542978644371033,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051787630654871,-297.27740478515625,298.0172424316406,0.5542978644371033,0.050000000745058,0.0356086082756519,293.06121826171875,297.1499938964844,293.1499938964844,0.1584983170032501,-3490.901611328125,304.14031982421875,0.9370279908180236,0.234157919883728,0.2217229008674621,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5542978644371033,0.050000000745058,0.2286930531263351,291.13580322265625,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.29150390625,291.1358337402344,1.0,0.169309914112091,0.977203607559204,0.977203607559204,1.0,1.0,-0.6960532069206238,0.3013435006141662,0.3947097063064575,0.1082313954830169,0.0,0.0,0.2668523490428924,24.46174049377441,25.0,0.1356537789106369,-5819.13916015625,48.11314392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,305.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1815911382436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879840493202209,0.1879884302616119,-4.368476766103413e-06,0.0,0.0001842919300543,0.0,0.0,7.685073375701904,0.0,0.0,0.0,0.28456911444664,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.005204128101468,-383.8521728515625,298.04278564453125,0.5543744564056396,0.050000000745058,0.0457819811999797,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5543744564056396,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052162744104862,-299.1609802246094,298.0608825683594,0.5543744564056396,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594867557287216,-3508.285888671875,304.1402893066406,0.9389470815658568,0.2353318482637405,0.2228290140628814,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5543744564056396,0.050000000745058,0.2286904752254486,291.1358642578125,291.1499938964844,269.12188720703125,268.3686218261719,282.843505859375,293.2981262207031,291.1358642578125,1.0,0.1694418489933014,0.9772782921791076,0.9772782921791076,1.0,1.0,-0.6973758339881897,0.3019069135189056,0.3954689502716064,0.1085220873355865,0.0,0.0,0.2677909135818481,24.45996856689453,25.0,0.1262601315975189,-5835.13623046875,48.275367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,305.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1820646375417709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886654943227768,0.1886698603630066,-4.369925591163337e-06,0.0,0.0001847724633989,0.0,0.0,7.717166900634766,0.0,0.0,0.0,0.2846970856189728,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.005252587608993,-386.9705810546875,298.0990295410156,0.5544511079788208,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5544511079788208,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052544604986906,-301.07061767578125,298.1051025390625,0.5544511079788208,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604781448841095,-3525.697998046875,304.1402282714844,0.9408544898033142,0.2365076094865799,0.2239368706941604,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5544511079788208,0.050000000745058,0.228687897324562,291.1358947753906,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,293.3049011230469,291.13592529296875,1.0,0.1695741862058639,0.9773491024971008,0.9773491024971008,1.0,1.0,-0.6987005472183228,0.3024710714817047,0.3962295055389404,0.1088136956095695,0.0,0.0,0.2687268257141113,24.4582462310791,25.0,0.120262011885643,-5851.07861328125,48.43832015991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062194824219,305.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1825364679098129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189347356557846,0.189351737499237,-4.371379418444121e-06,0.0,0.0001852513087214,0.0,0.0,7.749324798583984,0.0,0.0,0.0,0.2848253846168518,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053516407497227,-393.2934875488281,298.2130432128906,0.5546042919158936,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5546042919158936,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053328867070376,-304.9676818847656,298.1954040527344,0.5546042919158936,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624692231416702,-3560.595703125,304.1401672363281,0.9446284174919128,0.2388638854026794,0.2261572480201721,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5546042919158936,0.050000000745058,0.228682741522789,291.135986328125,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1360168457031,1.0,0.1698400825262069,0.9774906635284424,0.9774906635284424,1.0,1.0,-0.7013556361198425,0.3036015033721924,0.3977541327476501,0.1093998104333877,0.0,0.0,0.2705902457237243,24.4549617767334,25.0,0.1177375316619873,-5882.79638671875,48.76635360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,305.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1834766566753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907122135162353,0.1907165944576263,-4.374300715426216e-06,0.0,0.000186205477803,0.0,0.0,7.813826084136963,0.0,0.0,0.0,0.2850828468799591,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053516407497227,-393.2934875488281,298.2130432128906,0.5546042919158936,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5546042919158936,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053328867070376,-304.9676818847656,298.1954040527344,0.5546042919158936,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624692231416702,-3560.595703125,304.1401672363281,0.9446284174919128,0.2388638854026794,0.2261572480201721,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5546042919158936,0.050000000745058,0.228682741522789,291.135986328125,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.3189392089844,291.1360168457031,1.0,0.1698400825262069,0.9774906635284424,0.9774906635284424,1.0,1.0,-0.7013556361198425,0.3036015033721924,0.3977541327476501,0.1093998104333877,0.0,0.0,0.2705902457237243,24.4549617767334,25.0,0.1177375316619873,-5882.79638671875,48.76635360717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,305.5355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1834766566753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907122135162353,0.1907165944576263,-4.374300715426216e-06,0.0,0.000186205477803,0.0,0.0,7.813826084136963,0.0,0.0,0.0,0.2850828468799591,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054536308161914,-399.7312622070313,298.3291320800781,0.5547571778297424,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5547571778297424,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054141185246407,-308.9685363769531,298.2880859375,0.5547571778297424,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644702404737472,-3595.572021484375,304.1401062011719,0.9483391046524048,0.2412252724170684,0.2283827066421508,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5547571778297424,0.050000000745058,0.2286776155233383,291.1360778808594,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.1361083984375,1.0,0.1701074540615081,0.9776321649551392,0.9776321649551392,1.0,1.0,-0.7040168642997742,0.3047341406345367,0.399282693862915,0.1099897027015686,0.0,0.0,0.2724415361881256,24.45191192626953,25.0,0.1253753006458282,-5914.2783203125,49.09709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,305.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1844144463539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920778602361679,0.1920822262763977,-4.377240202302346e-06,0.0,0.0001871572167146,0.0,0.0,7.878543376922607,0.0,0.0,0.0,0.2853413820266723,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054536308161914,-399.7312622070313,298.3291320800781,0.5547571778297424,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5547571778297424,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054141185246407,-308.9685363769531,298.2880859375,0.5547571778297424,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644702404737472,-3595.572021484375,304.1401062011719,0.9483391046524048,0.2412252724170684,0.2283827066421508,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5547571778297424,0.050000000745058,0.2286776155233383,291.1360778808594,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.1361083984375,1.0,0.1701074540615081,0.9776321649551392,0.9776321649551392,1.0,1.0,-0.7040168642997742,0.3047341406345367,0.399282693862915,0.1099897027015686,0.0,0.0,0.2724415361881256,24.45191192626953,25.0,0.1253753006458282,-5914.2783203125,49.09709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112548828125,305.5509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1844144463539123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920778602361679,0.1920822262763977,-4.377240202302346e-06,0.0,0.0001871572167146,0.0,0.0,7.878543376922607,0.0,0.0,0.0,0.2853413820266723,4.0,0.0,1.0
