time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055586746893823,-406.2839050292969,298.44732666015625,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5549095869064331,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054982416331768,-313.0731201171875,298.3832092285156,0.5549095869064331,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664798110723495,-3630.602294921875,304.1400756835937,0.9519771337509156,0.2435901910066604,0.2306117713451385,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5549095869064331,0.050000000745058,0.22867251932621,291.1361694335937,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.1361999511719,1.0,0.170376181602478,0.9777653217315674,0.9777653217315674,1.0,1.0,-0.7066823840141296,0.3058679699897766,0.4008144438266754,0.1105831041932106,0.0,0.0,0.274278849363327,24.449121475219727,25.0,0.1425095498561859,-5945.5107421875,49.430362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126892089844,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1853519827127456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934430003166198,0.1934473812580108,-4.380196060083108e-06,0.0,0.0001881086936919,0.0,0.0,7.943418025970459,0.0,0.0,0.0,0.2856007218360901,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055586746893823,-406.2839050292969,298.44732666015625,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5549095869064331,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054982416331768,-313.0731201171875,298.3832092285156,0.5549095869064331,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664798110723495,-3630.602294921875,304.1400756835937,0.9519771337509156,0.2435901910066604,0.2306117713451385,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5549095869064331,0.050000000745058,0.22867251932621,291.1361694335937,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.1361999511719,1.0,0.170376181602478,0.9777653217315674,0.9777653217315674,1.0,1.0,-0.7066823840141296,0.3058679699897766,0.4008144438266754,0.1105831041932106,0.0,0.0,0.274278849363327,24.449121475219727,25.0,0.1425095498561859,-5945.5107421875,49.430362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126892089844,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1853519827127456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934430003166198,0.1934473812580108,-4.380196060083108e-06,0.0,0.0001881086936919,0.0,0.0,7.943418025970459,0.0,0.0,0.0,0.2856007218360901,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056668962351977,-412.9513854980469,298.567626953125,0.5550612807273865,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550612807273865,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055853463709354,-317.2814025878906,298.48077392578125,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684964150190353,-3665.65966796875,304.1400146484375,0.9555344581604004,0.2459569424390792,0.2328428626060485,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550612807273865,0.050000000745058,0.2286674529314041,291.13629150390625,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3643798828125,291.1363220214844,1.0,0.1706461459398269,0.9778984785079956,0.9778984785079956,1.0,1.0,-0.7093504667282104,0.3070022165775299,0.4023482501506805,0.1111800372600555,0.0,0.0,0.2760995924472809,24.446617126464844,25.0,0.166810542345047,-5976.47705078125,49.76598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,305.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1862907260656356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948056519031524,0.1948100328445434,-4.383164196042344e-06,0.0,0.0001890614075819,0.0,0.0,8.008358001708984,0.0,0.0,0.0,0.2858605682849884,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056668962351977,-412.9513854980469,298.567626953125,0.5550612807273865,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550612807273865,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055853463709354,-317.2814025878906,298.48077392578125,0.5550612807273865,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684964150190353,-3665.65966796875,304.1400146484375,0.9555344581604004,0.2459569424390792,0.2328428626060485,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5550612807273865,0.050000000745058,0.2286674529314041,291.13629150390625,291.1499938964844,268.8955993652344,268.1905212402344,282.7861328125,293.3643798828125,291.1363220214844,1.0,0.1706461459398269,0.9778984785079956,0.9778984785079956,1.0,1.0,-0.7093504667282104,0.3070022165775299,0.4023482501506805,0.1111800372600555,0.0,0.0,0.2760995924472809,24.446617126464844,25.0,0.166810542345047,-5976.47705078125,49.76598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,305.5799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1862907260656356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948056519031524,0.1948100328445434,-4.383164196042344e-06,0.0,0.0001890614075819,0.0,0.0,8.008358001708984,0.0,0.0,0.0,0.2858605682849884,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057222438044846,-416.3283996582031,298.6285400390625,0.5551367402076721,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5551367402076721,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056300503201782,-319.424560546875,298.53045654296875,0.5551367402076721,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695068627595901,-3683.190185546875,304.1399841308594,0.957280695438385,0.2471404075622558,0.2339586466550827,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5551367402076721,0.050000000745058,0.2286649346351623,291.1363525390625,291.1499938964844,268.8710327148437,268.1707458496094,282.7804260253906,293.3724365234375,291.1363830566406,1.0,0.1707815378904342,0.9779649972915648,0.9779649972915648,1.0,1.0,-0.7106848359107971,0.3075692057609558,0.4031156301498413,0.1114797964692115,0.0,0.0,0.2770027816295624,24.44548225402832,25.0,0.1810960471630096,-5991.85546875,49.934608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9137878417969,305.5868835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.186760812997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195485308766365,0.195489689707756,-4.384651674627094e-06,0.0,0.0001895384775707,0.0,0.0,8.040817260742188,0.0,0.0,0.0,0.2859905362129211,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057784346863627,-419.7340087890625,298.69000244140625,0.5552120208740234,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5552120208740234,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056755356490612,-321.5935974121094,298.58074951171875,0.5552120208740234,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705184280872345,-3700.71630859375,304.1399841308594,0.9590041637420654,0.2483236342668533,0.2350742518901825,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5552120208740234,0.050000000745058,0.2286624163389206,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.3805847167969,291.136474609375,1.0,0.1709171682596206,0.9780279397964478,0.9780279397964478,1.0,1.0,-0.7120189666748047,0.3081358075141907,0.4038831889629364,0.1117803379893302,0.0,0.0,0.2779007256031036,24.44443130493164,25.0,0.197107046842575,-6007.162109375,50.103736877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139709472656,305.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1872314363718032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196163460612297,0.196167841553688,-4.386140517453896e-06,0.0,0.0001900161005323,0.0,0.0,8.073250770568848,0.0,0.0,0.0,0.2861204147338867,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.005870146676898,-425.2427062988281,298.7894287109375,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.005752291996032,-325.22711181640625,298.6640930175781,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721137464046478,-3728.29638671875,304.1399841308594,0.9616562724113464,0.2501412630081177,0.2368293404579162,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553210377693176,0.050000000745058,0.2286587804555893,291.1365661621094,291.1499938964844,268.8077087402344,268.1193542480469,282.76629638671875,293.3941345214844,291.1365966796875,1.0,0.1711341142654419,0.9781286120414734,0.9781286120414734,1.0,1.0,-0.7141185402870178,0.3090268671512604,0.4050916731357574,0.1122556030750274,0.0,0.0,0.2793240249156952,24.44450569152832,25.0,0.2773304581642151,-6031.33837890625,50.37285232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140625,305.6046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1879854202270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197244107723236,0.197248488664627,-4.38852293882519e-06,0.0,0.0001907813129946,0.0,0.0,8.125030517578125,0.0,0.0,0.0,0.2863279283046722,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058934246189892,-426.63079833984375,298.81451416015625,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057726739905774,-326.1861572265625,298.68609619140625,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724887937307357,-3734.760986328125,304.1400451660156,0.9622569680213928,0.2505554556846618,0.2372403442859649,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642822265625,293.397705078125,291.1366577148437,1.0,0.1711878627538681,0.9781537652015686,0.9781537652015686,1.0,1.0,-0.7146106958389282,0.3092356026172638,0.4053751230239868,0.1123675853013992,0.0,0.0,0.2796749770641327,24.446001052856445,25.0,0.3592846989631653,-6037.21435546875,50.43789291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,305.607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1881739944219589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975126564502716,0.1975170522928238,-4.389118657854851e-06,0.0,0.0001909726852318,0.0,0.0,8.137919425964355,0.0,0.0,0.0,0.2863796055316925,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9413757324219,0.55536288022995,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8019714355469,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964862823486328,0.0,0.239102616906166,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.55536288022995,0.0,0.2286573350429535,291.1373291015625,294.1499938964844,268.75,268.0719909667969,282.7548522949219,293.41650390625,291.1375427246094,0.0,0.0,0.9782796502113342,0.9782796502113342,1.0,1.0,-0.7168441414833069,0.3101822137832641,0.4066619277000427,0.1128783971071243,0.0,0.0,0.0,24.46228790283203,60.0,1.268701672554016,-6065.064453125,50.74538040161133,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,305.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988080143928527,0.1988124102354049,-4.392053142510122e-06,0.0,0.0,0.0,0.0,8.200286865234375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9413757324219,0.55536288022995,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8019714355469,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964862823486328,0.0,0.239102616906166,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.55536288022995,0.0,0.2286573350429535,291.1373291015625,294.1499938964844,268.75,268.0719909667969,282.7548522949219,293.41650390625,291.1375427246094,0.0,0.0,0.9782796502113342,0.9782796502113342,1.0,1.0,-0.7168441414833069,0.3101822137832641,0.4066619277000427,0.1128783971071243,0.0,0.0,0.0,24.46228790283203,60.0,1.268701672554016,-6065.064453125,50.74538040161133,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,305.6219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988080143928527,0.1988124102354049,-4.392053142510122e-06,0.0,0.0,0.0,0.0,8.200286865234375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6579284667969,0.0,0.0,0.0002576685801614,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0002713373978622,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5772399902344,0.0,0.0,0.0002004088892135,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269287109375,0.0,0.0,0.0009722912218421,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0012871078215539,291.1421203613281,294.1499938964844,268.7041931152344,268.0342102050781,281.1204528808594,289.9579467773437,291.1416015625,0.0,0.0,0.5869677662849426,0.5869677662849426,1.0,1.0,-0.0035831141285598,0.0055268015712499,-0.0019436874426901,-0.0104639139026403,0.0,0.0,0.0,-0.0196244269609451,60.0,-76.3262710571289,-0.0,-8.771062312007416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.206196044039282e-18,4.210660751395537e-18,-4.46478450054061e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6579284667969,0.0,0.0,0.0002576685801614,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0002713373978622,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5772399902344,0.0,0.0,0.0002004088892135,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7269287109375,0.0,0.0,0.0009722912218421,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0012871078215539,291.1421203613281,294.1499938964844,268.7041931152344,268.0342102050781,281.1204528808594,289.9579467773437,291.1416015625,0.0,0.0,0.5869677662849426,0.5869677662849426,1.0,1.0,-0.0035831141285598,0.0055268015712499,-0.0019436874426901,-0.0104639139026403,0.0,0.0,0.0,-0.0196244269609451,60.0,-76.3262710571289,-0.0,-8.771062312007416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.206196044039282e-18,4.210660751395537e-18,-4.46478450054061e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6162109375,0.0,0.0,9.895515540847556e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0001042045478243,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5362548828125,0.0,0.0,7.696512329857796e-05,292.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.650390625,0.0,0.0,0.0001250926870852,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004943014937452,291.1422424316406,294.1499938964844,268.6827087402344,268.0166015625,280.93084716796875,287.5163879394531,291.1402893066406,0.0,0.0,0.3913118541240692,0.3913118541240692,1.0,1.0,-0.0010794484987854,0.0024649137631058,-0.001385465147905,-0.0126792639493942,0.0,0.0,0.0,-0.0074131418950855,60.0,-46.55707550048828,-0.0,-7.944653646063672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933351739682843e-20,1.6682518817245508e-20,-2.7491676834078405e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.587890625,0.0,0.0,9.408502955920994e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.907606727210803e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5084533691406,0.0,0.0,7.317724521271884e-05,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.626953125,0.0,0.0,9.926013444783166e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004699742130469,291.142333984375,294.1499938964844,268.6621398925781,267.9997863769531,280.8192443847656,285.2916259765625,291.1394958496094,0.0,0.0,0.1956559270620346,0.1956559270620346,1.0,1.0,-0.0010028680553659,0.0006190995918586,0.0003837684635072,-0.0144106475636363,0.0,0.0,0.0,-0.007627576123923,60.0,-26.998760223388672,-0.0,-6.85523886545525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9181376373564895e-21,-7.482955317728852e-21,2.5648174784239705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5601501464844,0.0,0.0,9.401053830515592e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.899762517306954e-05,292.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4812316894531,0.0,0.0,7.31193067622371e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6051940917969,0.0,0.0,9.900102304527536e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004696020914707,291.14239501953125,294.1499938964844,268.6424865722656,267.9837341308594,280.7107849121094,283.3373718261719,291.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018227621912,2.7827686821524373e-08,0.0010017949389293,-0.0149367786943912,0.0,0.0,0.0,-0.0078191999346017,60.0,-19.60525894165039,-0.0,-6.841425204129338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9069771614355585e-21,-7.494150528773161e-21,2.5871731653892098e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5326232910156,0.0,0.0,9.398067777510732e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.896617848426104e-05,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.45416259765625,0.0,0.0,7.309608190553263e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5836181640625,0.0,0.0,9.89664695225656e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004694529343396,291.1424560546875,294.1499938964844,268.6236877441406,267.96844482421875,280.6031494140625,281.62109375,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-16.93431854248047,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9067816753923575e-21,-7.494340360261393e-21,2.587558886817427e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.47808837890625,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4006042480469,0.0,0.0,7.304668542928994e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5408935546875,0.0,0.0,9.889953798847272e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004691357316914,291.1426086425781,294.1499938964844,268.58856201171875,267.9400939941406,280.3904113769531,278.7872619628906,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62257957458496,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.90677723252774e-21,-7.494342783642094e-21,2.587565551114354e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.47808837890625,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4006042480469,0.0,0.0,7.304668542928994e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5408935546875,0.0,0.0,9.889953798847272e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004691357316914,291.1426086425781,294.1499938964844,268.58856201171875,267.9400939941406,280.3904113769531,278.7872619628906,291.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.62257957458496,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.90677723252774e-21,-7.494342783642094e-21,2.587565551114354e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4242553710937,0.0,0.0,9.384758595842868e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.882602171273902e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3477478027344,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49871826171875,0.0,0.0,9.882625454338267e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004687881155405,291.1427307128906,294.1499938964844,268.5566101074219,267.9144897460937,280.1809997558594,276.5940246582031,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459586143493652,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4242553710937,0.0,0.0,9.384758595842868e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.882602171273902e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3477478027344,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.49871826171875,0.0,0.0,9.882625454338267e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004687881155405,291.1427307128906,294.1499938964844,268.5566101074219,267.9144897460937,280.1809997558594,276.5940246582031,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459586143493652,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3711242675781,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2955627441406,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45709228515625,0.0,0.0,9.874757961370052e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004684149171225,291.1428527832031,294.1499938964844,268.5275573730469,267.8914794921875,279.9748840332031,274.8917541503906,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444510459899902,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3711242675781,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2955627441406,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45709228515625,0.0,0.0,9.874757961370052e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004684149171225,291.1428527832031,294.1499938964844,268.5275573730469,267.8914794921875,279.9748840332031,274.8917541503906,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444510459899902,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3186950683594,0.0,0.0,9.369399049319328e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.866428445093334e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2440795898437,0.0,0.0,7.287310290848836e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.416015625,0.0,0.0,9.866451000561938e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004680209094658,291.1429748535156,294.1499938964844,268.5011901855469,267.870849609375,279.7721252441406,273.5660400390625,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.4458589553833,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3186950683594,0.0,0.0,9.369399049319328e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.866428445093334e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2440795898437,0.0,0.0,7.287310290848836e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.416015625,0.0,0.0,9.866451000561938e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0004680209094658,291.1429748535156,294.1499938964844,268.5011901855469,267.870849609375,279.7721252441406,273.5660400390625,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.4458589553833,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2927551269531,0.0,0.0,9.36532742343843e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.862140723271295e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2185974121094,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39569091796875,0.0,0.0,9.8621632787399e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004678175027947,291.1430358886719,294.1499938964844,268.4889831542969,267.8613586425781,279.6719970703125,273.0163879394531,291.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446619033813477,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2669677734375,0.0,0.0,9.361185220768677e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.857778786681592e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1932678222656,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.37548828125,0.0,0.0,9.857800614554436e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000467610603664,291.14306640625,294.1499938964844,268.47735595703125,267.8524169921875,279.5726928710937,272.5298767089844,291.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446887016296388,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2159118652344,0.0,0.0,9.352732740808278e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.14312744140625,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004671883652918,291.1431579589844,294.1499938964844,268.4557800292969,267.8360290527344,279.37652587890625,271.7158203125,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445738792419434,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2159118652344,0.0,0.0,9.352732740808278e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.14312744140625,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3354797363281,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004671883652918,291.1431579589844,294.1499938964844,268.4557800292969,267.8360290527344,279.37652587890625,271.7158203125,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445738792419434,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16552734375,0.0,0.0,9.344123100163416e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.839811536949128e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0936584472656,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2960205078125,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004667582979891,291.14324951171875,294.1499938964844,268.436279296875,267.82147216796875,279.18365478515625,271.07379150390625,291.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442447662353516,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16552734375,0.0,0.0,9.344123100163416e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.839811536949128e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0936584472656,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2960205078125,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004667582979891,291.14324951171875,294.1499938964844,268.436279296875,267.82147216796875,279.18365478515625,271.07379150390625,291.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442447662353516,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1158142089844,0.0,0.0,9.335434151580556e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0448303222656,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.257080078125,0.0,0.0,9.830683120526372e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004663242725655,291.1433410644531,294.1499938964844,268.41864013671875,267.8085632324219,278.9940185546875,270.5649108886719,291.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43728256225586,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1158142089844,0.0,0.0,9.335434151580556e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0448303222656,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.257080078125,0.0,0.0,9.830683120526372e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004663242725655,291.1433410644531,294.1499938964844,268.41864013671875,267.8085632324219,278.9940185546875,270.5649108886719,291.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43728256225586,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0667724609375,0.0,0.0,9.326737199444324e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.99664306640625,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186279296875,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004658898396883,291.1434020996094,294.1499938964844,268.4026184082031,267.797119140625,278.8076171875,270.1593933105469,291.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430537223815918,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0667724609375,0.0,0.0,9.326737199444324e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.99664306640625,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186279296875,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004658898396883,291.1434020996094,294.1499938964844,268.4026184082031,267.797119140625,278.8076171875,270.1593933105469,291.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430537223815918,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.04248046875,0.0,0.0,9.322406549472362e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.81694320216775e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9728088378906,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1995849609375,0.0,0.0,9.816963574849068e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004656735109165,291.1434326171875,294.1499938964844,268.3951721191406,267.7918701171875,278.7156066894531,269.9881286621094,291.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42665958404541,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0183410644531,0.0,0.0,9.318098454969004e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.812405914999545e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9490966796875,0.0,0.0,7.247409666888416e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1806640625,0.0,0.0,9.812427015276626e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004654583171941,291.1434631347656,294.1499938964844,268.3880310058594,267.78692626953125,278.6243896484375,269.8346862792969,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422492027282717,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
