time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9705505371094,0.0,0.0,9.309577581007034e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.803433204069734e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.90216064453125,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1432189941406,0.0,0.0,9.803453576751052e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004650326736737,291.1434936523437,294.1499938964844,268.3746643066406,267.7778625488281,278.4443054199219,269.57305908203125,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413426399230955,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9705505371094,0.0,0.0,9.309577581007034e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.803433204069734e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.90216064453125,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1432189941406,0.0,0.0,9.803453576751052e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004650326736737,291.1434936523437,294.1499938964844,268.3746643066406,267.7778625488281,278.4443054199219,269.57305908203125,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413426399230955,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.92340087890625,0.0,0.0,9.30122914724052e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.794642392080276e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558349609375,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10626220703125,0.0,0.0,9.794662037165835e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004646156739909,291.1435241699219,294.1499938964844,268.3622741699219,267.7696533203125,278.267333984375,269.3610534667969,291.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40359878540039,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.92340087890625,0.0,0.0,9.30122914724052e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.794642392080276e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558349609375,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10626220703125,0.0,0.0,9.794662037165835e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004646156739909,291.1435241699219,294.1499938964844,268.3622741699219,267.7696533203125,278.267333984375,269.3610534667969,291.08233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.40359878540039,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768310546875,0.0,0.0,9.293103357777e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.81011962890625,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0697631835937,0.0,0.0,9.786105511011556e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004642097628675,291.1435241699219,294.1499938964844,268.3506774902344,267.7621765136719,278.0933837890625,269.188232421875,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393263816833496,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8768310546875,0.0,0.0,9.293103357777e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.81011962890625,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0697631835937,0.0,0.0,9.786105511011556e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004642097628675,291.1435241699219,294.1499938964844,268.3506774902344,267.7621765136719,278.0933837890625,269.188232421875,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393263816833496,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8309020996094,0.0,0.0,9.28524459595792e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7649841308594,0.0,0.0,7.221856503747404e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,9.777829109225422e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004638171812985,291.1435241699219,294.1499938964844,268.3396301269531,267.7552185058594,277.9224548339844,269.04644775390625,291.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382661819458008,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8309020996094,0.0,0.0,9.28524459595792e-05,293.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7649841308594,0.0,0.0,7.221856503747404e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03375244140625,0.0,0.0,9.777829109225422e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004638171812985,291.1435241699219,294.1499938964844,268.3396301269531,267.7552185058594,277.9224548339844,269.04644775390625,291.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382661819458008,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8081359863281,0.0,0.0,9.28142762859352e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.773790225153788e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7426452636719,0.0,0.0,7.218887913040817e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.01593017578125,0.0,0.0,9.773809142643586e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004636265221051,291.1435241699219,294.1499938964844,268.3342590332031,267.7518615722656,277.8381042480469,268.98516845703125,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37733268737793,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7855224609375,0.0,0.0,9.277691424358636e-05,293.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.76985538727604e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.720458984375,0.0,0.0,7.215981895569712e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981994628906,0.0,0.0,9.769875032361595e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004634398792404,291.1434936523437,294.1499938964844,268.3289489746094,267.7485656738281,277.7544860839844,268.9294128417969,291.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372023582458496,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7407531738281,0.0,0.0,9.270479495171458e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.762260742718354e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67645263671875,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96307373046875,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.000463079632027,291.1434631347656,294.1499938964844,268.3183898925781,267.7420959472656,277.5893859863281,268.8319702148437,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361574172973633,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7407531738281,0.0,0.0,9.270479495171458e-05,293.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.762260742718354e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.67645263671875,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96307373046875,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.000463079632027,291.1434631347656,294.1499938964844,268.3183898925781,267.7420959472656,277.5893859863281,268.8319702148437,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361574172973633,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.696533203125,0.0,0.0,9.263638639822602e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6330261230469,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92840576171875,0.0,0.0,9.755076462170108e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004627379530575,291.14337158203125,294.1499938964844,268.3077697753906,267.73553466796875,277.4270935058594,268.7503662109375,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351522445678713,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.696533203125,0.0,0.0,9.263638639822602e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6330261230469,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92840576171875,0.0,0.0,9.755076462170108e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004627379530575,291.14337158203125,294.1499938964844,268.3077697753906,267.73553466796875,277.4270935058594,268.7503662109375,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351522445678713,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6528625488281,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941955566406,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004624162393156,291.1432800292969,294.1499938964844,268.2968444824219,267.728759765625,277.2676086425781,268.68133544921875,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342079162597656,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6528625488281,0.0,0.0,9.257198689738289e-05,293.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941955566406,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0004624162393156,291.1432800292969,294.1499938964844,268.2968444824219,267.728759765625,277.2676086425781,268.68133544921875,291.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342079162597656,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6097717285156,0.0,0.0,9.25118220038712e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.7419397206977e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5478210449219,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603820800781,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004621156840585,291.1431579589844,294.1499938964844,268.285400390625,267.7215576171875,277.1107788085937,268.6224060058594,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333440780639648,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6097717285156,0.0,0.0,9.25118220038712e-05,293.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.7419397206977e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5478210449219,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603820800781,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004621156840585,291.1431579589844,294.1499938964844,268.285400390625,267.7215576171875,277.1107788085937,268.6224060058594,291.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333440780639648,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5884094238281,0.0,0.0,9.24833948374726e-05,293.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.738947119330987e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5268249511719,0.0,0.0,7.19315285095945e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436279296875,0.0,0.0,9.738965309225024e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004619737155735,291.1430969238281,294.1499938964844,268.2794494628906,267.7177429199219,277.03338623046875,268.5961303710937,291.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329485893249512,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5671691894531,0.0,0.0,9.2456117272377e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.736073843669146e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5059814453125,0.0,0.0,7.191031181719154e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82696533203125,0.0,0.0,9.736092033563182e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004618374514393,291.1430358886719,294.1499938964844,268.27325439453125,267.7137145996094,276.95660400390625,268.5716247558594,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325804710388184,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.525146484375,0.0,0.0,9.24050691537559e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.730699093779548e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4646911621094,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79400634765625,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004615824727807,291.1428527832031,294.1499938964844,268.2601623535156,267.705078125,276.80499267578125,268.5272827148437,291.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319351196289062,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.525146484375,0.0,0.0,9.24050691537559e-05,293.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.730699093779548e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4646911621094,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79400634765625,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004615824727807,291.1428527832031,294.1499938964844,268.2601623535156,267.705078125,276.80499267578125,268.5272827148437,291.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319351196289062,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4836120605469,0.0,0.0,9.235887409886344e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.42388916015625,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76141357421875,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000461351708509,291.14263916015625,294.1499938964844,268.2459411621094,267.6954345703125,276.6558837890625,268.48809814453125,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314271926879885,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4836120605469,0.0,0.0,9.235887409886344e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.42388916015625,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76141357421875,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000461351708509,291.14263916015625,294.1499938964844,268.2459411621094,267.6954345703125,276.6558837890625,268.48809814453125,290.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314271926879885,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44256591796875,0.0,0.0,9.23177067306824e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38360595703125,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7292175292969,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.000461146060843,291.1424255371094,294.1499938964844,268.2303466796875,267.6846008300781,276.5091552734375,268.452880859375,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310745239257812,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44256591796875,0.0,0.0,9.23177067306824e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.721499372972175e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38360595703125,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7292175292969,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.000461146060843,291.1424255371094,294.1499938964844,268.2303466796875,267.6846008300781,276.5091552734375,268.452880859375,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310745239257812,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.40203857421875,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3437805175781,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6973876953125,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004609664028976,291.14215087890625,294.1499938964844,268.2131652832031,267.6723937988281,276.3647766113281,268.4207763671875,290.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308954238891602,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.40203857421875,0.0,0.0,9.22817416721955e-05,293.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3437805175781,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6973876953125,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004609664028976,291.14215087890625,294.1499938964844,268.2131652832031,267.6723937988281,276.3647766113281,268.4207763671875,290.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.308954238891602,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3819580078125,0.0,0.0,9.226575639331712e-05,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.716028580442072e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.32403564453125,0.0,0.0,7.176225335570052e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.681640625,0.0,0.0,9.716045315144584e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004608865710906,291.1419982910156,294.1499938964844,268.20391845703125,267.66571044921875,276.29345703125,268.4056396484375,290.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308767318725586,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3619689941406,0.0,0.0,9.225114627042784e-05,293.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.714489715406673e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.304443359375,0.0,0.0,7.175088830990717e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6659545898437,0.0,0.0,9.714506450109184e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004608135786838,291.141845703125,294.1499938964844,268.1941833496094,267.6585998535156,276.2226867675781,268.3909912109375,290.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30907917022705,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3223876953125,0.0,0.0,9.222611697623506e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655639648437,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,9.711871098261328e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004606885486282,291.1415405273437,294.1499938964844,268.1732177734375,267.6430358886719,276.08270263671875,268.36285400390625,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311278343200684,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3223876953125,0.0,0.0,9.222611697623506e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655639648437,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6348876953125,0.0,0.0,9.711871098261328e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004606885486282,291.1415405273437,294.1499938964844,268.1732177734375,267.6430358886719,276.08270263671875,268.36285400390625,290.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311278343200684,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.28326416015625,0.0,0.0,9.220685751643032e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.70982582657598e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041564941406,0.0,0.0,9.709842561278492e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004605923313647,291.14117431640625,294.1499938964844,268.1499938964844,267.6255187988281,275.94482421875,268.3357238769531,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31576442718506,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.28326416015625,0.0,0.0,9.220685751643032e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.70982582657598e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041564941406,0.0,0.0,9.709842561278492e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004605923313647,291.14117431640625,294.1499938964844,268.1499938964844,267.6255187988281,275.94482421875,268.3357238769531,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.31576442718506,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24462890625,0.0,0.0,9.219349885825068e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.708419383969158e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1891784667969,0.0,0.0,7.170605385908857e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004605256253853,291.1407775878906,294.1499938964844,268.124267578125,267.6058654785156,275.8089599609375,268.3091125488281,290.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32273769378662,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24462890625,0.0,0.0,9.219349885825068e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.708419383969158e-05,292.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1891784667969,0.0,0.0,7.170605385908857e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,9.708435391075908e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004605256253853,291.1407775878906,294.1499938964844,268.124267578125,267.6058654785156,275.8089599609375,268.3091125488281,290.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32273769378662,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2063903808594,0.0,0.0,9.218583727488294e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1516418457031,0.0,0.0,7.170009484980255e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54376220703125,0.0,0.0,9.707629214972258e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004604873538482,291.14031982421875,294.1499938964844,268.0959777832031,267.58416748046875,275.67498779296875,268.2825622558594,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33232307434082,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2063903808594,0.0,0.0,9.218583727488294e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.707613207865506e-05,292.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1516418457031,0.0,0.0,7.170009484980255e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54376220703125,0.0,0.0,9.707629214972258e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0004604873538482,291.14031982421875,294.1499938964844,268.0959777832031,267.58416748046875,275.67498779296875,268.2825622558594,290.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33232307434082,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874694824219,0.0,0.0,9.218406194122508e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.70742548815906e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330261230469,0.0,0.0,7.169871241785586e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289001464844,0.0,0.0,9.707441495265812e-05,292.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.00046047847718,291.1400756835937,294.1499938964844,268.0809631347656,267.5726013183594,275.6087341308594,268.2691650390625,290.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338096618652344,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
