time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16864013671875,0.0,0.0,9.2183610831853e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.707378194434568e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1145324707031,0.0,0.0,7.169836317189038e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140991210937,0.0,0.0,9.707393473945558e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004604762070812,291.13983154296875,294.1499938964844,268.0653381347656,267.560546875,275.5429077148437,268.2556457519531,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34445095062256,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312866210937,0.0,0.0,9.21865866985172e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.70769178820774e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0778503417969,0.0,0.0,7.170067692641169e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004604911082424,291.1393127441406,294.1499938964844,268.03253173828125,267.53515625,275.4125061035156,268.22808837890625,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358888626098633,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312866210937,0.0,0.0,9.21865866985172e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.70769178820774e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0778503417969,0.0,0.0,7.170067692641169e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847412109375,0.0,0.0,9.70770706771873e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0004604911082424,291.1393127441406,294.1499938964844,268.03253173828125,267.53515625,275.4125061035156,268.22808837890625,290.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.358888626098633,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943603515625,0.0,0.0,9.219461935572326e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.04156494140625,0.0,0.0,7.170692697400227e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.0,0.0,9.70855326158926e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004605312424246,291.1387634277344,294.1499938964844,267.99774169921875,267.50811767578125,275.2838134765625,268.1996154785156,290.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375555038452148,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943603515625,0.0,0.0,9.219461935572326e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.708537982078268e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.04156494140625,0.0,0.0,7.170692697400227e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4557189941406,0.0,0.0,9.70855326158926e-05,292.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004605312424246,291.1387634277344,294.1499938964844,267.99774169921875,267.50811767578125,275.2838134765625,268.1996154785156,290.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375555038452148,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0578308105469,0.0,0.0,9.220759238814936e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.709903679322451e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057067871094,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.70991895883344e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004605959984473,291.1381530761719,294.1499938964844,267.9611511230469,267.4795837402344,275.1567077636719,268.1700439453125,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394285202026367,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0578308105469,0.0,0.0,9.220759238814936e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.709903679322451e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057067871094,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.70991895883344e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0004605959984473,291.1381530761719,294.1499938964844,267.9611511230469,267.4795837402344,275.1567077636719,268.1700439453125,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394285202026367,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.021728515625,0.0,0.0,9.22254184843041e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.71178087638691e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97021484375,0.0,0.0,7.173087942646816e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,9.7117961558979e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004606850561685,291.13751220703125,294.1499938964844,267.9230041503906,267.4496765136719,275.0311584472656,268.1392822265625,290.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414937019348145,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.021728515625,0.0,0.0,9.22254184843041e-05,293.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.71178087638691e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97021484375,0.0,0.0,7.173087942646816e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3985900878906,0.0,0.0,9.7117961558979e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004606850561685,291.13751220703125,294.1499938964844,267.9230041503906,267.4496765136719,275.0311584472656,268.1392822265625,290.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414937019348145,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0038146972656,0.0,0.0,9.22361432458274e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.712910105008632e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.95263671875,0.0,0.0,7.173922494985163e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3844909667969,0.0,0.0,9.712925384519622e-05,292.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004607386363204,291.1371765136719,294.1499938964844,267.90338134765625,267.43426513671875,274.9689636230469,268.12335205078125,290.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.425958633422852,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98602294921875,0.0,0.0,9.224806854035704e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.71416593529284e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.93511962890625,0.0,0.0,7.17484945198521e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704833984375,0.0,0.0,9.714180487208068e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0004607982118614,291.1368408203125,294.1499938964844,267.8834228515625,267.4185791015625,274.9071350097656,268.10711669921875,290.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437399864196776,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95068359375,0.0,0.0,9.227552800439298e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.717057400848716e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004211425781,0.0,0.0,7.176985673140734e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,9.717071952763944e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004609353782143,291.1360778808594,294.1499938964844,267.8426513671875,267.3863830566406,274.78448486328125,268.0735778808594,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46147632598877,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.95068359375,0.0,0.0,9.227552800439298e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.717057400848716e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9004211425781,0.0,0.0,7.176985673140734e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,9.717071952763944e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004609353782143,291.1360778808594,294.1499938964844,267.8426513671875,267.3863830566406,274.78448486328125,268.0735778808594,290.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46147632598877,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9157409667969,0.0,0.0,9.230782598024234e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.720458183437586e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660888671875,0.0,0.0,7.17949733370915e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,9.720472735352814e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004610967007465,291.13531494140625,294.1499938964844,267.8008728027344,267.353271484375,274.6632385253906,268.03857421875,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487107276916504,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9157409667969,0.0,0.0,9.230782598024234e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.720458183437586e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660888671875,0.0,0.0,7.17949733370915e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,9.720472735352814e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004610967007465,291.13531494140625,294.1499938964844,267.8008728027344,267.353271484375,274.6632385253906,268.03857421875,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487107276916504,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88116455078125,0.0,0.0,9.23449988476932e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.724373376229778e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321228027344,0.0,0.0,7.182388799265027e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,9.724387928145006e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004612824122887,291.13446044921875,294.1499938964844,267.7582702636719,267.3193359375,274.5433654785156,268.0020751953125,290.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514198303222656,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88116455078125,0.0,0.0,9.23449988476932e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.724373376229778e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8321228027344,0.0,0.0,7.182388799265027e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879333496094,0.0,0.0,9.724387928145006e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,0.0004612824122887,291.13446044921875,294.1499938964844,267.7582702636719,267.3193359375,274.5433654785156,268.0020751953125,290.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514198303222656,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84698486328125,0.0,0.0,9.238712664227931e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.728809527587146e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7985534667969,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.728824079502374e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004614928329829,291.1335754394531,294.1499938964844,267.7150573730469,267.2847900390625,274.4248046875,267.964111328125,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542556762695312,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84698486328125,0.0,0.0,9.238712664227931e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.728809527587146e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7985534667969,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.260986328125,0.0,0.0,9.728824079502374e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0004614928329829,291.1335754394531,294.1499938964844,267.7150573730469,267.2847900390625,274.4248046875,267.964111328125,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542556762695312,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,9.241020597983152e-05,293.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.73123896983452e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7818908691406,0.0,0.0,7.187460141722113e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,9.73125352174975e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004616080841515,291.13311767578125,294.1499938964844,267.6932678222656,267.267333984375,274.36602783203125,267.944580078125,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55721378326416,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8131408691406,0.0,0.0,9.24343112274073e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.73377755144611e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,7.189335155999288e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,9.733792103361338e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004617285158019,291.1326599121094,294.1499938964844,267.67138671875,267.2497253417969,274.3075561523437,267.9247436523437,290.8176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894882783293,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572117805480955,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796630859375,0.0,0.0,9.248661808669568e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.739286178955808e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7323913574219,0.0,0.0,7.193403143901378e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,9.739300003275277e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004619897808879,291.13165283203125,294.1499938964844,267.62750244140625,267.2143249511719,274.19146728515625,267.88409423828125,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60273551940918,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796630859375,0.0,0.0,9.248661808669568e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.739286178955808e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7323913574219,0.0,0.0,7.193403143901378e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,9.739300003275277e-05,292.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004619897808879,291.13165283203125,294.1499938964844,267.62750244140625,267.2143249511719,274.19146728515625,267.88409423828125,290.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.60273551940918,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464904785156,0.0,0.0,9.254420001525432e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.745349962031467e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,7.197882223408669e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.745363058755174e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004622774431481,291.130615234375,294.1499938964844,267.58355712890625,267.1787109375,274.0765075683594,267.8422546386719,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634310722351074,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7464904785156,0.0,0.0,9.254420001525432e-05,293.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.745349962031467e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,7.197882223408669e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817626953125,0.0,0.0,9.745363058755174e-05,292.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004622774431481,291.130615234375,294.1499938964844,267.58355712890625,267.1787109375,274.0765075683594,267.8422546386719,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634310722351074,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71368408203125,0.0,0.0,9.260718070436268e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.751981997396796e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675720214844,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,9.751995821716264e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004625920555554,291.1295471191406,294.1499938964844,267.5397644042969,267.1430358886719,273.9627380371094,267.7992858886719,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666793823242188,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71368408203125,0.0,0.0,9.260718070436268e-05,293.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.751981997396796e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675720214844,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,9.751995821716264e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004625920555554,291.1295471191406,294.1499938964844,267.5397644042969,267.1430358886719,273.9627380371094,267.7992858886719,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666793823242188,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811828613281,0.0,0.0,9.267570567317308e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.759198292158544e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356201171875,0.0,0.0,7.208110037026927e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,9.75921138888225e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004629343457054,291.1283874511719,294.1499938964844,267.4963073730469,267.1074523925781,273.85009765625,267.7552795410156,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700053215026855,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6811828613281,0.0,0.0,9.267570567317308e-05,293.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.759198292158544e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356201171875,0.0,0.0,7.208110037026927e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,9.75921138888225e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004629343457054,291.1283874511719,294.1499938964844,267.4963073730469,267.1074523925781,273.85009765625,267.7552795410156,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700053215026855,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6650695800781,0.0,0.0,9.271212184103206e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.76303344941698e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197814941406,0.0,0.0,7.21094329492189e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.763046546140686e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0004631162737496,291.1278076171875,294.1499938964844,267.4747619628906,267.0897521972656,273.7942199707031,267.73297119140625,290.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.4444181668268365e-09,0.0009878540877252,-0.0106959948316216,0.0,0.0,0.0,-0.0070161018520593,60.0,-15.716951370239258,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490173339844,0.0,0.0,9.27500514080748e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.767027222551404e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6040344238281,0.0,0.0,7.21389296813868e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,9.767040319275112e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.000463305710582,291.127197265625,294.1499938964844,267.453369140625,267.0721130371094,273.7386474609375,267.7104187011719,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491654159721747e-09,0.000988258048892,-0.010819754563272,0.0,0.0,0.0,-0.0070395185612142,60.0,-15.73401165008545,-0.0,-6.658928697333978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171569824219,0.0,0.0,9.282993414672092e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.775438957149164e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727233886719,0.0,0.0,7.220105908345431e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004637047532014,291.1259460449219,294.1499938964844,267.4111633300781,267.0371398925781,273.6282653808594,267.6648864746094,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768487930297852,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6171569824219,0.0,0.0,9.282993414672092e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.775438957149164e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727233886719,0.0,0.0,7.220105908345431e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796203613281,0.0,0.0,9.775452053872868e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004637047532014,291.1259460449219,294.1499938964844,267.4111633300781,267.0371398925781,273.6282653808594,267.6648864746094,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768487930297852,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856018066406,0.0,0.0,9.291592868976296e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,7.226793968584388e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.78450771071948e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004641342966351,291.1246337890625,294.1499938964844,267.369873046875,267.0027160644531,273.5189514160156,267.618896484375,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803441047668455,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856018066406,0.0,0.0,9.291592868976296e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5417175292969,0.0,0.0,7.226793968584388e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,9.78450771071948e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004641342966351,291.1246337890625,294.1499938964844,267.369873046875,267.0027160644531,273.5189514160156,267.618896484375,290.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803441047668455,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.510986328125,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,9.794205107027663e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004645943117793,291.1232604980469,294.1499938964844,267.3297119140625,266.968994140625,273.4106750488281,267.5726318359375,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83876895904541,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,9.300802048528568e-05,293.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.510986328125,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,9.794205107027663e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004645943117793,291.1232604980469,294.1499938964844,267.3297119140625,266.968994140625,273.4106750488281,267.5726318359375,290.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83876895904541,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.80454497039318e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805603027344,0.0,0.0,7.241603452712297e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,9.804558067116886e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004650854098144,291.121826171875,294.1499938964844,267.29083251953125,266.93609619140625,273.30352783203125,267.5263366699219,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87435531616211,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5233764648437,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.80454497039318e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805603027344,0.0,0.0,7.241603452712297e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00543212890625,0.0,0.0,9.804558067116886e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004650854098144,291.121826171875,294.1499938964844,267.29083251953125,266.93609619140625,273.30352783203125,267.5263366699219,290.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87435531616211,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
