time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544372558594,0.0,0.0,9.961429168470204e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001048986450769,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92120361328125,0.0,0.0,7.747778727207333e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.552490234375,0.0,0.0,0.0001048987542162,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004975940100848,291.079345703125,294.1499938964844,267.6195983886719,267.280517578125,271.4524841308594,267.4632263183594,290.4971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043379709642975e-08,0.0010613803751766,-0.0332118347287178,0.0,0.0,0.0,-0.011278960853815,60.0,-16.572885513305664,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001053322121151,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.907958984375,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54168701171875,0.0,0.0,0.0001053323212545,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004996506613679,291.0778503417969,294.1499938964844,267.6651611328125,267.3252258300781,271.4164733886719,267.5091552734375,290.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556370248579697e-08,0.0010657666716724,-0.0345538295805454,0.0,0.0,0.0,-0.0115332705900073,60.0,-16.60270881652832,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0001004490695777,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001057777117239,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8947448730469,0.0,0.0,7.812705734977499e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,0.0001057778135873,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005017638904973,291.0763854980469,294.1499938964844,267.7113647460937,267.3705749511719,271.3810729980469,267.556640625,290.4857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083476607140712e-08,0.0010702735744416,-0.0359325632452964,0.0,0.0,0.0,-0.0117945782840251,60.0,-16.633808135986328,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,0.0001013219516607,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,0.0001066969998646,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.000506124109961,291.07330322265625,294.1499938964844,267.80517578125,267.462646484375,271.3121643066406,267.65545654296875,290.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105729931245e-08,0.0010795727139338,-0.0387766622006893,0.0,0.0,0.0,-0.0123337358236312,60.0,-16.699180603027344,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,0.0001013219516607,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.0001066968980012,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,7.880596240283921e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50933837890625,0.0,0.0,0.0001066969998646,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,0.000506124109961,291.07330322265625,294.1499938964844,267.80517578125,267.462646484375,271.3121643066406,267.65545654296875,290.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795878479257,1.517105729931245e-08,0.0010795727139338,-0.0387766622006893,0.0,0.0,0.0,-0.0123337358236312,60.0,-16.699180603027344,-0.0,-7.946534452685229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738098144531,0.0,0.0,0.0001022157084662,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001076380649465,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,7.95011073932983e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,0.0001076381668099,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0005105886375531,291.0701599121094,294.1499938964844,267.8999938964844,267.55572509765625,271.2458190917969,267.7576904296875,290.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284662507359826e-08,0.0010890943231061,-0.0416878536343574,0.0,0.0,0.0,-0.0128857940435409,60.0,-16.767147064208984,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738098144531,0.0,0.0,0.0001022157084662,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001076380649465,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418884277344,0.0,0.0,7.95011073932983e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877624511719,0.0,0.0,0.0001076381668099,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0005105886375531,291.0701599121094,294.1499938964844,267.8999938964844,267.55572509765625,271.2458190917969,267.7576904296875,290.46270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284662507359826e-08,0.0010890943231061,-0.0416878536343574,0.0,0.0,0.0,-0.0128857940435409,60.0,-16.767147064208984,-0.0,-8.087341285545335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001031085121212,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001085782278096,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155212402344,0.0,0.0,8.019551023608074e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0001085783369489,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.000515048392117,291.0668640136719,294.1499938964844,267.9948425292969,267.6487731933594,271.1820068359375,267.861328125,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986232664436,1.7397095319893197e-08,0.0010986059205606,-0.0445949435234069,0.0,0.0,0.0,-0.0134372701868414,60.0,-16.835134506225586,-0.0,-8.229232406620214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84698486328125,0.0,0.0,0.0001031085121212,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001085782278096,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155212402344,0.0,0.0,8.019551023608074e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0001085783369489,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.000515048392117,291.0668640136719,294.1499938964844,267.9948425292969,267.6487731933594,271.1820068359375,267.861328125,290.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986232664436,1.7397095319893197e-08,0.0010986059205606,-0.0445949435234069,0.0,0.0,0.0,-0.0134372701868414,60.0,-16.835134506225586,-0.0,-8.229232406620214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0001039810522343,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000109497057565,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7891845703125,0.0,0.0,8.087415335467085e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44464111328125,0.0,0.0,0.0001094971594284,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005194069235585,291.0635070800781,294.1499938964844,268.088623046875,267.7408447265625,271.12078857421875,267.9646301269531,290.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107919961214,1.8484286101738693e-08,0.0011079014511778,-0.0474349968135356,0.0,0.0,0.0,-0.013976234011352,60.0,-16.900327682495117,-0.0,-8.369094928184495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202209472656,0.0,0.0,0.0001039810522343,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000109497057565,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7891845703125,0.0,0.0,8.087415335467085e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44464111328125,0.0,0.0,0.0001094971594284,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005194069235585,291.0635070800781,294.1499938964844,268.088623046875,267.7408447265625,271.12078857421875,267.9646301269531,290.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107919961214,1.8484286101738693e-08,0.0011079014511778,-0.0474349968135356,0.0,0.0,0.0,-0.013976234011352,60.0,-16.900327682495117,-0.0,-8.369094928184495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001044267410179,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001099663859349,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,8.12208018032834e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,0.0001099664877983,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0005216331919655,291.061767578125,294.1499938964844,268.13482666015625,267.7861633300781,271.0910949707031,268.0157165527344,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126685421913,1.9039621435013032e-08,0.0011126494500786,-0.0488852635025978,0.0,0.0,0.0,-0.0142515338957309,60.0,-16.93231964111328,-0.0,-8.440990484359645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934875488281,0.0,0.0,0.0001048707636073,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.000110433968075,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,8.156615513144061e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,0.0001104340699384,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005238511948846,291.0599975585937,294.1499938964844,268.1803894042969,267.83087158203125,271.0621032714844,268.0661926269531,290.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173996608704,1.9592889088926323e-08,0.001117379986681,-0.0503298267722129,0.0,0.0,0.0,-0.0145258111879229,60.0,-16.96518325805664,-0.0,-8.51292369929979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001056509499903,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.000111255540105,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,8.21729627205059e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001112556419684,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0005277483724057,291.0564270019531,294.1499938964844,268.26910400390625,267.9179077148437,271.00592041015625,268.1646423339844,290.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125712879002,2.056502346192701e-08,0.0011256922734901,-0.0528672784566879,0.0,0.0,0.0,-0.0150077380239963,60.0,-17.023971557617188,-0.0,-8.640054005581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001056509499903,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.000111255540105,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,8.21729627205059e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001112556419684,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0005277483724057,291.0564270019531,294.1499938964844,268.26910400390625,267.9179077148437,271.00592041015625,268.1646423339844,290.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125712879002,2.056502346192701e-08,0.0011256922734901,-0.0528672784566879,0.0,0.0,0.0,-0.0150077380239963,60.0,-17.023971557617188,-0.0,-8.640054005581987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.000106232932012,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001118683940148,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104797363281,0.0,0.0,8.262561459559947e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,0.0001118684958782,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0005306554958224,291.0527038574219,294.1499938964844,268.35369873046875,268.0009155273437,270.9522705078125,268.2583312988281,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019271990273e-08,0.0011318929027765,-0.054759457707405,0.0,0.0,0.0,-0.0153672341257333,60.0,-17.05886459350586,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.740234375,0.0,0.0,0.000106232932012,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,0.0001118683940148,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104797363281,0.0,0.0,8.262561459559947e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.380126953125,0.0,0.0,0.0001118684958782,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,0.0005306554958224,291.0527038574219,294.1499938964844,268.35369873046875,268.0009155273437,270.9522705078125,268.2583312988281,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019271990273e-08,0.0011318929027765,-0.054759457707405,0.0,0.0,0.0,-0.0153672341257333,60.0,-17.05886459350586,-0.0,-8.735500500733907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0001066342010744,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001122909452533,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.293770952150226e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,0.0001122910471167,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0005326599348336,291.0489196777344,294.1499938964844,268.4331970214844,268.07891845703125,270.90106201171875,268.34637451171875,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790173221347693e-08,0.0011361682554706,-0.0560637190937995,0.0,0.0,0.0,-0.0156150963157415,60.0,-17.06739044189453,-0.0,-8.80161223903997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0001066342010744,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001122909452533,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844482421875,0.0,0.0,8.293770952150226e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587646484375,0.0,0.0,0.0001122910471167,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0005326599348336,291.0489196777344,294.1499938964844,268.4331970214844,268.07891845703125,270.90106201171875,268.34637451171875,290.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.1790173221347693e-08,0.0011361682554706,-0.0560637190937995,0.0,0.0,0.0,-0.0156150963157415,60.0,-17.06739044189453,-0.0,-8.80161223903997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0001068516139639,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001125198978115,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,8.31068100524135e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.000112519992399,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0005337459151633,291.0450134277344,294.1499938964844,268.5065612792969,268.1509094238281,270.8523254394531,268.4277648925781,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385068064555,2.2061060533928867e-08,0.0011384846875444,-0.0567702502012252,0.0,0.0,0.0,-0.0157493874430656,60.0,-17.04966926574707,-0.0,-8.837535858674529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0001068516139639,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001125198978115,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586303710937,0.0,0.0,8.31068100524135e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375549316406,0.0,0.0,0.000112519992399,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0005337459151633,291.0450134277344,294.1499938964844,268.5065612792969,268.1509094238281,270.8523254394531,268.4277648925781,290.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385068064555,2.2061060533928867e-08,0.0011384846875444,-0.0567702502012252,0.0,0.0,0.0,-0.0157493874430656,60.0,-17.04966926574707,-0.0,-8.837535858674529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0001069161080522,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001125878115999,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6457824707031,0.0,0.0,8.315697050420567e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3269958496094,0.0,0.0,0.0001125879061874,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0005340680945664,291.04302978515625,294.1499938964844,268.5406188964844,268.184326171875,270.8287658691406,268.4658508300781,290.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391940061002,2.214141048284545e-08,0.0011391718871891,-0.0569797977805137,0.0,0.0,0.0,-0.015789221972227,60.0,-17.033103942871094,-0.0,-8.848205368394704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,0.0001069724312401,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0001126471252064,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330261230469,0.0,0.0,8.320077904500067e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31646728515625,0.0,0.0,0.0001126472197938,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0005343494703993,291.041015625,294.1499938964844,268.5727844238281,268.2158508300781,270.8058776855469,268.5018920898437,290.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397940106689,2.2211581907072293e-08,0.0011397717753425,-0.0571627989411354,0.0,0.0,0.0,-0.0158240068703889,60.0,-17.013935089111328,-0.0,-8.85752839963061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0001070699945557,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001127498617279,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,8.327666000695899e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0001127499563153,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0005348367849364,291.0369567871094,294.1499938964844,268.6307983398437,268.2727966308594,270.7615051269531,268.5684814453125,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233311846566721e-08,0.0011408110149204,-0.0574797429144382,0.0,0.0,0.0,-0.0158842578530311,60.0,-16.974843978881836,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0001070699945557,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001127498617279,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076354980469,0.0,0.0,8.327666000695899e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955627441406,0.0,0.0,0.0001127499563153,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0005348367849364,291.0369567871094,294.1499938964844,268.6307983398437,268.2727966308594,270.7615051269531,268.5684814453125,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233311846566721e-08,0.0011408110149204,-0.0574797429144382,0.0,0.0,0.0,-0.0158842578530311,60.0,-16.974843978881836,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0005350561696104,291.0328063964844,294.1499938964844,268.6796264648437,268.3207092285156,270.7191467285156,268.6261291503906,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93520736694336,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5824584960937,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748107910156,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0005350561696104,291.0328063964844,294.1499938964844,268.6796264648437,268.3207092285156,270.7191467285156,268.6261291503906,290.3457946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.93520736694336,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575256347656,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005350806750357,291.028564453125,294.1499938964844,268.7182312011719,268.35858154296875,270.678466796875,268.6746826171875,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895721435546875,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575256347656,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,0.0005350806750357,291.028564453125,294.1499938964844,268.7182312011719,268.35858154296875,270.678466796875,268.6746826171875,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393891185856774e-08,0.0011413308093324,-0.0576382167637348,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895721435546875,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0005350144929252,291.0242614746094,294.1499938964844,268.74560546875,268.3854064941406,270.6392822265625,268.7124328613281,290.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860109329223633,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.559814453125,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0005350144929252,291.0242614746094,294.1499938964844,268.74560546875,268.3854064941406,270.6392822265625,268.7124328613281,290.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860109329223633,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205993652344,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237243652344,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.000534976250492,291.0220642089844,294.1499938964844,268.7547302246094,268.3943786621094,270.62017822265625,268.72723388671875,290.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84479522705078,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53497314453125,0.0,0.0,0.0001070935832103,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,8.329500997206196e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0005349545972421,291.0198669433594,294.1499938964844,268.7606811523437,268.40020751953125,270.6013488769531,268.7388000488281,290.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410837760195,2.2362389273666853e-08,0.0011410614242777,-0.0575560703873634,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.832155227661133,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0005349870771169,291.015380859375,294.1499938964844,268.76251220703125,268.4020080566406,270.5642395019531,268.7538146972656,290.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81468963623047,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103759765625,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48419189453125,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0005349870771169,291.015380859375,294.1499938964844,268.76251220703125,268.4020080566406,270.5642395019531,268.7538146972656,290.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81468963623047,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859924316406,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005351930158212,291.01080322265625,294.1499938964844,268.75,268.3897399902344,270.5278015136719,268.75469970703125,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.8128662109375,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859924316406,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0005351930158212,291.01080322265625,294.1499938964844,268.75,268.3897399902344,270.5278015136719,268.75469970703125,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.8128662109375,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0005356074543669,291.00616455078125,294.1499938964844,268.7300109863281,268.3701171875,270.49169921875,268.7440795898437,290.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82530403137207,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618225097656,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0005356074543669,291.00616455078125,294.1499938964844,268.7300109863281,268.3701171875,270.49169921875,268.7440795898437,290.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82530403137207,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
