time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0005362239899113,291.00146484375,294.1499938964844,268.7099914550781,268.3504943847656,270.4559020996094,268.7274780273437,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847097396850586,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378662109375,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001130422970163,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.41278076171875,0.0,0.0,8.349265408469364e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343688964844,0.0,0.0,0.0001130423843278,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0005362239899113,291.00146484375,294.1499938964844,268.7099914550781,268.3504943847656,270.4559020996094,268.7274780273437,290.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847097396850586,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4010314941406,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001131229291786,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0005366060649976,290.9990539550781,294.1499938964844,268.70001220703125,268.3406677246094,270.4381103515625,268.71826171875,290.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774225172383922e-08,0.0011445820564404,-0.0586299151182174,0.0,0.0,0.0,-0.0161029305309057,60.0,-16.86042022705078,-0.0,-8.932460104915665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001075100663001,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0001132132747443,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38934326171875,0.0,0.0,8.361894288100302e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.0001132133620558,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0005370350554585,290.99664306640625,294.1499938964844,268.69000244140625,268.33087158203125,270.4203796386719,268.70867919921875,290.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881225802962035e-08,0.001145496731624,-0.0589088834822177,0.0,0.0,0.0,-0.0161559730768203,60.0,-16.875394821166992,-0.0,-8.94674556661812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660888671875,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0005380138754844,290.9917297363281,294.1499938964844,268.6700134277344,268.3112487792969,270.38507080078125,268.6890563964844,290.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909238815307617,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3660888671875,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0005380138754844,290.9917297363281,294.1499938964844,268.6700134277344,268.3112487792969,270.38507080078125,268.6890563964844,290.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909238815307617,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0005391396116465,290.9867553710937,294.1499938964844,268.6499938964844,268.2916259765625,270.3500366210937,268.6690368652344,290.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948347091674805,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3670349121094,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0001136570281232,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,0.0005391396116465,290.9867553710937,294.1499938964844,268.6499938964844,268.2916259765625,270.3500366210937,268.6690368652344,290.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948347091674805,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001139174273703,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0005403752438724,290.981689453125,294.1499938964844,268.6300048828125,268.2720031738281,270.3152160644531,268.6488647460937,290.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.991548538208008,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001139174273703,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0571594238281,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0005403752438724,290.981689453125,294.1499938964844,268.6300048828125,268.2720031738281,270.3152160644531,268.6488647460937,290.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.991548538208008,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03814697265625,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.000541680434253,290.9765319824219,294.1499938964844,268.6099853515625,268.2523803710937,270.2806091308594,268.6286315917969,290.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037656784057617,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03814697265625,0.0,0.0,0.0001141926622949,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.000541680434253,290.9765319824219,294.1499938964844,268.6099853515625,268.2523803710937,270.2806091308594,268.6286315917969,290.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037656784057617,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859191894531,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,0.0005423453403636,290.9739074707031,294.1499938964844,268.6000061035156,268.2425842285156,270.2633972167969,268.6184997558594,290.19647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061412811279297,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.297607421875,0.0,0.0,0.0001087062846636,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0001144729540101,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191955566406,0.0,0.0,0.0001144730340456,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.0005430104210972,290.97125244140625,294.1499938964844,268.5899963378906,268.2327575683594,270.2462463378906,268.6083984375,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085363388061523,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.000544317997992,290.9659118652344,294.1499938964844,268.57000732421875,268.213134765625,270.2120666503906,268.588134765625,290.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1331787109375,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747497558594,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00494384765625,0.0,0.0,0.000544317997992,290.9659118652344,294.1499938964844,268.57000732421875,268.213134765625,270.2120666503906,268.588134765625,290.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.1331787109375,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611389160156,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386474609375,0.0,0.0,8.487024751957506e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0005450714961625,290.9626770019531,294.1499938964844,268.5580139160156,268.2013854980469,270.1916809082031,268.57598876953125,290.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.161293029785156,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0001092155798687,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001150092648458,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297058105469,0.0,0.0,8.494545181747526e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,0.0001150093448814,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0005455544451251,290.9604797363281,294.1499938964844,268.54998779296875,268.1935119628906,270.1781005859375,268.5679016113281,290.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006311688002825e-08,0.0011636650888249,-0.0644464343786239,0.0,0.0,0.0,-0.017209455370903,60.0,-17.179622650146484,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295227050781,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074890136719,0.0,0.0,8.512541535310447e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0005467102746479,290.9549560546875,294.1499938964844,268.5299987792969,268.17388916015625,270.1443786621094,268.54766845703125,290.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.22357749938965,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2295227050781,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074890136719,0.0,0.0,8.512541535310447e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629821777344,0.0,0.0,0.0001152530021499,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0005467102746479,290.9549560546875,294.1499938964844,268.5299987792969,268.17388916015625,270.1443786621094,268.54766845703125,290.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.529462328482168e-08,0.0011661299504339,-0.0651972815394401,0.0,0.0,0.0,-0.0173523817211389,60.0,-17.22357749938965,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001096783962566,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001154966375906,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,8.530542254447937e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0001154967103502,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0005478663370013,290.9493408203125,294.1499938964844,268.510009765625,268.1542663574219,270.11083984375,268.5274658203125,290.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582993501416243e-08,0.0011685953941196,-0.0659481734037399,0.0,0.0,0.0,-0.0174953360110521,60.0,-17.26659393310547,-0.0,-9.311238358122864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001096783962566,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001154966375906,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1853942871094,0.0,0.0,8.530542254447937e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0001154967103502,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0005478663370013,290.9493408203125,294.1499938964844,268.510009765625,268.1542663574219,270.11083984375,268.5274658203125,290.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686210054904,2.5582993501416243e-08,0.0011685953941196,-0.0659481734037399,0.0,0.0,0.0,-0.0174953360110521,60.0,-17.26659393310547,-0.0,-9.311238358122864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1959533691406,0.0,0.0,0.0001097831191145,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001156069120042,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17437744140625,0.0,0.0,8.538686961401254e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.0001156069847638,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0005483894492499,290.9465026855469,294.1499938964844,268.5,268.1444702148437,270.0941467285156,268.5173645019531,290.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697367299348,2.5713479345768064e-08,0.0011697110021486,-0.066287912428379,0.0,0.0,0.0,-0.0175600238144397,60.0,-17.28738021850586,-0.0,-9.329026084969885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1848449707031,0.0,0.0,0.0001098719803849,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001157004880951,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,8.545598393538967e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9259948730469,0.0,0.0,0.0001157005608547,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0005488332826644,290.9436340332031,294.1499938964844,268.489990234375,268.1346435546875,270.0775451660156,268.5072631835937,290.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706835357472,2.5824199667567882e-08,0.0011706576915457,-0.066576175391674,0.0,0.0,0.0,-0.0176149122416973,60.0,-17.306507110595703,-0.0,-9.34413293407488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627197265625,0.0,0.0,0.0001099918663385,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001158267332357,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,8.554922533221543e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076232910156,0.0,0.0,0.0001158268059953,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0005494321230798,290.9378662109375,294.1499938964844,268.4700012207031,268.1150207519531,270.04443359375,268.48712158203125,290.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719609610736,2.597356463240885e-08,0.0011719350004568,-0.0669650137424469,0.0,0.0,0.0,-0.0176889579743146,60.0,-17.338411331176758,-0.0,-9.36453119493308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627197265625,0.0,0.0,0.0001099918663385,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001158267332357,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416320800781,0.0,0.0,8.554922533221543e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076232910156,0.0,0.0,0.0001158268059953,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0005494321230798,290.9378662109375,294.1499938964844,268.4700012207031,268.1150207519531,270.04443359375,268.48712158203125,290.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719609610736,2.597356463240885e-08,0.0011719350004568,-0.0669650137424469,0.0,0.0,0.0,-0.0176889579743146,60.0,-17.338411331176758,-0.0,-9.36453119493308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001100129884434,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001158489758381,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,8.556566172046587e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001158490485977,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0005495376535691,290.9320068359375,294.1499938964844,268.45001220703125,268.09539794921875,270.0115966796875,268.467041015625,290.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986537177301e-08,0.0011721601476892,-0.067033477127552,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.35629653930664,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001100129884434,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0001158489758381,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,8.556566172046587e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.889404296875,0.0,0.0,0.0001158490485977,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,0.0005495376535691,290.9320068359375,294.1499938964844,268.45001220703125,268.09539794921875,270.0115966796875,268.467041015625,290.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172186108306,2.599986537177301e-08,0.0011721601476892,-0.067033477127552,0.0,0.0,0.0,-0.0177019983530044,60.0,-17.35629653930664,-0.0,-9.368125120090556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,0.0001099457076634,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001157781225629,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,8.551332575734705e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,0.0001157781953224,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.000549201562535,290.9260559082031,294.1499938964844,268.42999267578125,268.0757751464844,269.9790344238281,268.447021484375,290.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915992907243893e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.3592586517334,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,0.0001099457076634,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001157781225629,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,8.551332575734705e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,0.0001157781953224,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.000549201562535,290.9260559082031,294.1499938964844,268.42999267578125,268.0757751464844,269.9790344238281,268.447021484375,290.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714692227542,2.5915992907243893e-08,0.0011714432621374,-0.0668151378631591,0.0,0.0,0.0,-0.0176604203879833,60.0,-17.3592586517334,-0.0,-9.356665486848217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.000109793851152,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001156182115664,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,8.539521513739601e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0005484430002979,290.9200439453125,294.1499938964844,268.4100036621094,268.05615234375,269.94677734375,268.4270935058594,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.34937286376953,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09747314453125,0.0,0.0,0.000109793851152,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001156182115664,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,8.539521513739601e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533630371094,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0005484430002979,290.9200439453125,294.1499938964844,268.4100036621094,268.05615234375,269.94677734375,268.4270935058594,290.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.572673274414684e-08,0.0011698255548253,-0.0663224160671234,0.0,0.0,0.0,-0.0175665989518165,60.0,-17.34937286376953,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867919921875,0.0,0.0,0.0001096830965252,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0001155015852418,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,8.530907507520169e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,0.0001155016507254,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0005478897946886,290.9170227050781,294.1499938964844,268.3999938964844,268.0463562011719,269.9307556152344,268.4171447753906,290.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.558870626501175e-08,0.0011686456855386,-0.0659630447626113,0.0,0.0,0.0,-0.0174981746822595,60.0,-17.338869094848633,-0.0,-9.31201640241852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761413574219,0.0,0.0,0.0001095524130505,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0001153639677795,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,8.520742994733155e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355712890625,0.0,0.0,0.0001153640332631,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,0.0005472369957715,290.9139709472656,294.1499938964844,268.3900146484375,268.0365295410156,269.9148254394531,268.4072265625,290.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167278853245,2.5425840988191346e-08,0.0011672533582895,-0.0655389800667762,0.0,0.0,0.0,-0.0174174383282661,60.0,-17.324987411499023,-0.0,-9.28983823200724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,0.0001092487073037,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354309082031,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81793212890625,0.0,0.0,0.0001150442185462,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005457199295051,290.9078369140625,294.1499938964844,268.3699951171875,268.01690673828125,269.8831787109375,268.387451171875,290.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047356189134007e-08,0.0011640177108347,-0.0645533353090286,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288795471191406,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,0.0001092487073037,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0354309082031,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81793212890625,0.0,0.0,0.0001150442185462,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.0005457199295051,290.9078369140625,294.1499938964844,268.3699951171875,268.01690673828125,269.8831787109375,268.387451171875,290.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047356189134007e-08,0.0011640177108347,-0.0645533353090286,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288795471191406,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001147051807492,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0005441116518341,290.90167236328125,294.1499938964844,268.3500061035156,267.9972839355469,269.8518981933594,268.3677062988281,290.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613402253235e-08,0.0011605874169617,-0.0635082796216011,0.0,0.0,0.0,-0.0170309096574783,60.0,-17.24579429626465,-0.0,-9.184024207797849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01483154296875,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.0001147051807492,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0005441116518341,290.90167236328125,294.1499938964844,268.3500061035156,267.9972839355469,269.8518981933594,268.3677062988281,290.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613402253235e-08,0.0011605874169617,-0.0635082796216011,0.0,0.0,0.0,-0.0170309096574783,60.0,-17.24579429626465,-0.0,-9.184024207797849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.000108624495624,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0005426018615253,290.8954467773437,294.1499938964844,268.3299865722656,267.9776611328125,269.8209228515625,268.3479919433594,290.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202665328979492,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
