time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.000108624495624,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831420898437,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0005426018615253,290.8954467773437,294.1499938964844,268.3299865722656,267.9776611328125,269.8209228515625,268.3479919433594,290.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269461107451207e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202665328979492,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.000114075402962,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.000541124260053,290.8891296386719,294.1499938964844,268.3099975585937,267.9580383300781,269.7902526855469,268.3282470703125,290.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16148567199707,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742431640625,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.000114075402962,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.000541124260053,290.8891296386719,294.1499938964844,268.3099975585937,267.9580383300781,269.7902526855469,268.3282470703125,290.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16148567199707,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.0001081838854588,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0001139228406827,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574768066406,0.0,0.0,0.0001139229061664,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0005404009134508,290.885986328125,294.1499938964844,268.29998779296875,267.9482421875,269.7750244140625,268.3183898925781,290.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.372037499753788e-08,0.0011526725720614,-0.0610962025821208,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.141265869140625,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727783203125,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95428466796875,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489929199219,0.0,0.0,0.0001137743602157,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0005396962515078,290.8828125,294.1499938964844,268.2900085449219,267.9384155273437,269.7598571777344,268.3085327148437,290.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544588501067665e-08,0.0011511696502566,-0.060638066381216,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121435165405273,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0005383706884458,290.8764038085937,294.1499938964844,268.2699890136719,267.9187927246094,269.7297668457031,268.288818359375,289.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08370590209961,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7321472167969,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,0.0005383706884458,290.8764038085937,294.1499938964844,268.2699890136719,267.9187927246094,269.7297668457031,268.288818359375,289.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08370590209961,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001075426334864,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005371977458707,290.8699645996094,294.1499938964844,268.25,267.899169921875,269.699951171875,268.26910400390625,289.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049903869628906,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328918457031,0.0,0.0,0.0001075426334864,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149169921875,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154541015625,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,0.0005371977458707,290.8699645996094,294.1499938964844,268.25,267.899169921875,269.699951171875,268.26910400390625,289.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049903869628906,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955078125,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0005362249794416,290.86346435546875,294.1499938964844,268.2300109863281,267.8795471191406,269.67041015625,268.24932861328125,289.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021581649780273,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955078125,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0005362249794416,290.86346435546875,294.1499938964844,268.2300109863281,267.8795471191406,269.67041015625,268.24932861328125,289.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021581649780273,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001128890871768,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001128891526605,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0005354972672648,290.8569030761719,294.1499938964844,268.2099914550781,267.85992431640625,269.6410827636719,268.2295227050781,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000215530395508,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8937072753906,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0001128890871768,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001128891526605,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.0005354972672648,290.8569030761719,294.1499938964844,268.2099914550781,267.85992431640625,269.6410827636719,268.2295227050781,289.9593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000215530395508,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,0.0001071504811989,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0001128346120822,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86669921875,0.0,0.0,8.333926234627143e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0001128346775658,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,0.0005352388252504,290.8536071777344,294.1499938964844,268.20001220703125,267.8501281738281,269.62652587890625,268.2196044921875,289.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432541157968444e-08,0.0011416615452617,-0.0577390007674694,0.0,0.0,0.0,-0.0159335471689701,60.0,-16.992671966552734,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743896484375,0.0,0.0,0.0001071140140993,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66607666015625,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,0.0005350566934794,290.8503112792969,294.1499938964844,268.19000244140625,267.8403015136719,269.61199951171875,268.2096862792969,289.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987302780151367,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0005349434213712,290.8436279296875,294.1499938964844,268.1700134277344,267.8206787109375,269.5830993652344,268.1897888183594,289.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983858108520508,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83819580078125,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0005349434213712,290.8436279296875,294.1499938964844,268.1700134277344,267.8206787109375,269.5830993652344,268.1897888183594,289.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983858108520508,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,0.000107141881017,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001128255607909,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,8.333257574122399e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001128256189986,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0005351958679966,290.8368835449219,294.1499938964844,268.1499938964844,267.8010559082031,269.5543518066406,268.1697998046875,289.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415913468226,2.242177998823536e-08,0.0011415689950808,-0.0577109418809413,0.0,0.0,0.0,-0.0159282106906175,60.0,-16.99148941040039,-0.0,-8.885484703569092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,0.000107141881017,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001128255607909,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,8.333257574122399e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001128256189986,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0005351958679966,290.8368835449219,294.1499938964844,268.1499938964844,267.8010559082031,269.5543518066406,268.1697998046875,289.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415913468226,2.242177998823536e-08,0.0011415689950808,-0.0577109418809413,0.0,0.0,0.0,-0.0159282106906175,60.0,-16.99148941040039,-0.0,-8.885484703569092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.000535657745786,290.830078125,294.1499938964844,268.1300048828125,267.781982421875,269.5257873535156,268.1497497558594,289.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00865936279297,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6175842285156,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.000535657745786,290.830078125,294.1499938964844,268.1300048828125,267.781982421875,269.5257873535156,268.1497497558594,289.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00865936279297,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015930175781,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0005361459916457,290.8231811523437,294.1499938964844,268.1099853515625,267.7640380859375,269.49737548828125,268.1296691894531,289.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02937126159668,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79833984375,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015930175781,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0005361459916457,290.8231811523437,294.1499938964844,268.1099853515625,267.7640380859375,269.49737548828125,268.1296691894531,289.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02937126159668,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001130793098127,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.000536399311386,290.8197326660156,294.1499938964844,268.1000061035156,267.75543212890625,269.48321533203125,268.1195983886719,289.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04017448425293,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,0.0001074346437235,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.000113133850391,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0005366582772694,290.8162536621094,294.1499938964844,268.0899963378906,267.7470703125,269.4690856933594,268.10955810546875,289.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051198959350586,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001132464894908,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0005371923325583,290.8092346191406,294.1499938964844,268.07000732421875,267.73101806640625,269.4409484863281,268.0894470214844,289.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073806762695312,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697937011719,0.0,0.0,0.0001132464894908,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.0005371923325583,290.8092346191406,294.1499938964844,268.07000732421875,267.73101806640625,269.4409484863281,268.0894470214844,289.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073806762695312,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005377461202442,290.8021545410156,294.1499938964844,268.04998779296875,267.7158203125,269.4129638671875,268.0693359375,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097122192382812,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424621582031,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005377461202442,290.8021545410156,294.1499938964844,268.04998779296875,267.7158203125,269.4129638671875,268.0693359375,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097122192382812,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0005383175448514,290.79498291015625,294.1499938964844,268.0299987792969,267.7013854980469,269.38507080078125,268.0492248535156,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121055603027344,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382385253906,0.0,0.0,0.0001134837002609,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0005383175448514,290.79498291015625,294.1499938964844,268.0299987792969,267.7013854980469,269.38507080078125,268.0492248535156,289.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121055603027344,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0005389045691117,290.7877502441406,294.1499938964844,268.010009765625,267.6876525878906,269.3573303222656,268.0290832519531,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145540237426758,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905822753906,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0005389045691117,290.7877502441406,294.1499938964844,268.010009765625,267.6876525878906,269.3573303222656,268.0290832519531,289.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145540237426758,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,0.0001079441281035,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001136703649535,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815490722656,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.0001136704158852,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0005392032908275,290.7841186523437,294.1499938964844,268.0,267.6809997558594,269.343505859375,268.01904296875,289.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.157974243164062,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,0.0001080045476555,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,8.400354272453114e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5069580078125,0.0,0.0,0.0001137340441346,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,0.0005395050975494,290.78045654296875,294.1499938964844,267.989990234375,267.67449951171875,269.3297424316406,268.00897216796875,289.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170516967773438,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.0001081270747818,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.0001138630686909,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0005401171511039,290.7731018066406,294.1499938964844,267.9700012207031,267.661865234375,269.30224609375,267.98883056640625,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19590187072754,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,0.0001081270747818,293.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546325683594,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,0.0001138630686909,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0005401171511039,290.7731018066406,294.1499938964844,267.9700012207031,267.661865234375,269.30224609375,267.98883056640625,289.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19590187072754,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001139940650318,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0005407387507148,290.7656555175781,294.1499938964844,267.95001220703125,267.6496887207031,269.2748718261719,267.9687194824219,289.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22164535522461,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513061523437,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0001139940650318,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,0.0005407387507148,290.7656555175781,294.1499938964844,267.95001220703125,267.6496887207031,269.2748718261719,267.9687194824219,289.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22164535522461,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.906776828630957e-21,-7.494341975848527e-21,2.5875651472175705e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
