time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7952880859376,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302465334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481573183904e-07,0.0,7.015690698608523e-06,0.0,0.0,0.3768230974674225,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.2969970703125,-1000.7952880859376,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.71954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,3552.772705078125,18000.0,0.0,0.0,0.0055302465334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440827459096908,0.0440836101770401,-8.622481573183904e-07,0.0,7.015690698608523e-06,0.0,0.0,0.3768230974674225,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417586011812,-145.1184539794922,289.12567138671875,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737180460244,-165.0988311767578,289.3130798339844,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337386962026,-119.19312286376952,289.272216796875,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114915583282,-168.6144256591797,289.389892578125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713835410773,-517.2102661132812,288.4233703613281,0.4959815740585327,0.050000000745058,0.2317002117633819,286.69287109375,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8114318847656,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,168.04945373535156,-2590.527099609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2350158691406,292.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0848305150866508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784573426761199e-06,0.0,0.0001076162952813,0.0,0.0,101.70055389404295,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417586011812,-145.1184539794922,289.12567138671875,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737180460244,-165.0988311767578,289.3130798339844,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337386962026,-119.19312286376952,289.272216796875,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114915583282,-168.6144256591797,289.389892578125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713835410773,-517.2102661132812,288.4233703613281,0.4959815740585327,0.050000000745058,0.2317002117633819,286.69287109375,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8114318847656,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,168.04945373535156,-2590.527099609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.2350158691406,292.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,9131.642578125,19080.0,0.0,0.0,0.0848305150866508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970496416091919,0.9705042243003844,-7.784573426761199e-06,0.0,0.0001076162952813,0.0,0.0,101.70055389404295,0.0,0.0,0.0,0.5616361498832703,4.0,0.0,1.0
281460,291.8126220703125,297.1499938964844,293.1499938964844,0.0021123494952917,-184.69924926757807,290.2015686035156,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57818603515625,297.1499938964844,293.1499938964844,0.002326073590666,-214.1553649902344,290.5125732421875,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8315734863281,297.1499938964844,293.1499938964844,0.0022015119902789,-149.7139434814453,290.3403015136719,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7785339355469,297.1499938964844,293.1499938964844,0.0022992026060819,-211.6849365234375,290.4867858886719,0.4862402677536011,0.050000000745058,0.0490229539573192,292.260009765625,297.1499938964844,293.1499938964844,0.0014973026700317,-654.0147705078125,289.2821960449219,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0509338378906,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,292.2592468261719,287.123291015625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,478.9397888183594,-3009.4716796875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.49176025390625,293.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1497669816017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001899949420476,0.0,0.0,237.54263305664065,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281520,291.8126220703125,297.1499938964844,293.1499938964844,0.0021123494952917,-184.69924926757807,290.2015686035156,0.4862402677536011,0.050000000745058,0.0465533807873725,291.57818603515625,297.1499938964844,293.1499938964844,0.002326073590666,-214.1553649902344,290.5125732421875,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8315734863281,297.1499938964844,293.1499938964844,0.0022015119902789,-149.7139434814453,290.3403015136719,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7785339355469,297.1499938964844,293.1499938964844,0.0022992026060819,-211.6849365234375,290.4867858886719,0.4862402677536011,0.050000000745058,0.0490229539573192,292.260009765625,297.1499938964844,293.1499938964844,0.0014973026700317,-654.0147705078125,289.2821960449219,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0509338378906,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,292.2592468261719,287.123291015625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,478.9397888183594,-3009.4716796875,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.49176025390625,293.9389038085937,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8662109375,19080.0,0.0,0.0,0.1497669816017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939190864563,1.287952899932861,-1.36992484840448e-05,0.0,0.0001899949420476,0.0,0.0,237.54263305664065,0.0,0.0,0.0,0.7082445621490479,4.0,0.0,1.0
281580,291.82672119140625,297.1499938964844,293.1499938964844,0.0025249773170799,-218.0255126953125,291.162841796875,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5915832519531,297.1499938964844,293.1499938964844,0.0028195984195917,-256.2516784667969,291.5925598144531,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8423156738281,297.1499938964844,293.1499938964844,0.0026137349195778,-175.51588439941406,291.29840087890625,0.4839413166046142,0.050000000745058,0.036241065710783,291.7880249023437,297.1499938964844,293.1499938964844,0.0027312310412526,-248.2674255371093,291.47283935546875,0.4839413166046142,0.050000000745058,0.0490674711763858,292.26885986328125,297.1499938964844,293.1499938964844,0.0017801063368096,-768.0504150390625,290.0530700683594,0.4839413166046142,0.050000000745058,0.232754960656166,287.4110107421875,291.1499938964844,269.9075927734375,269.35546875,282.830078125,292.2672424316406,287.5275573730469,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,719.3015747070312,-3588.067138671875,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.6424255371094,296.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9921875,19080.0,0.0,0.0,0.198830097913742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372480392456055,1.3724960088729858,-1.5556721336906776e-05,0.0,0.0002522365830373,0.0,0.0,287.4578857421875,0.0,0.0,0.0,0.750684916973114,4.0,0.0,1.0
281640,291.82672119140625,297.1499938964844,293.1499938964844,0.0025249773170799,-218.0255126953125,291.162841796875,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5915832519531,297.1499938964844,293.1499938964844,0.0028195984195917,-256.2516784667969,291.5925598144531,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8423156738281,297.1499938964844,293.1499938964844,0.0026137349195778,-175.51588439941406,291.29840087890625,0.4839413166046142,0.050000000745058,0.036241065710783,291.7880249023437,297.1499938964844,293.1499938964844,0.0027312310412526,-248.2674255371093,291.47283935546875,0.4839413166046142,0.050000000745058,0.0490674711763858,292.26885986328125,297.1499938964844,293.1499938964844,0.0017801063368096,-768.0504150390625,290.0530700683594,0.4839413166046142,0.050000000745058,0.232754960656166,287.4110107421875,291.1499938964844,269.9075927734375,269.35546875,282.830078125,292.2672424316406,287.5275573730469,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,719.3015747070312,-3588.067138671875,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.6424255371094,296.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9921875,19080.0,0.0,0.0,0.198830097913742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372480392456055,1.3724960088729858,-1.5556721336906776e-05,0.0,0.0002522365830373,0.0,0.0,287.4578857421875,0.0,0.0,0.0,0.750684916973114,4.0,0.0,1.0
281700,291.8358459472656,297.1499938964844,293.1499938964844,0.0027045300230383,-231.4285125732422,291.6645202636719,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5994873046875,297.1499938964844,293.1499938964844,0.0030392822809517,-273.6286926269531,292.1501770019531,0.4851526319980621,0.050000000745058,0.049043945968151,291.84967041015625,297.1499938964844,293.1499938964844,0.002793758874759,-185.90513610839844,291.7991943359375,0.4851526319980621,0.050000000745058,0.0362236909568309,291.79461669921875,297.1499938964844,293.1499938964844,0.0029209915082901,-263.0785522460937,291.9865417480469,0.4851526319980621,0.050000000745058,0.049043945968151,292.2752990722656,297.1499938964844,293.1499938964844,0.001901046722196,-813.0603637695312,290.4732971191406,0.4851526319980621,0.050000000745058,0.2326433509588241,287.66668701171875,291.1499938964844,269.91534423828125,269.3661499023437,282.83575439453125,292.2732849121094,287.8103942871094,1.0,0.1877357810735702,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12145233154297,36.0,851.7529296875,-3927.284912109375,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.9434814453125,297.2684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.71875,20160.0,0.0,0.0,0.2175517082214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878730535507202,1.38788902759552,-1.5907620763755403e-05,0.0,0.0002759868802968,0.0,0.0,297.238525390625,0.0,0.0,0.0,0.7734082341194153,4.0,0.0,1.0
281760,291.84625244140625,297.1499938964844,293.1499938964844,0.0028661920223385,-242.57574462890625,292.1830444335937,0.4876587092876434,0.050000000745058,0.0465276204049587,291.6080627441406,297.1499938964844,293.1499938964844,0.0032409352716058,-288.4439697265625,292.7218322753906,0.4876587092876434,0.050000000745058,0.0489958263933658,291.8582458496094,297.1499938964844,293.1499938964844,0.00295628933236,-194.55133056640625,292.31719970703125,0.4876587092876434,0.050000000745058,0.0361881479620933,291.8023376464844,297.1499938964844,293.1499938964844,0.0030931408982723,-275.4692077636719,292.5165100097656,0.4876587092876434,0.050000000745058,0.0489958263933658,292.2829895019531,297.1499938964844,293.1499938964844,0.0020083035342395,-849.81396484375,290.92022705078125,0.4876587092876434,0.050000000745058,0.2324150949716568,287.9768371582031,291.1499938964844,269.9234924316406,269.3773193359375,282.84234619140625,292.28057861328125,288.1476745605469,1.0,0.1854581236839294,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297560691833,0.082881174981594,0.0,0.0,1.0,42.89873504638672,25.0,989.3408203125,-4295.71044921875,43.09951019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.3418884277344,298.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,19578.474609375,20160.0,0.0,0.0,0.232592299580574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231563806533811,1.4231730699539185,-1.672672624408733e-05,0.0,0.0002950674388557,0.0,0.0,320.48956298828125,0.0,0.0,0.0,0.7778565287590027,4.0,0.0,1.0
281820,291.8705749511719,297.1499938964844,293.1499938964844,0.0031362236477434,-258.1518859863281,293.2624816894531,0.4958301484584808,0.050000000745058,0.0463869608938694,291.62713623046875,297.1499938964844,293.1499938964844,0.0035901321098208,-310.3575134277344,293.8977966308594,0.4958301484584808,0.050000000745058,0.0488477051258087,291.8786926269531,297.1499938964844,293.1499938964844,0.0032290697563439,-206.6420288085937,293.39630126953125,0.4958301484584808,0.050000000745058,0.0360787473618984,291.82086181640625,297.1499938964844,293.1499938964844,0.0033846667502075,-293.0099792480469,293.6165771484375,0.4958301484584808,0.050000000745058,0.0488477051258087,292.3016967773437,297.1499938964844,293.1499938964844,0.0021824236027896,-898.9509887695312,291.88751220703125,0.4958301484584808,0.050000000745058,0.2317124754190445,288.7528686523437,291.1499938964844,269.9408264160156,269.4010925292969,282.8580017089844,292.29864501953125,288.9722595214844,1.0,0.1784980148077011,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13571548461914,25.0,1248.1171875,-5049.806640625,39.764198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2848205566406,301.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.408203125,20160.0,0.0,0.0,0.2525416910648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438481688499451,1.438498854637146,-1.708891250018496e-05,0.0,0.0003203753149136,0.0,0.0,330.9552001953125,0.0,0.0,0.0,0.7855342626571655,4.0,0.0,1.0
281880,291.8705749511719,297.1499938964844,293.1499938964844,0.0031362236477434,-258.1518859863281,293.2624816894531,0.4958301484584808,0.050000000745058,0.0463869608938694,291.62713623046875,297.1499938964844,293.1499938964844,0.0035901321098208,-310.3575134277344,293.8977966308594,0.4958301484584808,0.050000000745058,0.0488477051258087,291.8786926269531,297.1499938964844,293.1499938964844,0.0032290697563439,-206.6420288085937,293.39630126953125,0.4958301484584808,0.050000000745058,0.0360787473618984,291.82086181640625,297.1499938964844,293.1499938964844,0.0033846667502075,-293.0099792480469,293.6165771484375,0.4958301484584808,0.050000000745058,0.0488477051258087,292.3016967773437,297.1499938964844,293.1499938964844,0.0021824236027896,-898.9509887695312,291.88751220703125,0.4958301484584808,0.050000000745058,0.2317124754190445,288.7528686523437,291.1499938964844,269.9408264160156,269.4010925292969,282.8580017089844,292.29864501953125,288.9722595214844,1.0,0.1784980148077011,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942643940448761,0.2091428190469741,0.2851215898990631,0.0825103819370269,0.0,0.0,1.0,39.13571548461914,25.0,1248.1171875,-5049.806640625,39.764198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.2848205566406,301.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.408203125,20160.0,0.0,0.0,0.2525416910648346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438481688499451,1.438498854637146,-1.708891250018496e-05,0.0,0.0003203753149136,0.0,0.0,330.9552001953125,0.0,0.0,0.0,0.7855342626571655,4.0,0.0,1.0
281940,291.89898681640625,297.1499938964844,293.1499938964844,0.0033394643105566,-265.52862548828125,294.3717346191406,0.5031989216804504,0.050000000745058,0.0462746508419513,291.6485595703125,297.1499938964844,293.1499938964844,0.0038692378439009,-322.6085510253906,295.0878601074219,0.5031989216804504,0.050000000745058,0.0487294346094131,291.9030456542969,297.1499938964844,293.1499938964844,0.0034360135905444,-212.3682403564453,294.5057067871094,0.5031989216804504,0.050000000745058,0.0359913930296897,291.8429260253906,297.1499938964844,293.1499938964844,0.0036092270165681,-301.6469116210937,294.7424011230469,0.5031989216804504,0.050000000745058,0.0487294346094131,292.3243713378906,297.1499938964844,293.1499938964844,0.0023069500457495,-918.7880249023438,292.9256591796875,0.5031989216804504,0.050000000745058,0.2311514616012573,289.7033386230469,291.1499938964844,269.9594421386719,269.4266662597656,282.8764343261719,292.3207397460937,289.9608459472656,1.0,0.1731158196926117,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930675029754638,0.2086825668811798,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.1307487487793,25.0,1460.044921875,-5799.013671875,37.114837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22784423828125,304.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20117.44140625,21240.0,0.0,0.0,0.2606436908245086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426120519638062,1.4426292181015017,-1.7187188859679736e-05,0.0,0.0003306535363662,0.0,0.0,333.8142395019531,0.0,0.0,0.0,0.8026033639907837,4.0,0.0,1.0
282000,291.89898681640625,297.1499938964844,293.1499938964844,0.0033394643105566,-265.52862548828125,294.3717346191406,0.5031989216804504,0.050000000745058,0.0462746508419513,291.6485595703125,297.1499938964844,293.1499938964844,0.0038692378439009,-322.6085510253906,295.0878601074219,0.5031989216804504,0.050000000745058,0.0487294346094131,291.9030456542969,297.1499938964844,293.1499938964844,0.0034360135905444,-212.3682403564453,294.5057067871094,0.5031989216804504,0.050000000745058,0.0359913930296897,291.8429260253906,297.1499938964844,293.1499938964844,0.0036092270165681,-301.6469116210937,294.7424011230469,0.5031989216804504,0.050000000745058,0.0487294346094131,292.3243713378906,297.1499938964844,293.1499938964844,0.0023069500457495,-918.7880249023438,292.9256591796875,0.5031989216804504,0.050000000745058,0.2311514616012573,289.7033386230469,291.1499938964844,269.9594421386719,269.4266662597656,282.8764343261719,292.3207397460937,289.9608459472656,1.0,0.1731158196926117,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930675029754638,0.2086825668811798,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.1307487487793,25.0,1460.044921875,-5799.013671875,37.114837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22784423828125,304.2684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20117.44140625,21240.0,0.0,0.0,0.2606436908245086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426120519638062,1.4426292181015017,-1.7187188859679736e-05,0.0,0.0003306535363662,0.0,0.0,333.8142395019531,0.0,0.0,0.0,0.8026033639907837,4.0,0.0,1.0
282060,291.9306945800781,297.1499938964844,293.1499938964844,0.0034790891222655,-265.70477294921875,295.47998046875,0.5095006227493286,0.050000000745058,0.0461898744106292,291.6720275878906,297.1499938964844,293.1499938964844,0.0040794480592012,-326.19842529296875,296.2581787109375,0.5095006227493286,0.050000000745058,0.0486401654779911,291.9305114746094,297.1499938964844,293.1499938964844,0.0035798326134681,-212.4873046875,295.61383056640625,0.5095006227493286,0.050000000745058,0.0359254591166973,291.8678894042969,297.1499938964844,293.1499938964844,0.0037690463941544,-302.4050598144531,295.8619079589844,0.5095006227493286,0.050000000745058,0.0486401654779911,292.3503112792969,297.1499938964844,293.1499938964844,0.0023852668236941,-913.21923828125,294.0022277832031,0.5095006227493286,0.050000000745058,0.2307280004024505,290.7854309082031,291.1499938964844,269.9791564941406,269.4537048339844,282.8972473144531,292.34619140625,291.0699768066406,1.0,0.1688163429498672,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313451647758,0.0,0.0,1.0,33.86224365234375,25.0,1611.8013916015625,-6510.80126953125,35.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9820556640625,306.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.54296875,21240.0,0.0,0.0,0.2591871917247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759694337844849,1.475987434387207,-1.7991213098866865e-05,0.0,0.000328805821482,0.0,0.0,357.5101928710937,0.0,0.0,0.0,0.8060324788093567,4.0,0.0,1.0
282120,291.9306945800781,297.1499938964844,293.1499938964844,0.0034790891222655,-265.70477294921875,295.47998046875,0.5095006227493286,0.050000000745058,0.0461898744106292,291.6720275878906,297.1499938964844,293.1499938964844,0.0040794480592012,-326.19842529296875,296.2581787109375,0.5095006227493286,0.050000000745058,0.0486401654779911,291.9305114746094,297.1499938964844,293.1499938964844,0.0035798326134681,-212.4873046875,295.61383056640625,0.5095006227493286,0.050000000745058,0.0359254591166973,291.8678894042969,297.1499938964844,293.1499938964844,0.0037690463941544,-302.4050598144531,295.8619079589844,0.5095006227493286,0.050000000745058,0.0486401654779911,292.3503112792969,297.1499938964844,293.1499938964844,0.0023852668236941,-913.21923828125,294.0022277832031,0.5095006227493286,0.050000000745058,0.2307280004024505,290.7854309082031,291.1499938964844,269.9791564941406,269.4537048339844,282.8972473144531,292.34619140625,291.0699768066406,1.0,0.1688163429498672,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.492164134979248,0.2083471566438675,0.2838169634342193,0.0819313451647758,0.0,0.0,1.0,33.86224365234375,25.0,1611.8013916015625,-6510.80126953125,35.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9820556640625,306.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,21058.54296875,21240.0,0.0,0.0,0.2591871917247772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759694337844849,1.475987434387207,-1.7991213098866865e-05,0.0,0.000328805821482,0.0,0.0,357.5101928710937,0.0,0.0,0.0,0.8060324788093567,4.0,0.0,1.0
282180,291.9649353027344,297.1499938964844,293.1499938964844,0.0035537353251129,-259.6335144042969,296.5542907714844,0.5149813294410706,0.050000000745058,0.0461237020790576,291.697021484375,297.1499938964844,293.1499938964844,0.0042155962437391,-322.0536193847656,297.375,0.5149813294410706,0.050000000745058,0.048570480197668,291.96044921875,297.1499938964844,293.1499938964844,0.0036585093475878,-207.717025756836,296.6873779296875,0.5149813294410706,0.050000000745058,0.0358739905059337,291.89508056640625,297.1499938964844,293.1499938964844,0.0038612151984125,-296.2492980957031,296.9417419433594,0.5149813294410706,0.050000000745058,0.048570480197668,292.3788146972656,297.1499938964844,293.1499938964844,0.0024179520551115,-886.0400390625,295.08026123046875,0.5149813294410706,0.050000000745058,0.2303974330425262,291.9470520019531,291.1499938964844,269.99981689453125,269.4820861816406,282.91998291015625,292.37432861328125,292.2424621582031,1.0,0.1653749346733093,0.9989246726036072,0.9989246726036072,1.0,1.0,-0.4914589822292328,0.2080951035022735,0.2833638489246368,0.0817095041275024,0.0,0.0,0.8442197442054749,32.09116744995117,25.0,1676.3800048828125,-7095.63671875,33.57299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4164733886719,309.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22738.556640625,21240.0,0.0,0.0,0.2505213916301727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407518744468689,1.4075359106063845,-1.7172578736790456e-05,0.0,0.0003178123442921,0.0,0.0,320.39306640625,0.0,0.0,0.0,0.7700021266937256,4.0,0.0,1.0
282240,291.9649353027344,297.1499938964844,293.1499938964844,0.0035537353251129,-259.6335144042969,296.5542907714844,0.5149813294410706,0.050000000745058,0.0461237020790576,291.697021484375,297.1499938964844,293.1499938964844,0.0042155962437391,-322.0536193847656,297.375,0.5149813294410706,0.050000000745058,0.048570480197668,291.96044921875,297.1499938964844,293.1499938964844,0.0036585093475878,-207.717025756836,296.6873779296875,0.5149813294410706,0.050000000745058,0.0358739905059337,291.89508056640625,297.1499938964844,293.1499938964844,0.0038612151984125,-296.2492980957031,296.9417419433594,0.5149813294410706,0.050000000745058,0.048570480197668,292.3788146972656,297.1499938964844,293.1499938964844,0.0024179520551115,-886.0400390625,295.08026123046875,0.5149813294410706,0.050000000745058,0.2303974330425262,291.9470520019531,291.1499938964844,269.99981689453125,269.4820861816406,282.91998291015625,292.37432861328125,292.2424621582031,1.0,0.1653749346733093,0.9989246726036072,0.9989246726036072,1.0,1.0,-0.4914589822292328,0.2080951035022735,0.2833638489246368,0.0817095041275024,0.0,0.0,0.8442197442054749,32.09116744995117,25.0,1676.3800048828125,-7095.63671875,33.57299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4164733886719,309.2147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22738.556640625,21240.0,0.0,0.0,0.2505213916301727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407518744468689,1.4075359106063845,-1.7172578736790456e-05,0.0,0.0003178123442921,0.0,0.0,320.39306640625,0.0,0.0,0.0,0.7700021266937256,4.0,0.0,1.0
282300,291.98272705078125,297.1499938964844,293.1499938964844,0.0035694520920515,-254.8941192626953,297.0654296875,0.5174322128295898,0.050000000745058,0.0460961274802684,291.7098693847656,297.1499938964844,293.1499938964844,0.0042583448812365,-317.818603515625,297.9007263183594,0.5174322128295898,0.050000000745058,0.0485414415597915,291.97607421875,297.1499938964844,293.1499938964844,0.0036760848015546,-203.99630737304688,297.1978454589844,0.5174322128295898,0.050000000745058,0.0358525440096855,291.90924072265625,297.1499938964844,293.1499938964844,0.0038845823146402,-291.27587890625,297.4537353515625,0.5174322128295898,0.050000000745058,0.0485414415597915,292.3937683105469,297.1499938964844,293.1499938964844,0.0024192465934902,-866.6060791015625,295.6039123535156,0.5174322128295898,0.050000000745058,0.2302596867084503,292.5342102050781,291.1499938964844,270.0104675292969,269.4967041015625,282.9319152832031,292.38916015625,292.8243713378906,1.0,0.1639173924922943,0.9991456866264344,0.9991456866264344,1.0,1.0,-0.4911651313304901,0.2079933881759643,0.2831717431545257,0.0816110968589782,0.0,0.0,0.6931331753730774,31.35305404663086,25.0,1650.4278564453125,-7251.7822265625,32.92826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4926147460937,310.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,25548.052734375,20160.0,0.0,0.0,0.244132786989212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056697607040403,1.2056843042373655,-1.4604892385250425e-05,0.0,0.0003097077424172,0.0,0.0,223.2813720703125,0.0,0.0,0.0,0.6581690907478333,4.0,0.0,1.0
282360,292.000732421875,297.1499938964844,293.1499938964844,0.003575358306989,-249.7401733398437,297.5446472167969,0.519700825214386,0.050000000745058,0.0460716113448143,291.7228088378906,297.1499938964844,293.1499938964844,0.0042896908707916,-313.03619384765625,298.3917541503906,0.519700825214386,0.050000000745058,0.0485156252980232,291.991943359375,297.1499938964844,293.1499938964844,0.00368382781744,-199.9571533203125,297.6763916015625,0.519700825214386,0.050000000745058,0.0358334742486476,291.923583984375,297.1499938964844,293.1499938964844,0.0038977714721113,-285.8542785644531,297.9332580566406,0.519700825214386,0.050000000745058,0.0485156252980232,292.4089660644531,297.1499938964844,293.1499938964844,0.0024131990503519,-845.6082763671875,296.0991516113281,0.519700825214386,0.050000000745058,0.2301372438669204,293.0989685058594,291.1499938964844,270.0212707519531,269.51153564453125,282.94415283203125,292.404296875,293.3649597167969,1.0,0.1626095175743103,0.9993165731430054,0.9993165731430054,0.9999539256095886,1.0,-0.4909038841724396,0.207905039191246,0.2829988598823547,0.0815203189849853,0.0,0.0,0.5064963698387146,30.69681739807129,25.0,1523.0933837890625,-7108.06787109375,32.35569381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4800109863281,310.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,27543.99609375,20160.0,0.0,0.0,0.2365735024213791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939087748527527,0.793918788433075,-1.005649937724229e-05,0.0,0.0003001180011779,0.0,0.0,90.5478973388672,0.0,0.0,0.0,0.4990081489086151,4.0,0.0,1.0
282420,292.03594970703125,297.1499938964844,293.1499938964844,0.0036244909279048,-246.0708770751953,298.2548828125,0.5237250328063965,0.050000000745058,0.0460303239524364,291.74786376953125,297.1499938964844,293.1499938964844,0.0044041336514055,-311.9455261230469,299.1414489746094,0.5237250328063965,0.050000000745058,0.0484721474349498,292.023193359375,297.1499938964844,293.1499938964844,0.0037387369666248,-197.22509765625,298.38824462890625,0.5237250328063965,0.050000000745058,0.0358013622462749,291.9518127441406,297.1499938964844,293.1499938964844,0.0039679883047938,-282.73046875,298.6524658203125,0.5237250328063965,0.050000000745058,0.0484721474349498,292.438720703125,297.1499938964844,293.1499938964844,0.0024173711426556,-823.635498046875,296.81011962890625,0.5237250328063965,0.050000000745058,0.2299309968948364,293.8793334960937,291.1499938964844,270.0433654785156,269.5418395996094,282.9686584472656,292.434326171875,293.92755126953125,1.0,0.1603801101446151,0.9996582865715028,0.9996582865715028,0.9998617172241212,1.0,-0.49046391248703,0.2077609747648239,0.2827029526233673,0.0813596323132515,0.0,0.0,0.0818757265806198,29.591466903686523,25.0,450.3830261230469,-4882.26708984375,31.39261245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27569580078125,307.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23422.46875,20160.0,0.0,0.0,0.2176393866539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595174074172973,0.1595229357481002,-5.538809546123957e-06,0.0,0.0002760981151368,0.0,0.0,8.156704902648926,0.0,0.0,0.0,0.3094884157180786,4.0,0.0,1.0
282480,292.03594970703125,297.1499938964844,293.1499938964844,0.0036244909279048,-246.0708770751953,298.2548828125,0.5237250328063965,0.050000000745058,0.0460303239524364,291.74786376953125,297.1499938964844,293.1499938964844,0.0044041336514055,-311.9455261230469,299.1414489746094,0.5237250328063965,0.050000000745058,0.0484721474349498,292.023193359375,297.1499938964844,293.1499938964844,0.0037387369666248,-197.22509765625,298.38824462890625,0.5237250328063965,0.050000000745058,0.0358013622462749,291.9518127441406,297.1499938964844,293.1499938964844,0.0039679883047938,-282.73046875,298.6524658203125,0.5237250328063965,0.050000000745058,0.0484721474349498,292.438720703125,297.1499938964844,293.1499938964844,0.0024173711426556,-823.635498046875,296.81011962890625,0.5237250328063965,0.050000000745058,0.2299309968948364,293.8793334960937,291.1499938964844,270.0433654785156,269.5418395996094,282.9686584472656,292.434326171875,293.92755126953125,1.0,0.1603801101446151,0.9996582865715028,0.9996582865715028,0.9998617172241212,1.0,-0.49046391248703,0.2077609747648239,0.2827029526233673,0.0813596323132515,0.0,0.0,0.0818757265806198,29.591466903686523,25.0,450.3830261230469,-4882.26708984375,31.39261245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27569580078125,307.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23422.46875,20160.0,0.0,0.0,0.2176393866539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595174074172973,0.1595229357481002,-5.538809546123957e-06,0.0,0.0002760981151368,0.0,0.0,8.156704902648926,0.0,0.0,0.0,0.3094884157180786,4.0,0.0,1.0
282540,292.0641174316406,297.1499938964844,293.1499938964844,0.0039289444684982,-272.07635498046875,298.27313232421875,0.5271275043487549,0.050000000745058,0.0459974147379398,291.7679138183594,297.1499938964844,293.1499938964844,0.0048480075784027,-348.4561462402344,299.2973022460937,0.5271275043487549,0.050000000745058,0.0484374947845935,292.0487670898437,297.1499938964844,293.1499938964844,0.0040571088902652,-218.1904296875,298.4213256835937,0.5271275043487549,0.050000000745058,0.0357757657766342,291.9750671386719,297.1499938964844,293.1499938964844,0.0043220021761953,-313.56103515625,298.7220764160156,0.5271275043487549,0.050000000745058,0.0484374947845935,292.4622497558594,297.1499938964844,293.1499938964844,0.0025816187262535,-899.6591186523438,296.6639709472656,0.5271275043487549,0.050000000745058,0.2297666221857071,293.46044921875,291.1499938964844,270.06591796875,269.5727844238281,282.99041748046875,292.45916748046875,293.20654296875,1.0,0.1585782468318939,1.0,1.0,0.9997695684432985,1.0,-0.4901132583618164,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.710325241088867,25.0,-1364.4442138671875,-463.9905395507813,30.626094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0766296386719,300.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,20791.92578125,19080.0,0.0,0.0,0.1915943026542663,0.0,0.0,0.0,0.0,1.0,0.0082205208018422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033031448256224,0.0611082203686237,-0.0578050762414932,0.0,0.0002430572349112,0.0,0.0,2.618321180343628,0.0,0.0,0.0,0.2649827599525451,4.0,0.0,1.0
282600,292.0641174316406,297.1499938964844,293.1499938964844,0.0039289444684982,-272.07635498046875,298.27313232421875,0.5271275043487549,0.050000000745058,0.0459974147379398,291.7679138183594,297.1499938964844,293.1499938964844,0.0048480075784027,-348.4561462402344,299.2973022460937,0.5271275043487549,0.050000000745058,0.0484374947845935,292.0487670898437,297.1499938964844,293.1499938964844,0.0040571088902652,-218.1904296875,298.4213256835937,0.5271275043487549,0.050000000745058,0.0357757657766342,291.9750671386719,297.1499938964844,293.1499938964844,0.0043220021761953,-313.56103515625,298.7220764160156,0.5271275043487549,0.050000000745058,0.0484374947845935,292.4622497558594,297.1499938964844,293.1499938964844,0.0025816187262535,-899.6591186523438,296.6639709472656,0.5271275043487549,0.050000000745058,0.2297666221857071,293.46044921875,291.1499938964844,270.06591796875,269.5727844238281,282.99041748046875,292.45916748046875,293.20654296875,1.0,0.1585782468318939,1.0,1.0,0.9997695684432985,1.0,-0.4901132583618164,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.710325241088867,25.0,-1364.4442138671875,-463.9905395507813,30.626094818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0766296386719,300.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,20791.92578125,19080.0,0.0,0.0,0.1915943026542663,0.0,0.0,0.0,0.0,1.0,0.0082205208018422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033031448256224,0.0611082203686237,-0.0578050762414932,0.0,0.0002430572349112,0.0,0.0,2.618321180343628,0.0,0.0,0.0,0.2649827599525451,4.0,0.0,1.0
282660,292.077880859375,297.1499938964844,293.1499938964844,0.0046101147308945,-343.11700439453125,297.5223083496094,0.529984712600708,0.050000000745058,0.0459710620343685,291.7782287597656,297.1499938964844,293.1499938964844,0.0058046984486281,-442.1912841796875,298.8456115722656,0.529984712600708,0.050000000745058,0.0484097450971603,292.0623779296875,297.1499938964844,293.1499938964844,0.0047634900547564,-274.9534606933594,297.7033386230469,0.529984712600708,0.050000000745058,0.0357552729547023,291.98809814453125,297.1499938964844,293.1499938964844,0.005098299589008,-395.6065368652344,298.0862121582031,0.529984712600708,0.050000000745058,0.0484097450971603,292.4727783203125,297.1499938964844,293.1499938964844,0.0029793111607432,-1125.9735107421875,295.48944091796875,0.529984712600708,0.050000000745058,0.2296349853277206,291.4876708984375,291.1499938964844,270.0887756347656,269.6041259765625,283.00543212890625,292.4720153808594,290.9516906738281,1.0,0.157118871808052,1.0,1.0,0.999338150024414,1.0,-0.4898324310779571,0.2075659483671188,0.2822664976119995,0.081116110086441,0.0,0.0,0.0,28.00469398498535,25.0,-2794.4921875,-0.0,30.013032913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9369812011719,300.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,19177.884765625,19080.0,0.0,0.0,0.146048903465271,0.0,0.0,0.0,0.0,1.0,0.0137136513367295,0.0,-0.0,-0.0,0.0,0.0,0.0,8.466863619105425e-06,0.0722473114728927,-0.0722388476133346,0.0,0.000185278171557,0.0,0.0,2.8573336601257324,0.0,0.0,0.0,0.270663857460022,4.0,0.0,1.0
282720,292.077880859375,297.1499938964844,293.1499938964844,0.0046101147308945,-343.11700439453125,297.5223083496094,0.529984712600708,0.050000000745058,0.0459710620343685,291.7782287597656,297.1499938964844,293.1499938964844,0.0058046984486281,-442.1912841796875,298.8456115722656,0.529984712600708,0.050000000745058,0.0484097450971603,292.0623779296875,297.1499938964844,293.1499938964844,0.0047634900547564,-274.9534606933594,297.7033386230469,0.529984712600708,0.050000000745058,0.0357552729547023,291.98809814453125,297.1499938964844,293.1499938964844,0.005098299589008,-395.6065368652344,298.0862121582031,0.529984712600708,0.050000000745058,0.0484097450971603,292.4727783203125,297.1499938964844,293.1499938964844,0.0029793111607432,-1125.9735107421875,295.48944091796875,0.529984712600708,0.050000000745058,0.2296349853277206,291.4876708984375,291.1499938964844,270.0887756347656,269.6041259765625,283.00543212890625,292.4720153808594,290.9516906738281,1.0,0.157118871808052,1.0,1.0,0.999338150024414,1.0,-0.4898324310779571,0.2075659483671188,0.2822664976119995,0.081116110086441,0.0,0.0,0.0,28.00469398498535,25.0,-2794.4921875,-0.0,30.013032913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9369812011719,300.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,19177.884765625,19080.0,0.0,0.0,0.146048903465271,0.0,0.0,0.0,0.0,1.0,0.0137136513367295,0.0,-0.0,-0.0,0.0,0.0,0.0,8.466863619105425e-06,0.0722473114728927,-0.0722388476133346,0.0,0.000185278171557,0.0,0.0,2.8573336601257324,0.0,0.0,0.0,0.270663857460022,4.0,0.0,1.0
282780,292.0787048339844,297.1499938964844,293.1499938964844,0.005265767686069,-407.3379821777344,297.0734558105469,0.5323711633682251,0.050000000745058,0.0459498800337314,291.7794494628906,297.1499938964844,293.1499938964844,0.0067414776422083,-525.0039672851562,298.6816101074219,0.5323711633682251,0.050000000745058,0.0483874380588531,292.0647888183594,297.1499938964844,293.1499938964844,0.0054385368712246,-325.7879943847656,297.2788391113281,0.5323711633682251,0.050000000745058,0.0357387959957122,291.99151611328125,297.1499938964844,293.1499938964844,0.0058394502848386,-468.3626403808594,297.73663330078125,0.5323711633682251,0.050000000745058,0.0483874380588531,292.4716796875,297.1499938964844,293.1499938964844,0.0033809344749897,-1344.23779296875,294.6319274902344,0.5323711633682251,0.050000000745058,0.2295291721820831,289.8482971191406,291.1499938964844,270.1117553710937,269.6356506347656,283.0135498046875,292.4721069335937,289.7906188964844,1.0,0.1559348404407501,1.0,1.0,0.998906672000885,1.0,-0.4896067082881927,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.153303861618042,27.43747901916504,25.0,-667.2680053710938,-4880.42724609375,29.52072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8162536621094,306.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18794.822265625,19080.0,0.0,0.0,0.0880862548947334,0.0,0.0,0.0,0.0,1.0,0.0073021738789975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929877161979675,0.143906220793724,-0.0509185008704662,0.0,0.0001117465435527,0.0,0.0,5.821652889251709,0.0,0.0,0.0,0.2802785038948059,4.0,0.0,1.0
282840,292.0787048339844,297.1499938964844,293.1499938964844,0.005265767686069,-407.3379821777344,297.0734558105469,0.5323711633682251,0.050000000745058,0.0459498800337314,291.7794494628906,297.1499938964844,293.1499938964844,0.0067414776422083,-525.0039672851562,298.6816101074219,0.5323711633682251,0.050000000745058,0.0483874380588531,292.0647888183594,297.1499938964844,293.1499938964844,0.0054385368712246,-325.7879943847656,297.2788391113281,0.5323711633682251,0.050000000745058,0.0357387959957122,291.99151611328125,297.1499938964844,293.1499938964844,0.0058394502848386,-468.3626403808594,297.73663330078125,0.5323711633682251,0.050000000745058,0.0483874380588531,292.4716796875,297.1499938964844,293.1499938964844,0.0033809344749897,-1344.23779296875,294.6319274902344,0.5323711633682251,0.050000000745058,0.2295291721820831,289.8482971191406,291.1499938964844,270.1117553710937,269.6356506347656,283.0135498046875,292.4721069335937,289.7906188964844,1.0,0.1559348404407501,1.0,1.0,0.998906672000885,1.0,-0.4896067082881927,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.153303861618042,27.43747901916504,25.0,-667.2680053710938,-4880.42724609375,29.52072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8162536621094,306.50341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18794.822265625,19080.0,0.0,0.0,0.0880862548947334,0.0,0.0,0.0,0.0,1.0,0.0073021738789975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929877161979675,0.143906220793724,-0.0509185008704662,0.0,0.0001117465435527,0.0,0.0,5.821652889251709,0.0,0.0,0.0,0.2802785038948059,4.0,0.0,1.0
282900,292.07989501953125,297.1499938964844,293.1499938964844,0.0053527327254414,-405.3839721679688,297.42498779296875,0.5334097743034363,0.050000000745058,0.0459408834576606,291.77984619140625,297.1499938964844,293.1499938964844,0.0068648969754576,-522.2139282226562,299.056396484375,0.5334097743034363,0.050000000745058,0.0483779609203338,292.066162109375,297.1499938964844,293.1499938964844,0.0055252406746149,-324.0006103515625,297.6279602050781,0.5334097743034363,0.050000000745058,0.0357317961752414,291.9931945800781,297.1499938964844,293.1499938964844,0.0059317741543054,-465.5174865722656,298.088623046875,0.5334097743034363,0.050000000745058,0.0483779609203338,292.4717102050781,297.1499938964844,293.1499938964844,0.0034509440883994,-1345.6236572265625,294.9664611816406,0.5334097743034363,0.050000000745058,0.2294842153787613,290.1598205566406,291.1499938964844,270.1232604980469,269.6513977050781,283.0174865722656,292.47149658203125,290.51959228515625,1.0,0.1554290056228637,1.0,1.0,0.9986909627914428,1.0,-0.4895108342170715,0.2074692845344543,0.2820415496826172,0.0809978395700454,0.0,0.0,0.1937204897403717,27.196596145629883,25.0,695.195068359375,-5705.27197265625,29.31178855895996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9486083984375,311.6665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18921.9765625,18000.0,0.0,0.0,0.0691742077469825,0.0,0.0,0.0,0.0,1.0,0.0020517429802566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139394536614418,0.1477845609188079,-0.0083900233730673,0.0,8.77546553965658e-05,0.0,0.0,6.124725341796875,0.0,0.0,0.0,0.2683831453323364,4.0,0.0,1.0
