time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0843505859375,297.1499938964844,293.1499938964844,0.0053486470133066,-395.5213317871094,297.93017578125,0.5343561172485352,0.050000000745058,0.0459327958524227,291.7818603515625,297.1499938964844,293.1499938964844,0.0068831080570816,-510.8554382324219,299.5424499511719,0.5343561172485352,0.050000000745058,0.0483694486320018,292.0699768066406,297.1499938964844,293.1499938964844,0.0055209626443684,-316.1177978515625,298.1274719238281,0.5343561172485352,0.050000000745058,0.0357255078852176,291.99676513671875,297.1499938964844,293.1499938964844,0.0059300945140421,-454.3847351074219,298.5793762207031,0.5343561172485352,0.050000000745058,0.0483694486320018,292.4745788574219,297.1499938964844,293.1499938964844,0.0034427240025252,-1310.704833984375,295.52569580078125,0.5343561172485352,0.050000000745058,0.2294438332319259,290.83953857421875,291.1499938964844,270.1347351074219,269.6671142578125,283.02313232421875,292.4735717773437,291.12115478515625,1.0,0.1549729108810424,1.0,1.0,0.9984757900238036,1.0,-0.4894246459007263,0.2074424475431442,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1458449512720108,26.980148315429688,25.0,1058.3858642578125,-5510.79296875,29.12411117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.68218994140625,311.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.255859375,18000.0,0.0,0.0,0.0544784404337406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306308954954147,0.1306351870298385,-4.294503924029414e-06,0.0,6.911154196131974e-05,0.0,0.0,5.16780948638916,0.0,0.0,0.0,0.2751631736755371,4.0,0.0,1.0
283020,292.0978088378906,297.1499938964844,293.1499938964844,0.0054834797047078,-396.1891479492188,298.5555114746094,0.5360018014907837,0.050000000745058,0.045918982475996,291.7886962890625,297.1499938964844,293.1499938964844,0.0071489573456346,-515.113525390625,300.2101135253906,0.5360018014907837,0.050000000745058,0.0483549013733863,292.0814819335937,297.1499938964844,293.1499938964844,0.0056647602468729,-316.7655334472656,298.75341796875,0.5360018014907837,0.050000000745058,0.0357147641479969,292.0070495605469,297.1499938964844,293.1499938964844,0.0061008869670331,-455.9341125488281,299.2115173339844,0.5360018014907837,0.050000000745058,0.0483549013733863,292.484375,297.1499938964844,293.1499938964844,0.003497110446915,-1304.9398193359375,296.14501953125,0.5360018014907837,0.050000000745058,0.2293748259544372,291.4826965332031,291.1499938964844,270.15753173828125,269.6983337402344,283.03741455078125,292.4827880859375,291.5238037109375,1.0,0.1541904956102371,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313431382179,0.0,0.0,0.0472944714128971,26.610475540161133,25.0,558.1942138671875,-4624.9287109375,28.80372428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92559814453125,308.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.146484375,18000.0,0.0,0.0,0.0293777305632829,0.0,0.0,0.0,0.0,1.0,0.0018483459716662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087443396449089,0.0939068719744682,-0.0064634699374437,0.0,3.7268695450620726e-05,0.0,0.0,3.623854637145996,0.0,0.0,0.0,0.2690839171409607,4.0,0.0,1.0
283080,292.0978088378906,297.1499938964844,293.1499938964844,0.0054834797047078,-396.1891479492188,298.5555114746094,0.5360018014907837,0.050000000745058,0.045918982475996,291.7886962890625,297.1499938964844,293.1499938964844,0.0071489573456346,-515.113525390625,300.2101135253906,0.5360018014907837,0.050000000745058,0.0483549013733863,292.0814819335937,297.1499938964844,293.1499938964844,0.0056647602468729,-316.7655334472656,298.75341796875,0.5360018014907837,0.050000000745058,0.0357147641479969,292.0070495605469,297.1499938964844,293.1499938964844,0.0061008869670331,-455.9341125488281,299.2115173339844,0.5360018014907837,0.050000000745058,0.0483549013733863,292.484375,297.1499938964844,293.1499938964844,0.003497110446915,-1304.9398193359375,296.14501953125,0.5360018014907837,0.050000000745058,0.2293748259544372,291.4826965332031,291.1499938964844,270.15753173828125,269.6983337402344,283.03741455078125,292.4827880859375,291.5238037109375,1.0,0.1541904956102371,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.2818835973739624,0.0809313431382179,0.0,0.0,0.0472944714128971,26.610475540161133,25.0,558.1942138671875,-4624.9287109375,28.80372428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92559814453125,308.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.146484375,18000.0,0.0,0.0,0.0293777305632829,0.0,0.0,0.0,0.0,1.0,0.0018483459716662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087443396449089,0.0939068719744682,-0.0064634699374437,0.0,3.7268695450620726e-05,0.0,0.0,3.623854637145996,0.0,0.0,0.0,0.2690839171409607,4.0,0.0,1.0
283140,292.1116943359375,297.1499938964844,293.1499938964844,0.0057669719681143,-413.3728942871094,298.8873291015625,0.5373628735542297,0.050000000745058,0.0459077879786491,291.7964172363281,297.1499938964844,293.1499938964844,0.007646077312529,-540.3346557617188,300.658447265625,0.5373628735542297,0.050000000745058,0.0483431108295917,292.0936889648437,297.1499938964844,293.1499938964844,0.0059640696272253,-330.56219482421875,299.0946350097656,0.5373628735542297,0.050000000745058,0.0357060581445694,292.0181579589844,297.1499938964844,293.1499938964844,0.0064458916895091,-476.2692565917969,299.5797119140625,0.5373628735542297,0.050000000745058,0.0483431108295917,292.49462890625,297.1499938964844,293.1499938964844,0.0036407252773642,-1356.905517578125,296.3623046875,0.5373628735542297,0.050000000745058,0.2293189018964767,291.5144348144531,291.1499938964844,270.1799621582031,269.7290344238281,283.0523986816406,292.4930725097656,291.4977722167969,1.0,0.1535535305738449,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.311054229736328,25.0,73.7408676147461,-3528.3359375,28.54435157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95623779296875,305.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.8359375,18000.0,0.0,0.0,0.009839310310781,0.0,0.0,0.0,0.0,1.0,0.0051289331167936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043335922062397,0.0795051604509353,-0.036169234663248,0.0,1.2482185411499812e-05,0.0,0.0,3.023142099380493,0.0,0.0,0.0,0.2652346789836883,4.0,0.0,1.0
283200,292.1116943359375,297.1499938964844,293.1499938964844,0.0057669719681143,-413.3728942871094,298.8873291015625,0.5373628735542297,0.050000000745058,0.0459077879786491,291.7964172363281,297.1499938964844,293.1499938964844,0.007646077312529,-540.3346557617188,300.658447265625,0.5373628735542297,0.050000000745058,0.0483431108295917,292.0936889648437,297.1499938964844,293.1499938964844,0.0059640696272253,-330.56219482421875,299.0946350097656,0.5373628735542297,0.050000000745058,0.0357060581445694,292.0181579589844,297.1499938964844,293.1499938964844,0.0064458916895091,-476.2692565917969,299.5797119140625,0.5373628735542297,0.050000000745058,0.0483431108295917,292.49462890625,297.1499938964844,293.1499938964844,0.0036407252773642,-1356.905517578125,296.3623046875,0.5373628735542297,0.050000000745058,0.2293189018964767,291.5144348144531,291.1499938964844,270.1799621582031,269.7290344238281,283.0523986816406,292.4930725097656,291.4977722167969,1.0,0.1535535305738449,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0,26.311054229736328,25.0,73.7408676147461,-3528.3359375,28.54435157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.95623779296875,305.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.8359375,18000.0,0.0,0.0,0.009839310310781,0.0,0.0,0.0,0.0,1.0,0.0051289331167936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.043335922062397,0.0795051604509353,-0.036169234663248,0.0,1.2482185411499812e-05,0.0,0.0,3.023142099380493,0.0,0.0,0.0,0.2652346789836883,4.0,0.0,1.0
283260,292.1224975585937,297.1499938964844,293.1499938964844,0.0063845519907772,-468.0054016113281,298.84442138671875,0.5384864211082458,0.050000000745058,0.0458986945450305,291.8031616210937,297.1499938964844,293.1499938964844,0.0087420605123043,-615.4033813476562,300.8714294433594,0.5384864211082458,0.050000000745058,0.0483335368335247,292.1036682128906,297.1499938964844,293.1499938964844,0.006617575418204,-374.2966613769531,299.07598876953125,0.5384864211082458,0.050000000745058,0.0356989838182926,292.0277709960937,297.1499938964844,293.1499938964844,0.0072024315595626,-539.8984375,299.6249389648437,0.5384864211082458,0.050000000745058,0.0483335368335247,292.50201416015625,297.1499938964844,293.1499938964844,0.0039364239200949,-1525.179443359375,296.0052490234375,0.5384864211082458,0.050000000745058,0.2292734831571579,290.5852355957031,291.1499938964844,270.201904296875,269.759033203125,283.06622314453125,292.5013427734375,290.1662902832031,1.0,0.1530345529317855,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1035642176866531,26.068119049072266,25.0,-1049.30419921875,-4233.57421875,28.333993911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3065795898437,303.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17765.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0058838264085352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771183148026466,0.1181599646806716,-0.0410416461527347,0.0,0.0,0.0,0.0,4.478026390075684,0.0,0.0,0.0,0.2694419026374817,4.0,0.0,1.0
283320,292.1224975585937,297.1499938964844,293.1499938964844,0.0063845519907772,-468.0054016113281,298.84442138671875,0.5384864211082458,0.050000000745058,0.0458986945450305,291.8031616210937,297.1499938964844,293.1499938964844,0.0087420605123043,-615.4033813476562,300.8714294433594,0.5384864211082458,0.050000000745058,0.0483335368335247,292.1036682128906,297.1499938964844,293.1499938964844,0.006617575418204,-374.2966613769531,299.07598876953125,0.5384864211082458,0.050000000745058,0.0356989838182926,292.0277709960937,297.1499938964844,293.1499938964844,0.0072024315595626,-539.8984375,299.6249389648437,0.5384864211082458,0.050000000745058,0.0483335368335247,292.50201416015625,297.1499938964844,293.1499938964844,0.0039364239200949,-1525.179443359375,296.0052490234375,0.5384864211082458,0.050000000745058,0.2292734831571579,290.5852355957031,291.1499938964844,270.201904296875,269.759033203125,283.06622314453125,292.5013427734375,290.1662902832031,1.0,0.1530345529317855,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1035642176866531,26.068119049072266,25.0,-1049.30419921875,-4233.57421875,28.333993911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3065795898437,303.1809387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17765.478515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0058838264085352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771183148026466,0.1181599646806716,-0.0410416461527347,0.0,0.0,0.0,0.0,4.478026390075684,0.0,0.0,0.0,0.2694419026374817,4.0,0.0,1.0
283380,292.1265563964844,297.1499938964844,293.1499938964844,0.0066205807961523,-480.1067504882813,298.97027587890625,0.5390635132789612,0.050000000745058,0.0458940751850605,291.8059387207031,297.1499938964844,293.1499938964844,0.0091397371143102,-630.7128295898438,301.105712890625,0.5390635132789612,0.050000000745058,0.0483286716043949,292.1075439453125,297.1499938964844,293.1499938964844,0.0068632648326456,-383.7717590332031,299.2103576660156,0.5390635132789612,0.050000000745058,0.0356953926384449,292.0320129394531,297.1499938964844,293.1499938964844,0.0074789142236113,-553.1690673828125,299.784423828125,0.5390635132789612,0.050000000745058,0.0483286716043949,292.504150390625,297.1499938964844,293.1499938964844,0.0040857819840312,-1575.977294921875,296.0047607421875,0.5390635132789612,0.050000000745058,0.2292504161596298,290.3561706542969,291.1499938964844,270.2147521972656,269.7765808105469,283.0729064941406,292.50347900390625,290.58599853515625,1.0,0.1527704149484634,1.0,1.0,0.9969270825386048,1.0,-0.489012062549591,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2000514864921569,25.944828033447266,25.0,353.6654968261719,-5053.5244140625,28.227264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.499755859375,308.680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.150390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0010674071963876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320543438196182,0.134302943944931,-0.0022486008238047,0.0,0.0,0.0,0.0,5.225925922393799,0.0,0.0,0.0,0.2741699814796448,4.0,0.0,1.0
283440,292.1305236816406,297.1499938964844,293.1499938964844,0.0066294707357883,-473.6559753417969,299.2494201660156,0.5394126176834106,0.050000000745058,0.0458912998437881,291.80828857421875,297.1499938964844,293.1499938964844,0.0091776940971612,-623.1434936523438,301.376220703125,0.5394126176834106,0.050000000745058,0.0483257472515106,292.1110534667969,297.1499938964844,293.1499938964844,0.0068730674684047,-378.6302490234375,299.48687744140625,0.5394126176834106,0.050000000745058,0.0356932319700717,292.0355224609375,297.1499938964844,293.1499938964844,0.0074918726459145,-545.8401489257812,300.05584716796875,0.5394126176834106,0.050000000745058,0.0483257472515106,292.5069274902344,297.1499938964844,293.1499938964844,0.004089031368494,-1554.3778076171875,296.3151550292969,0.5394126176834106,0.050000000745058,0.2292365431785583,290.7378845214844,291.1499938964844,270.2231750488281,269.7880554199219,283.0779724121094,292.5057983398437,290.9742431640625,1.0,0.1526114642620086,1.0,1.0,0.996755063533783,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1815663278102874,25.870744705200195,25.0,687.6858520507812,-5084.4150390625,28.16313934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8218688964844,309.1025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.404296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140699565410614,0.1407038271427154,-4.255130534147611e-06,0.0,0.0,0.0,0.0,5.529218673706055,0.0,0.0,0.0,0.2755416333675384,4.0,0.0,1.0
283500,292.1365966796875,297.1499938964844,293.1499938964844,0.0066640959121286,-469.28857421875,299.5566711425781,0.5398125052452087,0.050000000745058,0.0458881333470344,291.8117980957031,297.1499938964844,293.1499938964844,0.0092798434197902,-619.0081176757812,301.68280029296875,0.5398125052452087,0.050000000745058,0.0483224131166935,292.1163024902344,297.1499938964844,293.1499938964844,0.0069117620587348,-375.2170104980469,299.7926330566406,0.5398125052452087,0.050000000745058,0.0356907695531845,292.0406188964844,297.1499938964844,293.1499938964844,0.0075413277372717,-541.1510620117188,300.3581237792969,0.5398125052452087,0.050000000745058,0.0483224131166935,292.51153564453125,297.1499938964844,293.1499938964844,0.004096751101315,-1536.6583251953125,296.648681640625,0.5398125052452087,0.050000000745058,0.2292207330465316,291.138671875,291.1499938964844,270.2335205078125,269.8021545410156,283.0850524902344,292.5100402832031,291.27703857421875,1.0,0.1524301320314407,1.0,1.0,0.9965400099754332,1.0,-0.4889487326145172,0.2072483599185943,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1412189900875091,25.786346435546875,25.0,652.4005126953125,-4740.80322265625,28.0900936126709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01544189453125,308.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.197265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255278438329696,0.1255321055650711,-4.263199116394389e-06,0.0,0.0,0.0,0.0,4.924691677093506,0.0,0.0,0.0,0.2737889289855957,4.0,0.0,1.0
283560,292.1432189941406,297.1499938964844,293.1499938964844,0.0067618796601891,-471.7504577636719,299.7833251953125,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8157043457031,297.1499938964844,293.1499938964844,0.0094995815306901,-623.9096069335938,301.939208984375,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1220397949219,297.1499938964844,293.1499938964844,0.0070179104804992,-377.2723693847656,300.0214538574219,0.5401753187179565,0.050000000745058,0.0356885492801666,292.0461730957031,297.1499938964844,293.1499938964844,0.0076696244068443,-544.3563842773438,300.59161376953125,0.5401753187179565,0.050000000745058,0.0483194030821323,292.51666259765625,297.1499938964844,293.1499938964844,0.0041347811929881,-1541.0986328125,296.860107421875,0.5401753187179565,0.050000000745058,0.2292064577341079,291.3396301269531,291.1499938964844,270.2436218261719,269.81591796875,283.0924987792969,292.5150756835937,291.3861083984375,1.0,0.1522663682699203,1.0,1.0,0.9963249564170836,1.0,-0.488918274641037,0.2072289139032364,0.2816893756389618,0.0809677094221115,0.0,0.0,0.1074293181300163,25.7102108001709,25.0,417.83056640625,-4379.3916015625,28.024206161499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2903137207031,306.8178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18097.439453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085603833198547,0.1085646301507949,-4.2458555071789306e-06,0.0,0.0,0.0,0.0,4.227424144744873,0.0,0.0,0.0,0.2714386582374573,4.0,0.0,1.0
283620,292.1563415527344,297.1499938964844,293.1499938964844,0.0070889694616198,-488.786865234375,300.1004638671875,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8240661621094,297.1499938964844,293.1499938964844,0.0101922713220119,-649.3162841796875,302.3759765625,0.5408028364181519,0.050000000745058,0.048314232379198,292.13360595703125,297.1499938964844,293.1499938964844,0.0073701762594282,-391.03131103515625,300.3494873046875,0.5408028364181519,0.050000000745058,0.0356847271323204,292.05767822265625,297.1499938964844,293.1499938964844,0.0080893179401755,-564.5474243164062,300.94439697265625,0.5408028364181519,0.050000000745058,0.048314232379198,292.5267944335937,297.1499938964844,293.1499938964844,0.0042784991674125,-1591.8463134765625,297.0645751953125,0.5408028364181519,0.050000000745058,0.2291819155216217,291.36798095703125,291.1499938964844,270.2630920410156,269.8423767089844,283.1072082519531,292.5252685546875,291.3464050292969,1.0,0.151984766125679,1.0,1.0,0.9958947896957396,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0732363983988761,25.57952117919922,25.0,23.83912467956543,-3932.44580078125,27.911117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.960693359375,304.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0012727096909657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910965725779533,0.0942375585436821,-0.0031409866642206,0.0,0.0,0.0,0.0,3.627298355102539,0.0,0.0,0.0,0.2689282894134521,4.0,0.0,1.0
283680,292.1563415527344,297.1499938964844,293.1499938964844,0.0070889694616198,-488.786865234375,300.1004638671875,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8240661621094,297.1499938964844,293.1499938964844,0.0101922713220119,-649.3162841796875,302.3759765625,0.5408028364181519,0.050000000745058,0.048314232379198,292.13360595703125,297.1499938964844,293.1499938964844,0.0073701762594282,-391.03131103515625,300.3494873046875,0.5408028364181519,0.050000000745058,0.0356847271323204,292.05767822265625,297.1499938964844,293.1499938964844,0.0080893179401755,-564.5474243164062,300.94439697265625,0.5408028364181519,0.050000000745058,0.048314232379198,292.5267944335937,297.1499938964844,293.1499938964844,0.0042784991674125,-1591.8463134765625,297.0645751953125,0.5408028364181519,0.050000000745058,0.2291819155216217,291.36798095703125,291.1499938964844,270.2630920410156,269.8423767089844,283.1072082519531,292.5252685546875,291.3464050292969,1.0,0.151984766125679,1.0,1.0,0.9958947896957396,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0732363983988761,25.57952117919922,25.0,23.83912467956543,-3932.44580078125,27.911117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.960693359375,304.71307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.59765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0012727096909657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910965725779533,0.0942375585436821,-0.0031409866642206,0.0,0.0,0.0,0.0,3.627298355102539,0.0,0.0,0.0,0.2689282894134521,4.0,0.0,1.0
283740,292.1685485839844,297.1499938964844,293.1499938964844,0.0074796322733163,-510.2513732910156,300.3733825683594,0.5413188338279724,0.050000000745058,0.0458763502538204,291.8325500488281,297.1499938964844,293.1499938964844,0.0110484575852751,-680.4384155273438,302.79278564453125,0.5413188338279724,0.050000000745058,0.0483100078999996,292.14453125,297.1499938964844,293.1499938964844,0.0077917999587953,-408.3161315917969,300.6358947753906,0.5413188338279724,0.050000000745058,0.0356816053390502,292.0691223144531,297.1499938964844,293.1499938964844,0.0085933934897184,-589.703125,301.2605895996094,0.5413188338279724,0.050000000745058,0.0483100078999996,292.5360717773437,297.1499938964844,293.1499938964844,0.0044491714797914,-1658.140625,297.19207763671875,0.5413188338279724,0.050000000745058,0.2291618734598159,291.2574157714844,291.1499938964844,270.2814025878906,269.8671875,283.12115478515625,292.53466796875,291.22381591796875,1.0,0.1517549008131027,1.0,1.0,0.9954646229743958,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0657386109232902,25.473039627075195,25.0,-155.0132293701172,-3704.368408203125,27.818988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,303.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0064818263053894,0.0,0.0,0.0,0.0,1.0,0.0022369609214365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863745212554931,0.0956387445330619,-0.0092642251402139,0.0,8.222868927987292e-06,0.0,0.0,3.667612075805664,0.0,0.0,0.0,0.2686441242694855,4.0,0.0,1.0
283800,292.1685485839844,297.1499938964844,293.1499938964844,0.0074796322733163,-510.2513732910156,300.3733825683594,0.5413188338279724,0.050000000745058,0.0458763502538204,291.8325500488281,297.1499938964844,293.1499938964844,0.0110484575852751,-680.4384155273438,302.79278564453125,0.5413188338279724,0.050000000745058,0.0483100078999996,292.14453125,297.1499938964844,293.1499938964844,0.0077917999587953,-408.3161315917969,300.6358947753906,0.5413188338279724,0.050000000745058,0.0356816053390502,292.0691223144531,297.1499938964844,293.1499938964844,0.0085933934897184,-589.703125,301.2605895996094,0.5413188338279724,0.050000000745058,0.0483100078999996,292.5360717773437,297.1499938964844,293.1499938964844,0.0044491714797914,-1658.140625,297.19207763671875,0.5413188338279724,0.050000000745058,0.2291618734598159,291.2574157714844,291.1499938964844,270.2814025878906,269.8671875,283.12115478515625,292.53466796875,291.22381591796875,1.0,0.1517549008131027,1.0,1.0,0.9954646229743958,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0657386109232902,25.473039627075195,25.0,-155.0132293701172,-3704.368408203125,27.818988800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,303.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.0064818263053894,0.0,0.0,0.0,0.0,1.0,0.0022369609214365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863745212554931,0.0956387445330619,-0.0092642251402139,0.0,8.222868927987292e-06,0.0,0.0,3.667612075805664,0.0,0.0,0.0,0.2686441242694855,4.0,0.0,1.0
283860,292.1799621582031,297.1499938964844,293.1499938964844,0.0079066529870033,-533.0159912109375,300.6416015625,0.5417429804801941,0.050000000745058,0.0458730719983577,291.841064453125,297.1499938964844,293.1499938964844,0.0120393903926014,-713.2597045898438,303.2118225097656,0.5417429804801941,0.050000000745058,0.0483065545558929,292.1548156738281,297.1499938964844,293.1499938964844,0.0082548670470714,-426.642578125,300.9183959960937,0.5417429804801941,0.050000000745058,0.0356790572404861,292.0804138183594,297.1499938964844,293.1499938964844,0.0091516664251685,-616.2780151367188,301.5732727050781,0.5417429804801941,0.050000000745058,0.0483065545558929,292.54461669921875,297.1499938964844,293.1499938964844,0.0046291491016745,-1728.864990234375,297.3059997558594,0.5417429804801941,0.050000000745058,0.2291454970836639,291.1173095703125,291.1499938964844,270.29840087890625,269.89013671875,283.1341857910156,292.5433349609375,291.0818786621094,1.0,0.151567205786705,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0793241485953331,25.386234283447266,25.0,-207.8466644287109,-3617.381591796875,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6142272949219,302.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.0173536501824855,0.0,0.0,0.0,0.0,1.0,0.0023596596438437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891747921705246,0.0994337052106857,-0.0102589102461934,0.0,2.2014903152012263e-05,0.0,0.0,3.8161561489105225,0.0,0.0,0.0,0.2690970003604889,4.0,0.0,1.0
283920,292.1799621582031,297.1499938964844,293.1499938964844,0.0079066529870033,-533.0159912109375,300.6416015625,0.5417429804801941,0.050000000745058,0.0458730719983577,291.841064453125,297.1499938964844,293.1499938964844,0.0120393903926014,-713.2597045898438,303.2118225097656,0.5417429804801941,0.050000000745058,0.0483065545558929,292.1548156738281,297.1499938964844,293.1499938964844,0.0082548670470714,-426.642578125,300.9183959960937,0.5417429804801941,0.050000000745058,0.0356790572404861,292.0804138183594,297.1499938964844,293.1499938964844,0.0091516664251685,-616.2780151367188,301.5732727050781,0.5417429804801941,0.050000000745058,0.0483065545558929,292.54461669921875,297.1499938964844,293.1499938964844,0.0046291491016745,-1728.864990234375,297.3059997558594,0.5417429804801941,0.050000000745058,0.2291454970836639,291.1173095703125,291.1499938964844,270.29840087890625,269.89013671875,283.1341857910156,292.5433349609375,291.0818786621094,1.0,0.151567205786705,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0793241485953331,25.386234283447266,25.0,-207.8466644287109,-3617.381591796875,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6142272949219,302.8134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.0173536501824855,0.0,0.0,0.0,0.0,1.0,0.0023596596438437,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891747921705246,0.0994337052106857,-0.0102589102461934,0.0,2.2014903152012263e-05,0.0,0.0,3.8161561489105225,0.0,0.0,0.0,0.2690970003604889,4.0,0.0,1.0
283980,292.1907958984375,297.1499938964844,293.1499938964844,0.0083527527749538,-555.2960815429688,300.9171142578125,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8496398925781,297.1499938964844,293.1499938964844,0.0131488749757409,-745.4620971679688,303.637451171875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1646423339844,297.1499938964844,293.1499938964844,0.0087415929883718,-444.5917663574219,301.20831298828125,0.5420915484428406,0.050000000745058,0.035676971077919,292.0912780761719,297.1499938964844,293.1499938964844,0.0097459303215146,-642.2951049804688,301.8927307128906,0.5420915484428406,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.004809046164155,-1798.0545654296875,297.4286193847656,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9895935058594,291.1499938964844,270.3139038085937,269.9109802246094,283.1463623046875,292.5514831542969,290.9634094238281,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1096004024147987,25.315427780151367,25.0,-172.4179229736328,-3652.04052734375,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7647705078125,302.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.041015625,18000.0,0.0,0.0,0.0297646727412939,0.0,0.0,0.0,0.0,1.0,0.0016104656970128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988941192626953,0.1038325577974319,-0.0049384366720914,0.0,3.775957156904042e-05,0.0,0.0,3.9997763633728014,0.0,0.0,0.0,0.2699784636497497,4.0,0.0,1.0
284040,292.1907958984375,297.1499938964844,293.1499938964844,0.0083527527749538,-555.2960815429688,300.9171142578125,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8496398925781,297.1499938964844,293.1499938964844,0.0131488749757409,-745.4620971679688,303.637451171875,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1646423339844,297.1499938964844,293.1499938964844,0.0087415929883718,-444.5917663574219,301.20831298828125,0.5420915484428406,0.050000000745058,0.035676971077919,292.0912780761719,297.1499938964844,293.1499938964844,0.0097459303215146,-642.2951049804688,301.8927307128906,0.5420915484428406,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.004809046164155,-1798.0545654296875,297.4286193847656,0.5420915484428406,0.050000000745058,0.2291321158409118,290.9895935058594,291.1499938964844,270.3139038085937,269.9109802246094,283.1463623046875,292.5514831542969,290.9634094238281,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1096004024147987,25.315427780151367,25.0,-172.4179229736328,-3652.04052734375,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7647705078125,302.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.041015625,18000.0,0.0,0.0,0.0297646727412939,0.0,0.0,0.0,0.0,1.0,0.0016104656970128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988941192626953,0.1038325577974319,-0.0049384366720914,0.0,3.775957156904042e-05,0.0,0.0,3.9997763633728014,0.0,0.0,0.0,0.2699784636497497,4.0,0.0,1.0
284100,292.19610595703125,297.1499938964844,293.1499938964844,0.0085765216499567,-565.687255859375,301.06005859375,0.5422417521476746,0.050000000745058,0.0458692423999309,291.85400390625,297.1499938964844,293.1499938964844,0.0137374596670269,-760.5612182617188,303.8525085449219,0.5422417521476746,0.050000000745058,0.0483025200664997,292.1694641113281,297.1499938964844,293.1499938964844,0.0089870076626539,-452.9721374511719,301.3582458496094,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0965576171875,297.1499938964844,293.1499938964844,0.010048696771264,-654.4461059570312,302.0566711425781,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5567321777344,297.1499938964844,293.1499938964844,0.0048961834982037,-1830.2506103515625,297.4991760253906,0.5422417521476746,0.050000000745058,0.229126363992691,290.9432067871094,291.1499938964844,270.3210754394531,269.9205627441406,283.1521911621094,292.5555114746094,290.9247436523437,1.0,0.1513481438159942,1.0,1.0,0.9943888187408448,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1281049847602844,25.285076141357425,25.0,-131.7952117919922,-3704.5615234375,27.6563663482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4233703613281,302.92193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3125,18000.0,0.0,0.0,0.0362989231944084,0.0,0.0,0.0,0.0,1.0,0.0007527853013016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059155836701393,0.107073575258255,-0.001157991355285,0.0,4.604894274962135e-05,0.0,0.0,4.136019229888916,0.0,0.0,0.0,0.2706373929977417,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0087977275252342,-575.3562622070312,301.20684814453125,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8584289550781,297.1499938964844,293.1499938964844,0.0143432673066854,-774.7078247070312,304.0682067871094,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092305978760123,-460.78076171875,301.51177978515625,0.5423778891563416,0.050000000745058,0.0356752648949623,292.101806640625,297.1499938964844,293.1499938964844,0.0103514762595295,-665.7767944335938,302.22344970703125,0.5423778891563416,0.050000000745058,0.0483014211058616,292.56072998046875,297.1499938964844,293.1499938964844,0.0049800593405961,-1860.048828125,297.5777893066406,0.5423778891563416,0.050000000745058,0.2291211485862732,290.9131164550781,291.1499938964844,270.3277893066406,269.92950439453125,283.1578369140625,292.5595092773437,290.903564453125,1.0,0.151288703083992,1.0,1.0,0.9941735863685608,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1470007449388504,25.257658004760746,25.0,-82.18162536621094,-3772.266357421875,27.632644653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1326904296875,303.0909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.48046875,18000.0,0.0,0.0,0.042957704514265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138926446437835,0.1138968616724014,-4.221417839289643e-06,0.0,5.449630043585785e-05,0.0,0.0,4.414352416992188,0.0,0.0,0.0,0.2717011868953705,4.0,0.0,1.0
284220,292.21221923828125,297.1499938964844,293.1499938964844,0.0092188287526369,-591.951171875,301.5095520019531,0.5465734601020813,0.050000000745058,0.0458368733525276,291.878662109375,297.1499938964844,293.1499938964844,0.0247788745909929,-1024.8017578125,304.1280822753906,0.6107040643692017,0.0731908157467842,0.0639557093381881,292.1840209960937,297.1499938964844,293.1499938964844,0.0096975695341825,-474.2226257324219,301.82720947265625,0.5465734601020813,0.050000000745058,0.0356509014964103,292.1123046875,297.1499938964844,293.1499938964844,0.0109391193836927,-685.318115234375,302.5627746582031,0.5465734601020813,0.050000000745058,0.0482684336602687,292.5692443847656,297.1499938964844,293.1499938964844,0.0051317629404366,-1910.2393798828125,297.7579040527344,0.5465734601020813,0.050000000745058,0.2289646714925766,290.9048767089844,291.1499938964844,270.3398742675781,269.94549560546875,283.173828125,292.56787109375,290.9085693359375,1.0,0.1514448076486587,1.0,1.0,0.993743062019348,1.0,-0.5072234272956848,0.2147197723388672,0.2925036549568176,0.0851984098553657,0.0,0.0,0.1809248328208923,24.570112228393555,25.0,0.1403240859508514,-3984.902587890625,28.61496353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7042541503906,303.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.41796875,18000.0,0.0,0.0,0.0562379509210586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306740343570709,0.1306782811880111,-4.246218850312289e-06,0.0,7.134366751415655e-05,0.0,0.0,5.112371921539307,0.0,0.0,0.0,0.2743138670921325,4.0,0.0,1.0
284280,292.21221923828125,297.1499938964844,293.1499938964844,0.0092188287526369,-591.951171875,301.5095520019531,0.5465734601020813,0.050000000745058,0.0458368733525276,291.878662109375,297.1499938964844,293.1499938964844,0.0247788745909929,-1024.8017578125,304.1280822753906,0.6107040643692017,0.0731908157467842,0.0639557093381881,292.1840209960937,297.1499938964844,293.1499938964844,0.0096975695341825,-474.2226257324219,301.82720947265625,0.5465734601020813,0.050000000745058,0.0356509014964103,292.1123046875,297.1499938964844,293.1499938964844,0.0109391193836927,-685.318115234375,302.5627746582031,0.5465734601020813,0.050000000745058,0.0482684336602687,292.5692443847656,297.1499938964844,293.1499938964844,0.0051317629404366,-1910.2393798828125,297.7579040527344,0.5465734601020813,0.050000000745058,0.2289646714925766,290.9048767089844,291.1499938964844,270.3398742675781,269.94549560546875,283.173828125,292.56787109375,290.9085693359375,1.0,0.1514448076486587,1.0,1.0,0.993743062019348,1.0,-0.5072234272956848,0.2147197723388672,0.2925036549568176,0.0851984098553657,0.0,0.0,0.1809248328208923,24.570112228393555,25.0,0.1403240859508514,-3984.902587890625,28.61496353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7042541503906,303.3559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.41796875,18000.0,0.0,0.0,0.0562379509210586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306740343570709,0.1306782811880111,-4.246218850312289e-06,0.0,7.134366751415655e-05,0.0,0.0,5.112371921539307,0.0,0.0,0.0,0.2743138670921325,4.0,0.0,1.0
284340,292.2236022949219,297.1499938964844,293.1499938964844,0.009642980992794,-607.3255615234375,301.8111877441406,0.5516372323036194,0.050000000745058,0.0458010137081146,291.9381103515625,297.1499938964844,293.1499938964844,0.0432628095149993,-1355.521728515625,304.10504150390625,0.6755276918411255,0.093399740755558,0.084826536476612,292.1943359375,297.1499938964844,293.1499938964844,0.010171971283853,-486.7136535644531,302.1413879394531,0.5516372323036194,0.050000000745058,0.0356230102479457,292.12310791015625,297.1499938964844,293.1499938964844,0.0115466956049203,-703.5523071289062,302.9000549316406,0.5516372323036194,0.050000000745058,0.0482306741178035,292.580322265625,297.1499938964844,293.1499938964844,0.0052701598033308,-1954.11865234375,297.9385986328125,0.5516372323036194,0.050000000745058,0.2287855595350265,290.9193115234375,291.1499938964844,270.3500061035156,269.95867919921875,283.1927185058594,292.5785827636719,290.9246520996094,1.0,0.1520407497882843,1.0,1.0,0.9933125972747804,1.0,-0.5319346189498901,0.2249981015920639,0.306936502456665,0.090503916144371,0.0,0.0,0.2107652425765991,23.81521987915039,25.0,33.83854675292969,-4232.39111328125,30.10103416442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4616394042969,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.93359375,18000.0,0.0,0.0,0.0689881443977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470959484577179,0.1471002250909805,-4.274444563634461e-06,0.0,8.751860877964646e-05,0.0,0.0,5.8158159255981445,0.0,0.0,0.0,0.277031809091568,4.0,0.0,1.0
284400,292.2236022949219,297.1499938964844,293.1499938964844,0.009642980992794,-607.3255615234375,301.8111877441406,0.5516372323036194,0.050000000745058,0.0458010137081146,291.9381103515625,297.1499938964844,293.1499938964844,0.0432628095149993,-1355.521728515625,304.10504150390625,0.6755276918411255,0.093399740755558,0.084826536476612,292.1943359375,297.1499938964844,293.1499938964844,0.010171971283853,-486.7136535644531,302.1413879394531,0.5516372323036194,0.050000000745058,0.0356230102479457,292.12310791015625,297.1499938964844,293.1499938964844,0.0115466956049203,-703.5523071289062,302.9000549316406,0.5516372323036194,0.050000000745058,0.0482306741178035,292.580322265625,297.1499938964844,293.1499938964844,0.0052701598033308,-1954.11865234375,297.9385986328125,0.5516372323036194,0.050000000745058,0.2287855595350265,290.9193115234375,291.1499938964844,270.3500061035156,269.95867919921875,283.1927185058594,292.5785827636719,290.9246520996094,1.0,0.1520407497882843,1.0,1.0,0.9933125972747804,1.0,-0.5319346189498901,0.2249981015920639,0.306936502456665,0.090503916144371,0.0,0.0,0.2107652425765991,23.81521987915039,25.0,33.83854675292969,-4232.39111328125,30.10103416442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4616394042969,303.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.93359375,18000.0,0.0,0.0,0.0689881443977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470959484577179,0.1471002250909805,-4.274444563634461e-06,0.0,8.751860877964646e-05,0.0,0.0,5.8158159255981445,0.0,0.0,0.0,0.277031809091568,4.0,0.0,1.0
284460,292.2362976074219,297.1499938964844,293.1499938964844,0.0100638773292303,-621.0194091796875,302.10858154296875,0.5549565553665161,0.050000000745058,0.045778565108776,292.00982666015625,297.1499938964844,293.1499938964844,0.0574773773550987,-1604.8411865234375,304.0966491699219,0.7210432887077332,0.1095750257372856,0.1008287742733955,292.2060241699219,297.1499938964844,293.1499938964844,0.0106464801356196,-497.8721008300781,302.45086669921875,0.5549565553665161,0.050000000745058,0.0356055535376071,292.13482666015625,297.1499938964844,293.1499938964844,0.0121658090502023,-719.9376831054688,303.2320556640625,0.5549565553665161,0.050000000745058,0.0482070334255695,292.5946960449219,297.1499938964844,293.1499938964844,0.0053949272260069,-1990.7484130859373,298.1180114746094,0.5549565553665161,0.050000000745058,0.2286734133958816,290.96044921875,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.59259033203125,290.9746398925781,1.0,0.1528428345918655,1.0,1.0,0.9930917024612428,1.0,-0.5509287714958191,0.2329433262348175,0.3179854154586792,0.094552643597126,0.0,0.0,0.2337597161531448,23.373016357421875,25.0,81.15009307861328,-4467.33544921875,31.40437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37896728515625,303.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.255859375,18000.0,0.0,0.0,0.0807839855551719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623409539461136,0.1623452603816986,-4.304194590076804e-06,0.0,0.0001024828598019,0.0,0.0,6.489511489868164,0.0,0.0,0.0,0.2796717286109924,4.0,0.0,1.0
284520,292.2362976074219,297.1499938964844,293.1499938964844,0.0100638773292303,-621.0194091796875,302.10858154296875,0.5549565553665161,0.050000000745058,0.045778565108776,292.00982666015625,297.1499938964844,293.1499938964844,0.0574773773550987,-1604.8411865234375,304.0966491699219,0.7210432887077332,0.1095750257372856,0.1008287742733955,292.2060241699219,297.1499938964844,293.1499938964844,0.0106464801356196,-497.8721008300781,302.45086669921875,0.5549565553665161,0.050000000745058,0.0356055535376071,292.13482666015625,297.1499938964844,293.1499938964844,0.0121658090502023,-719.9376831054688,303.2320556640625,0.5549565553665161,0.050000000745058,0.0482070334255695,292.5946960449219,297.1499938964844,293.1499938964844,0.0053949272260069,-1990.7484130859373,298.1180114746094,0.5549565553665161,0.050000000745058,0.2286734133958816,290.96044921875,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.59259033203125,290.9746398925781,1.0,0.1528428345918655,1.0,1.0,0.9930917024612428,1.0,-0.5509287714958191,0.2329433262348175,0.3179854154586792,0.094552643597126,0.0,0.0,0.2337597161531448,23.373016357421875,25.0,81.15009307861328,-4467.33544921875,31.40437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37896728515625,303.7791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.255859375,18000.0,0.0,0.0,0.0807839855551719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623409539461136,0.1623452603816986,-4.304194590076804e-06,0.0,0.0001024828598019,0.0,0.0,6.489511489868164,0.0,0.0,0.0,0.2796717286109924,4.0,0.0,1.0
284580,292.25054931640625,297.1499938964844,293.1499938964844,0.0104714082553982,-632.77392578125,302.3995056152344,0.5573638081550598,0.050000000745058,0.04576276242733,292.082275390625,297.1499938964844,293.1499938964844,0.068915382027626,-1814.6925048828125,304.0954895019531,0.7531609535217285,0.123769000172615,0.1146629378199577,292.2193298339844,297.1499938964844,293.1499938964844,0.0111102871596813,-507.498779296875,302.7532043457031,0.5573638081550598,0.050000000745058,0.0355932600796222,292.1477966308594,297.1499938964844,293.1499938964844,0.0127841243520379,-734.2117309570312,303.555908203125,0.5573638081550598,0.050000000745058,0.0481903925538063,292.6113586425781,297.1499938964844,293.1499938964844,0.0055034602992236,-2019.50537109375,298.2987670898437,0.5573638081550598,0.050000000745058,0.2285944819450378,291.0326232910156,291.1499938964844,270.36376953125,269.9775390625,283.2219543457031,292.60906982421875,291.0492858886719,1.0,0.15378038585186,1.0,1.0,0.9928708076477052,1.0,-0.5673828721046448,0.2398572117090225,0.3275257050991058,0.0980453416705131,0.0,0.0,0.2447512298822403,23.088394165039062,25.0,105.75396728515624,-4643.4140625,32.65993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43994140625,303.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.61328125,18000.0,0.0,0.0,0.091181106865406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715341210365295,0.1715384423732757,-4.327730948716635e-06,0.0,0.0001156726793851,0.0,0.0,6.912502765655518,0.0,0.0,0.0,0.2813984751701355,4.0,0.0,1.0
284640,292.25054931640625,297.1499938964844,293.1499938964844,0.0104714082553982,-632.77392578125,302.3995056152344,0.5573638081550598,0.050000000745058,0.04576276242733,292.082275390625,297.1499938964844,293.1499938964844,0.068915382027626,-1814.6925048828125,304.0954895019531,0.7531609535217285,0.123769000172615,0.1146629378199577,292.2193298339844,297.1499938964844,293.1499938964844,0.0111102871596813,-507.498779296875,302.7532043457031,0.5573638081550598,0.050000000745058,0.0355932600796222,292.1477966308594,297.1499938964844,293.1499938964844,0.0127841243520379,-734.2117309570312,303.555908203125,0.5573638081550598,0.050000000745058,0.0481903925538063,292.6113586425781,297.1499938964844,293.1499938964844,0.0055034602992236,-2019.50537109375,298.2987670898437,0.5573638081550598,0.050000000745058,0.2285944819450378,291.0326232910156,291.1499938964844,270.36376953125,269.9775390625,283.2219543457031,292.60906982421875,291.0492858886719,1.0,0.15378038585186,1.0,1.0,0.9928708076477052,1.0,-0.5673828721046448,0.2398572117090225,0.3275257050991058,0.0980453416705131,0.0,0.0,0.2447512298822403,23.088394165039062,25.0,105.75396728515624,-4643.4140625,32.65993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43994140625,303.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.61328125,18000.0,0.0,0.0,0.091181106865406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715341210365295,0.1715384423732757,-4.327730948716635e-06,0.0,0.0001156726793851,0.0,0.0,6.912502765655518,0.0,0.0,0.0,0.2813984751701355,4.0,0.0,1.0
