time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2581787109375,297.1499938964844,293.1499938964844,0.0106768934056162,-638.4112548828125,302.540771484375,0.5583144426345825,0.050000000745058,0.0457566231489181,292.1179504394531,297.1499938964844,293.1499938964844,0.0739463940262794,-1909.705078125,304.09625244140625,0.76768559217453,0.1302877962589264,0.1210003718733787,292.2264709472656,297.1499938964844,293.1499938964844,0.0113457543775439,-512.1287841796875,302.900146484375,0.5583144426345825,0.050000000745058,0.0355884842574596,292.1546630859375,297.1499938964844,293.1499938964844,0.0131028452888131,-741.1151733398438,303.7137451171875,0.5583144426345825,0.050000000745058,0.0481839291751384,292.6202392578125,297.1499938964844,293.1499938964844,0.0055545507930219,-2032.6658935546875,298.3854064941406,0.5583144426345825,0.050000000745058,0.2285638153553009,291.0700378417969,291.1499938964844,270.36590576171875,269.9809265136719,283.2283935546875,292.6178894042969,291.0852966308594,1.0,0.1542839556932449,1.0,1.0,0.9927603602409364,1.0,-0.5749309659004211,0.243038460612297,0.3318924903869629,0.099643275141716,0.0,0.0,0.2463184744119644,22.98788833618164,25.0,103.78123474121094,-4706.5693359375,33.27737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52069091796875,304.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.921875,18000.0,0.0,0.0,0.0957172140479087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734641641378402,0.1734684854745865,-4.33483319284278e-06,0.0,0.0001214272051583,0.0,0.0,7.005611419677734,0.0,0.0,0.0,0.2818064093589782,4.0,0.0,1.0
284760,292.2660827636719,297.1499938964844,293.1499938964844,0.0108875902369618,-644.1178588867188,302.6787414550781,0.5591195821762085,0.050000000745058,0.0457514710724353,292.1531066894531,297.1499938964844,293.1499938964844,0.0786336213350296,-1999.474365234375,304.0975036621094,0.7812947630882263,0.1364558786153793,0.1269946992397308,292.23388671875,297.1499938964844,293.1499938964844,0.0115883033722639,-516.82177734375,303.04400634765625,0.5591195821762085,0.050000000745058,0.0355844758450984,292.1617736816406,297.1499938964844,293.1499938964844,0.0134342042729258,-748.125244140625,303.8688049316406,0.5591195821762085,0.050000000745058,0.0481785014271736,292.6293334960937,297.1499938964844,293.1499938964844,0.0056050401180982,-2045.821044921875,298.4679260253906,0.5591195821762085,0.050000000745058,0.2285380661487579,291.1037292480469,291.1499938964844,270.3675842285156,269.9837951660156,283.2345275878906,292.6269836425781,291.1166687011719,1.0,0.154803529381752,1.0,1.0,0.992684006690979,1.0,-0.5820764899253845,0.2460550665855407,0.3360213935375213,0.1011531129479408,0.0,0.0,0.2460013628005981,22.91047096252441,25.0,94.29556274414062,-4756.6494140625,33.88731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63232421875,304.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.0997512340545654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739408671855926,0.1739452034235,-4.338703092798824e-06,0.0,0.0001265447790501,0.0,0.0,7.032005310058594,0.0,0.0,0.0,0.2819488644599914,4.0,0.0,1.0
284820,292.2824401855469,297.1499938964844,293.1499938964844,0.0113309174776077,-656.025146484375,302.9453430175781,0.5604270100593567,0.050000000745058,0.045743178576231,292.2204895019531,297.1499938964844,293.1499938964844,0.0873092040419578,-2167.9501953125,304.1005554199219,0.8058158755302429,0.1480445712804794,0.1381724774837494,292.249267578125,297.1499938964844,293.1499938964844,0.0121019389480352,-526.62158203125,303.32305908203125,0.5604270100593567,0.050000000745058,0.0355780273675918,292.1763916015625,297.1499938964844,293.1499938964844,0.0141414804384112,-763.1141357421875,304.1467590332031,0.5608791708946228,0.0518182106316089,0.0482638254761695,292.6478271484375,297.1499938964844,293.1499938964844,0.0057063875719904,-2073.2041015625,298.6189880371094,0.5604270100593567,0.050000000745058,0.2284966558218002,291.1539611816406,291.1499938964844,270.3695983886719,269.9881591796875,283.2458190917969,292.6455078125,291.1615295410156,1.0,0.1558764576911926,1.0,1.0,0.9925312399864196,1.0,-0.5955255031585693,0.2517509460449219,0.3437745571136474,0.1039803698658943,0.0,0.0,0.2418538779020309,22.80297470092773,25.0,63.151214599609375,-4832.052734375,35.09650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9362487792969,304.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1062056049704551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719714105129242,0.1719757467508316,-4.338774033385562e-06,0.0,0.0001347328070551,0.0,0.0,6.948270320892334,0.0,0.0,0.0,0.2816752195358276,4.0,0.0,1.0
284880,292.2824401855469,297.1499938964844,293.1499938964844,0.0113309174776077,-656.025146484375,302.9453430175781,0.5604270100593567,0.050000000745058,0.045743178576231,292.2204895019531,297.1499938964844,293.1499938964844,0.0873092040419578,-2167.9501953125,304.1005554199219,0.8058158755302429,0.1480445712804794,0.1381724774837494,292.249267578125,297.1499938964844,293.1499938964844,0.0121019389480352,-526.62158203125,303.32305908203125,0.5604270100593567,0.050000000745058,0.0355780273675918,292.1763916015625,297.1499938964844,293.1499938964844,0.0141414804384112,-763.1141357421875,304.1467590332031,0.5608791708946228,0.0518182106316089,0.0482638254761695,292.6478271484375,297.1499938964844,293.1499938964844,0.0057063875719904,-2073.2041015625,298.6189880371094,0.5604270100593567,0.050000000745058,0.2284966558218002,291.1539611816406,291.1499938964844,270.3695983886719,269.9881591796875,283.2458190917969,292.6455078125,291.1615295410156,1.0,0.1558764576911926,1.0,1.0,0.9925312399864196,1.0,-0.5955255031585693,0.2517509460449219,0.3437745571136474,0.1039803698658943,0.0,0.0,0.2418538779020309,22.80297470092773,25.0,63.151214599609375,-4832.052734375,35.09650421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9362487792969,304.2407531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.583984375,18000.0,0.0,0.0,0.1062056049704551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719714105129242,0.1719757467508316,-4.338774033385562e-06,0.0,0.0001347328070551,0.0,0.0,6.948270320892334,0.0,0.0,0.0,0.2816752195358276,4.0,0.0,1.0
284940,292.2990417480469,297.1499938964844,293.1499938964844,0.0118078235536813,-668.845458984375,303.2011108398437,0.5665962100028992,0.050000000745058,0.0457055866718292,292.2868957519531,297.1499938964844,293.1499938964844,0.0952102467417717,-2322.61962890625,304.1038818359375,0.8311049938201904,0.1581389158964157,0.1481374353170395,292.2651672363281,297.1499938964844,293.1499938964844,0.0126577913761138,-537.1408081054688,303.5917358398437,0.5665962100028992,0.050000000745058,0.0355487875640392,292.2039489746094,297.1499938964844,293.1499938964844,0.0238687191158533,-1002.2208862304688,304.1312255859375,0.6283041834831238,0.0709644183516502,0.0638002678751945,292.6666564941406,297.1499938964844,293.1499938964844,0.0058061149902641,-2102.273193359375,298.74810791015625,0.5665962100028992,0.050000000745058,0.2283088564872741,291.17144775390625,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.66436767578125,291.1679382324219,1.0,0.1573019921779632,1.0,1.0,0.9923784732818604,1.0,-0.6258209347724915,0.2647223770618438,0.3610985279083252,0.1101440787315368,0.0,0.0,0.2372385710477829,22.05666732788086,25.0,-1.3310354948043823,-4956.2109375,37.40135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3164367675781,304.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.110514223575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685727834701538,0.1685771197080612,-4.3330032895028125e-06,0.0,0.0001401987537974,0.0,0.0,6.795112133026123,0.0,0.0,0.0,0.2810986340045929,4.0,0.0,1.0
285000,292.2990417480469,297.1499938964844,293.1499938964844,0.0118078235536813,-668.845458984375,303.2011108398437,0.5665962100028992,0.050000000745058,0.0457055866718292,292.2868957519531,297.1499938964844,293.1499938964844,0.0952102467417717,-2322.61962890625,304.1038818359375,0.8311049938201904,0.1581389158964157,0.1481374353170395,292.2651672363281,297.1499938964844,293.1499938964844,0.0126577913761138,-537.1408081054688,303.5917358398437,0.5665962100028992,0.050000000745058,0.0355487875640392,292.2039489746094,297.1499938964844,293.1499938964844,0.0238687191158533,-1002.2208862304688,304.1312255859375,0.6283041834831238,0.0709644183516502,0.0638002678751945,292.6666564941406,297.1499938964844,293.1499938964844,0.0058061149902641,-2102.273193359375,298.74810791015625,0.5665962100028992,0.050000000745058,0.2283088564872741,291.17144775390625,291.1499938964844,270.3699951171875,269.9907531738281,283.25146484375,292.66436767578125,291.1679382324219,1.0,0.1573019921779632,1.0,1.0,0.9923784732818604,1.0,-0.6258209347724915,0.2647223770618438,0.3610985279083252,0.1101440787315368,0.0,0.0,0.2372385710477829,22.05666732788086,25.0,-1.3310354948043823,-4956.2109375,37.40135192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3164367675781,304.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9140625,18000.0,0.0,0.0,0.110514223575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685727834701538,0.1685771197080612,-4.3330032895028125e-06,0.0,0.0001401987537974,0.0,0.0,6.795112133026123,0.0,0.0,0.0,0.2810986340045929,4.0,0.0,1.0
285060,292.31573486328125,297.1499938964844,293.1499938964844,0.0123597150668501,-684.0654907226562,303.4473571777344,0.5712842345237732,0.050000000745058,0.0456783957779407,292.35321044921875,297.1499938964844,293.1499938964844,0.1022297665476799,-2459.6708984375,304.1075744628906,0.8510317802429199,0.1665566712617874,0.1563884913921356,292.2815246582031,297.1499938964844,293.1499938964844,0.0133032128214836,-549.56103515625,303.8516845703125,0.5712842345237732,0.050000000745058,0.0355276428163051,292.25201416015625,297.1499938964844,293.1499938964844,0.0362310856580734,-1230.822021484375,304.1170654296875,0.6769846677780151,0.0852075666189193,0.0781917497515678,292.6866455078125,297.1499938964844,293.1499938964844,0.0059142652899026,-2137.39111328125,298.8458557128906,0.5712842345237732,0.050000000745058,0.2281730473041534,291.136474609375,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.6842956542969,291.1294250488281,1.0,0.1589916348457336,1.0,1.0,0.9923067092895508,1.0,-0.6527748107910156,0.2763407230377197,0.3764340877532959,0.1155899539589881,0.0,0.0,0.2411281466484069,21.56382942199707,25.0,-43.65769958496094,-5126.869140625,39.74111175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7217102050781,304.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1129845306277275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695134788751602,0.1695178151130676,-4.330454885348445e-06,0.0,0.0001433325815014,0.0,0.0,6.8310546875,0.0,0.0,0.0,0.2811973094940185,4.0,0.0,1.0
285120,292.31573486328125,297.1499938964844,293.1499938964844,0.0123597150668501,-684.0654907226562,303.4473571777344,0.5712842345237732,0.050000000745058,0.0456783957779407,292.35321044921875,297.1499938964844,293.1499938964844,0.1022297665476799,-2459.6708984375,304.1075744628906,0.8510317802429199,0.1665566712617874,0.1563884913921356,292.2815246582031,297.1499938964844,293.1499938964844,0.0133032128214836,-549.56103515625,303.8516845703125,0.5712842345237732,0.050000000745058,0.0355276428163051,292.25201416015625,297.1499938964844,293.1499938964844,0.0362310856580734,-1230.822021484375,304.1170654296875,0.6769846677780151,0.0852075666189193,0.0781917497515678,292.6866455078125,297.1499938964844,293.1499938964844,0.0059142652899026,-2137.39111328125,298.8458557128906,0.5712842345237732,0.050000000745058,0.2281730473041534,291.136474609375,291.1499938964844,270.368896484375,269.9917907714844,283.255126953125,292.6842956542969,291.1294250488281,1.0,0.1589916348457336,1.0,1.0,0.9923067092895508,1.0,-0.6527748107910156,0.2763407230377197,0.3764340877532959,0.1155899539589881,0.0,0.0,0.2411281466484069,21.56382942199707,25.0,-43.65769958496094,-5126.869140625,39.74111175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7217102050781,304.5059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1129845306277275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695134788751602,0.1695178151130676,-4.330454885348445e-06,0.0,0.0001433325815014,0.0,0.0,6.8310546875,0.0,0.0,0.0,0.2811973094940185,4.0,0.0,1.0
285180,292.3327941894531,297.1499938964844,293.1499938964844,0.0129260318353772,-698.4016723632812,303.68853759765625,0.5742628574371338,0.050000000745058,0.0456616766750812,292.4158630371094,297.1499938964844,293.1499938964844,0.108439140021801,-2579.04443359375,304.1113586425781,0.8675692081451416,0.1740341037511825,0.1636426746845245,292.2982788085937,297.1499938964844,293.1499938964844,0.0139714488759636,-561.2787475585938,304.1062927246094,0.5742628574371338,0.050000000745058,0.0355146378278732,292.3057556152344,297.1499938964844,293.1499938964844,0.0469470918178558,-1416.1712646484375,304.1103515625,0.7143104672431946,0.0970693454146385,0.0898679569363594,292.70770263671875,297.1499938964844,293.1499938964844,0.0060141026042401,-2168.6279296875,298.9381103515625,0.5742628574371338,0.050000000745058,0.2280895411968231,291.11114501953125,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.7053527832031,291.109375,1.0,0.1607962548732757,1.0,1.0,0.992235004901886,1.0,-0.6753582954406738,0.2861424088478088,0.3892158567905426,0.1201032772660255,0.0,0.0,0.2483088225126266,21.31500244140625,25.0,-27.781084060668945,-5331.08251953125,41.97919845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105224609375,304.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.275390625,18000.0,0.0,0.0,0.1140809431672096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740744113922119,0.1740787476301193,-4.336819984018803e-06,0.0,0.0001447234972147,0.0,0.0,7.034725189208984,0.0,0.0,0.0,0.2819553315639496,4.0,0.0,1.0
285240,292.3327941894531,297.1499938964844,293.1499938964844,0.0129260318353772,-698.4016723632812,303.68853759765625,0.5742628574371338,0.050000000745058,0.0456616766750812,292.4158630371094,297.1499938964844,293.1499938964844,0.108439140021801,-2579.04443359375,304.1113586425781,0.8675692081451416,0.1740341037511825,0.1636426746845245,292.2982788085937,297.1499938964844,293.1499938964844,0.0139714488759636,-561.2787475585938,304.1062927246094,0.5742628574371338,0.050000000745058,0.0355146378278732,292.3057556152344,297.1499938964844,293.1499938964844,0.0469470918178558,-1416.1712646484375,304.1103515625,0.7143104672431946,0.0970693454146385,0.0898679569363594,292.70770263671875,297.1499938964844,293.1499938964844,0.0060141026042401,-2168.6279296875,298.9381103515625,0.5742628574371338,0.050000000745058,0.2280895411968231,291.11114501953125,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.7053527832031,291.109375,1.0,0.1607962548732757,1.0,1.0,0.992235004901886,1.0,-0.6753582954406738,0.2861424088478088,0.3892158567905426,0.1201032772660255,0.0,0.0,0.2483088225126266,21.31500244140625,25.0,-27.781084060668945,-5331.08251953125,41.97919845581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.105224609375,304.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.275390625,18000.0,0.0,0.0,0.1140809431672096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740744113922119,0.1740787476301193,-4.336819984018803e-06,0.0,0.0001447234972147,0.0,0.0,7.034725189208984,0.0,0.0,0.0,0.2819553315639496,4.0,0.0,1.0
285300,292.34149169921875,297.1499938964844,293.1499938964844,0.0132050700485706,-704.8999633789062,303.8070373535156,0.5760330557823181,0.050000000745058,0.0456519499421119,292.44580078125,297.1499938964844,293.1499938964844,0.1112494766712188,-2632.41162109375,304.11328125,0.8757842779159546,0.1774534881114959,0.1669749170541763,292.3070983886719,297.1499938964844,293.1499938964844,0.0150937214493751,-585.982421875,304.1454162597656,0.5860626697540283,0.0560883805155754,0.0370850898325443,292.3326416015625,297.1499938964844,293.1499938964844,0.0516918152570724,-1499.07421875,304.10894775390625,0.7290000915527344,0.1024825200438499,0.0951210483908653,292.7184753417969,297.1499938964844,293.1499938964844,0.0060579366981983,-2181.609375,298.9847412109375,0.5760330557823181,0.050000000745058,0.2280409485101699,291.1080627441406,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.71612548828125,291.1078491210937,1.0,0.1617459803819656,1.0,1.0,0.9921991229057312,1.0,-0.6874741911888123,0.2914380133152008,0.3960361778736114,0.1224781051278114,0.0,0.0,0.2514419555664062,21.16170692443848,25.0,-16.328445434570312,-5433.275390625,43.19710922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2782287597656,304.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.875,18000.0,0.0,0.0,0.1142637133598327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763290166854858,0.1763333678245544,-4.341293788456824e-06,0.0,0.0001449553674319,0.0,0.0,7.138020038604736,0.0,0.0,0.0,0.2823593318462372,4.0,0.0,1.0
285360,292.35028076171875,297.1499938964844,293.1499938964844,0.0134857390075922,-711.2000732421875,303.923828125,0.5791655778884888,0.050000000745058,0.0456351041793823,292.4759216308594,297.1499938964844,293.1499938964844,0.113830029964447,-2681.114501953125,304.1152648925781,0.8853450417518616,0.1804617792367935,0.1700072139501571,292.3215026855469,297.1499938964844,293.1499938964844,0.0195602905005216,-671.4282836914062,304.1381225585937,0.618964433670044,0.0639469400048255,0.0425070226192474,292.3589782714844,297.1499938964844,293.1499938964844,0.0561392568051815,-1577.988525390625,304.1083374023437,0.7438697218894958,0.1076616048812866,0.1001141443848609,292.7294311523437,297.1499938964844,293.1499938964844,0.0060982927680015,-2193.4931640625,299.0295104980469,0.5791655778884888,0.050000000745058,0.2279568016529083,291.10614013671875,291.1499938964844,270.363037109375,269.9896850585937,283.2571716308594,292.72711181640625,291.1044921875,1.0,0.1627954244613647,1.0,1.0,0.9922292232513428,1.0,-0.7034912705421448,0.2984582483768463,0.4050330221652984,0.1256086528301239,0.0,0.0,0.25453782081604,20.85402107238769,25.0,-17.62172508239746,-5543.2548828125,44.724422454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.435302734375,305.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.38671875,18000.0,0.0,0.0,0.1142758950591087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784145534038543,0.1784188896417617,-4.345666638982948e-06,0.0,0.000144970807014,0.0,0.0,7.234290599822998,0.0,0.0,0.0,0.2827434539794922,4.0,0.0,1.0
285420,292.3681945800781,297.1499938964844,293.1499938964844,0.0137708745896816,-717.7933959960938,304.1478881835937,0.5837997198104858,0.050349161028862,0.0456150509417057,292.5357360839844,297.1499938964844,293.1499938964844,0.1182488426566124,-2764.02294921875,304.1194763183594,0.9004482626914978,0.1854077726602554,0.1749675273895263,292.36383056640625,297.1499938964844,293.1499938964844,0.0289216414093971,-818.027099609375,304.1267395019531,0.6646171808242798,0.0763787180185318,0.0518387854099273,292.4095764160156,297.1499938964844,293.1499938964844,0.0644131079316139,-1728.7081298828125,304.10845947265625,0.7711483240127563,0.1174415424466133,0.1095238476991653,292.7522277832031,297.1499938964844,293.1499938964844,0.0061772586777806,-2217.68896484375,299.105712890625,0.5837794542312622,0.050000000745058,0.2278365343809127,291.0887451171875,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.7498474121094,291.086181640625,1.0,0.165019541978836,1.0,1.0,0.9922895431518556,1.0,-0.7317691445350647,0.3109151422977447,0.4208540022373199,0.1311027258634567,0.0,0.0,0.2637830078601837,20.46550750732422,25.0,-21.53855323791504,-5765.24951171875,47.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939697265625,305.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.1140043660998344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841467171907425,0.1841510832309723,-4.355656074039871e-06,0.0,0.0001446263486286,0.0,0.0,7.497254848480225,0.0,0.0,0.0,0.2837750911712646,4.0,0.0,1.0
285480,292.3681945800781,297.1499938964844,293.1499938964844,0.0137708745896816,-717.7933959960938,304.1478881835937,0.5837997198104858,0.050349161028862,0.0456150509417057,292.5357360839844,297.1499938964844,293.1499938964844,0.1182488426566124,-2764.02294921875,304.1194763183594,0.9004482626914978,0.1854077726602554,0.1749675273895263,292.36383056640625,297.1499938964844,293.1499938964844,0.0289216414093971,-818.027099609375,304.1267395019531,0.6646171808242798,0.0763787180185318,0.0518387854099273,292.4095764160156,297.1499938964844,293.1499938964844,0.0644131079316139,-1728.7081298828125,304.10845947265625,0.7711483240127563,0.1174415424466133,0.1095238476991653,292.7522277832031,297.1499938964844,293.1499938964844,0.0061772586777806,-2217.68896484375,299.105712890625,0.5837794542312622,0.050000000745058,0.2278365343809127,291.0887451171875,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.7498474121094,291.086181640625,1.0,0.165019541978836,1.0,1.0,0.9922895431518556,1.0,-0.7317691445350647,0.3109151422977447,0.4208540022373199,0.1311027258634567,0.0,0.0,0.2637830078601837,20.46550750732422,25.0,-21.53855323791504,-5765.24951171875,47.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6939697265625,305.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.1140043660998344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841467171907425,0.1841510832309723,-4.355656074039871e-06,0.0,0.0001446263486286,0.0,0.0,7.497254848480225,0.0,0.0,0.0,0.2837750911712646,4.0,0.0,1.0
285540,292.3977355957031,297.1499938964844,293.1499938964844,0.0203281082212924,-880.5968627929688,304.137451171875,0.6332359313964844,0.0642280802130699,0.0556165724992752,292.59307861328125,297.1499938964844,293.1499938964844,0.1217139661312103,-2828.357177734375,304.1238708496094,0.919059157371521,0.1893384754657745,0.1787929832935333,292.41046142578125,297.1499938964844,293.1499938964844,0.0385321788489818,-939.001708984375,304.11871337890625,0.7058793306350708,0.0868405848741531,0.0593849569559097,292.4574279785156,297.1499938964844,293.1499938964844,0.0718417763710022,-1868.155029296875,304.1099548339844,0.8008697032928467,0.1264969855546951,0.1182208359241485,292.7762451171875,297.1499938964844,293.1499938964844,0.0062424992211163,-2237.366455078125,299.1723022460937,0.5914338231086731,0.050000000745058,0.2276464849710464,291.0752868652344,291.1499938964844,270.3533630371094,269.9831848144531,283.2457275390625,292.7738647460937,291.0718078613281,1.0,0.1675575524568557,1.0,1.0,0.9923498630523682,1.0,-0.7676265835762024,0.3268495500087738,0.440777063369751,0.1379540711641311,0.0,0.0,0.2745901644229889,19.777463912963867,25.0,-25.395376205444336,-6023.76416015625,51.50448226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,305.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.974609375,18000.0,0.0,0.0,0.1136946529150009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916396915912628,0.1916440576314926,-4.370002443465637e-06,0.0,0.0001442334469174,0.0,0.0,7.846827983856201,0.0,0.0,0.0,0.285151869058609,4.0,0.0,1.0
285600,292.3977355957031,297.1499938964844,293.1499938964844,0.0203281082212924,-880.5968627929688,304.137451171875,0.6332359313964844,0.0642280802130699,0.0556165724992752,292.59307861328125,297.1499938964844,293.1499938964844,0.1217139661312103,-2828.357177734375,304.1238708496094,0.919059157371521,0.1893384754657745,0.1787929832935333,292.41046142578125,297.1499938964844,293.1499938964844,0.0385321788489818,-939.001708984375,304.11871337890625,0.7058793306350708,0.0868405848741531,0.0593849569559097,292.4574279785156,297.1499938964844,293.1499938964844,0.0718417763710022,-1868.155029296875,304.1099548339844,0.8008697032928467,0.1264969855546951,0.1182208359241485,292.7762451171875,297.1499938964844,293.1499938964844,0.0062424992211163,-2237.366455078125,299.1723022460937,0.5914338231086731,0.050000000745058,0.2276464849710464,291.0752868652344,291.1499938964844,270.3533630371094,269.9831848144531,283.2457275390625,292.7738647460937,291.0718078613281,1.0,0.1675575524568557,1.0,1.0,0.9923498630523682,1.0,-0.7676265835762024,0.3268495500087738,0.440777063369751,0.1379540711641311,0.0,0.0,0.2745901644229889,19.777463912963867,25.0,-25.395376205444336,-6023.76416015625,51.50448226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,305.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.974609375,18000.0,0.0,0.0,0.1136946529150009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916396915912628,0.1916440576314926,-4.370002443465637e-06,0.0,0.0001442334469174,0.0,0.0,7.846827983856201,0.0,0.0,0.0,0.285151869058609,4.0,0.0,1.0
285660,292.4454650878906,297.1499938964844,293.1499938964844,0.0275340694934129,-1025.146240234375,304.1298217773437,0.6727946996688843,0.0736269280314445,0.0647667348384857,292.6381530761719,297.1499938964844,293.1499938964844,0.1256968230009079,-2902.4208984375,304.1258850097656,0.938281774520874,0.1942835599184036,0.1831386685371399,292.456298828125,297.1499938964844,293.1499938964844,0.0470094569027423,-1047.0721435546875,304.1151123046875,0.7374807000160217,0.096282884478569,0.0661243647336959,292.50262451171875,297.1499938964844,293.1499938964844,0.078653447329998,-1999.09716796875,304.1119689941406,0.8260052800178528,0.1348753124475479,0.1262735426425933,292.80157470703125,297.1499938964844,293.1499938964844,0.0063009085133671,-2255.69482421875,299.22344970703125,0.5978947877883911,0.050000000745058,0.2274939864873886,291.0525817871094,291.1499938964844,270.3475341796875,269.97869873046875,283.2374267578125,292.7991943359375,291.0504455566406,1.0,0.1703581660985946,1.0,1.0,0.9925881028175354,1.0,-0.8013941645622253,0.3419463038444519,0.4594478607177734,0.1443882286548614,0.0,0.0,0.2891785502433777,19.278579711914062,25.0,-23.925870895385746,-6299.71728515625,55.49838638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2734375,18000.0,0.0,0.0,0.1137884855270385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201939508318901,0.201943889260292,-4.389369678392541e-06,0.0,0.000144352481584,0.0,0.0,8.333744049072266,0.0,0.0,0.0,0.2870741188526153,4.0,0.0,1.0
285720,292.4454650878906,297.1499938964844,293.1499938964844,0.0275340694934129,-1025.146240234375,304.1298217773437,0.6727946996688843,0.0736269280314445,0.0647667348384857,292.6381530761719,297.1499938964844,293.1499938964844,0.1256968230009079,-2902.4208984375,304.1258850097656,0.938281774520874,0.1942835599184036,0.1831386685371399,292.456298828125,297.1499938964844,293.1499938964844,0.0470094569027423,-1047.0721435546875,304.1151123046875,0.7374807000160217,0.096282884478569,0.0661243647336959,292.50262451171875,297.1499938964844,293.1499938964844,0.078653447329998,-1999.09716796875,304.1119689941406,0.8260052800178528,0.1348753124475479,0.1262735426425933,292.80157470703125,297.1499938964844,293.1499938964844,0.0063009085133671,-2255.69482421875,299.22344970703125,0.5978947877883911,0.050000000745058,0.2274939864873886,291.0525817871094,291.1499938964844,270.3475341796875,269.97869873046875,283.2374267578125,292.7991943359375,291.0504455566406,1.0,0.1703581660985946,1.0,1.0,0.9925881028175354,1.0,-0.8013941645622253,0.3419463038444519,0.4594478607177734,0.1443882286548614,0.0,0.0,0.2891785502433777,19.278579711914062,25.0,-23.925870895385746,-6299.71728515625,55.49838638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,305.489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2734375,18000.0,0.0,0.0,0.1137884855270385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201939508318901,0.201943889260292,-4.389369678392541e-06,0.0,0.000144352481584,0.0,0.0,8.333744049072266,0.0,0.0,0.0,0.2870741188526153,4.0,0.0,1.0
285780,292.49481201171875,297.1499938964844,293.1499938964844,0.0347768925130367,-1144.3658447265625,304.1245422363281,0.7044763565063477,0.0814674347639083,0.072060503065586,292.67608642578125,297.1499938964844,293.1499938964844,0.1300196200609207,-2982.12548828125,304.126708984375,0.9557496905326844,0.1995557248592376,0.1880816519260406,292.5003662109375,297.1499938964844,293.1499938964844,0.0545627735555172,-1144.9573974609375,304.1141967773437,0.7644537091255188,0.1049229949712753,0.0722812712192535,292.5453491210937,297.1499938964844,293.1499938964844,0.0847706198692321,-2118.1376953125,304.11444091796875,0.8470354676246643,0.1426082253456115,0.1337142139673233,292.82769775390625,297.1499938964844,293.1499938964844,0.0063452939502894,-2268.586181640625,299.2698669433594,0.6028744578361511,0.050000000745058,0.2273808866739273,291.04620361328125,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8253479003906,291.0462951660156,1.0,0.1733063012361526,1.0,1.0,0.992826282978058,1.0,-0.8322641849517822,0.3558239638805389,0.4764402210712433,0.1502635329961776,0.0,0.0,0.3036104142665863,18.96959686279297,25.0,-7.622066497802734,-6567.13232421875,59.57944107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,305.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.216796875,18000.0,0.0,0.0,0.1145958751440048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136157155036926,0.213620126247406,-4.414866907609394e-06,0.0,0.0001453767472412,0.0,0.0,8.902619361877441,0.0,0.0,0.0,0.2893505394458771,4.0,0.0,1.0
285840,292.49481201171875,297.1499938964844,293.1499938964844,0.0347768925130367,-1144.3658447265625,304.1245422363281,0.7044763565063477,0.0814674347639083,0.072060503065586,292.67608642578125,297.1499938964844,293.1499938964844,0.1300196200609207,-2982.12548828125,304.126708984375,0.9557496905326844,0.1995557248592376,0.1880816519260406,292.5003662109375,297.1499938964844,293.1499938964844,0.0545627735555172,-1144.9573974609375,304.1141967773437,0.7644537091255188,0.1049229949712753,0.0722812712192535,292.5453491210937,297.1499938964844,293.1499938964844,0.0847706198692321,-2118.1376953125,304.11444091796875,0.8470354676246643,0.1426082253456115,0.1337142139673233,292.82769775390625,297.1499938964844,293.1499938964844,0.0063452939502894,-2268.586181640625,299.2698669433594,0.6028744578361511,0.050000000745058,0.2273808866739273,291.04620361328125,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8253479003906,291.0462951660156,1.0,0.1733063012361526,1.0,1.0,0.992826282978058,1.0,-0.8322641849517822,0.3558239638805389,0.4764402210712433,0.1502635329961776,0.0,0.0,0.3036104142665863,18.96959686279297,25.0,-7.622066497802734,-6567.13232421875,59.57944107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,305.59259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.216796875,18000.0,0.0,0.0,0.1145958751440048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136157155036926,0.213620126247406,-4.414866907609394e-06,0.0,0.0001453767472412,0.0,0.0,8.902619361877441,0.0,0.0,0.0,0.2893505394458771,4.0,0.0,1.0
285900,292.5188293457031,297.1499938964844,293.1499938964844,0.0377523452043533,-1194.5811767578125,304.1237487792969,0.717505693435669,0.0850464403629303,0.0753636360168457,292.693603515625,297.1499938964844,293.1499938964844,0.1321272403001785,-3020.720703125,304.1271057128906,0.9631971716880798,0.2021092921495437,0.190518632531166,292.5216064453125,297.1499938964844,293.1499938964844,0.0580200143158435,-1190.61474609375,304.11444091796875,0.7770048379898071,0.1089716479182243,0.0751654505729675,292.5657958984375,297.1499938964844,293.1499938964844,0.0876119434833526,-2173.70361328125,304.1157531738281,0.8567189574241638,0.1462449431419372,0.1372147351503372,292.84088134765625,297.1499938964844,293.1499938964844,0.0063630347140133,-2273.496826171875,299.29058837890625,0.6048795580863953,0.050000000745058,0.2273363471031189,291.04656982421875,291.1499938964844,270.3380432128906,269.9708251953125,283.2275390625,292.83856201171875,291.04693603515625,1.0,0.174813762307167,1.0,1.0,0.992945432662964,1.0,-0.8467627763748169,0.3623628914356231,0.4843999147415161,0.1530300080776214,0.0,0.0,0.3104691803455353,18.87267303466797,25.0,-2.39924430847168,-6689.8486328125,61.646934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92047119140625,305.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.37109375,18000.0,0.0,0.0,0.1153101697564125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193770855665207,0.2193815112113952,-4.428397005540319e-06,0.0,0.0001462828950025,0.0,0.0,9.1895112991333,0.0,0.0,0.0,0.2905127108097076,4.0,0.0,1.0
285960,292.542236328125,297.1499938964844,293.1499938964844,0.0407820641994476,-1243.9937744140625,304.1230163574219,0.7284945249557495,0.088440403342247,0.0784923732280731,292.71051025390625,297.1499938964844,293.1499938964844,0.1341706961393356,-3057.9892578125,304.1275634765625,0.9697443246841432,0.2045716643333435,0.1928811371326446,292.5423583984375,297.1499938964844,293.1499938964844,0.0612916052341461,-1234.39501953125,304.1149597167969,0.7888049483299255,0.1128568574786186,0.0779335647821426,292.585693359375,297.1499938964844,293.1499938964844,0.090335302054882,-2227.0341796875,304.1170349121094,0.8658781051635742,0.1497413665056228,0.1405811607837677,292.8540954589844,297.1499938964844,293.1499938964844,0.0063784983940422,-2277.706787109375,299.3092041015625,0.6065873503684998,0.050000000745058,0.2272988110780716,291.0476989746094,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.851806640625,291.0482177734375,1.0,0.1763321310281753,1.0,1.0,0.9931138753890992,1.0,-0.8606708645820618,0.3686450123786926,0.4920258820056915,0.1556914448738098,0.0,0.0,0.3171813189983368,18.809059143066406,25.0,1.21811842918396,-6806.90380859375,63.72562789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87890625,305.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.44140625,18000.0,0.0,0.0,0.1162251234054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225144013762474,0.2251484543085098,-4.442237695911899e-06,0.0,0.0001474436139687,0.0,0.0,9.480292320251465,0.0,0.0,0.0,0.2916941344738006,4.0,0.0,1.0
286020,292.58721923828125,297.1499938964844,293.1499938964844,0.0463682375848293,-1335.1463623046875,304.12274169921875,0.7475780844688416,0.0947124361991882,0.0842727795243263,292.7426452636719,297.1499938964844,293.1499938964844,0.1380153596401214,-3127.690185546875,304.1286315917969,0.980295181274414,0.2091861218214035,0.197326585650444,292.5823059082031,297.1499938964844,293.1499938964844,0.0673149153590202,-1316.4757080078125,304.1166076660156,0.8096914887428284,0.1201486065983772,0.0831325426697731,292.62371826171875,297.1499938964844,293.1499938964844,0.0954528301954269,-2327.149658203125,304.1194763183594,0.882427990436554,0.1563226878643036,0.1469222754240036,292.8807983398437,297.1499938964844,293.1499938964844,0.0064020371064543,-2283.896728515625,299.3395080566406,0.6091384291648865,0.050000000745058,0.2272433787584304,291.0517578125,291.1499938964844,270.328125,269.96209716796875,283.2210998535156,292.8785400390625,291.05255126953125,1.0,0.179373636841774,1.0,1.0,0.9934507608413696,1.0,-0.8867278695106506,0.3804371953010559,0.5062906742095947,0.1607125848531723,0.0,0.0,0.3300341665744781,18.77375221252441,25.0,5.862637042999268,-7025.12841796875,67.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,305.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94921875,18000.0,0.0,0.0,0.118644043803215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236644297838211,0.2366487681865692,-4.470894054975361e-06,0.0,0.0001505122636444,0.0,0.0,10.071660041809082,0.0,0.0,0.0,0.2941057980060577,4.0,0.0,1.0
286080,292.58721923828125,297.1499938964844,293.1499938964844,0.0463682375848293,-1335.1463623046875,304.12274169921875,0.7475780844688416,0.0947124361991882,0.0842727795243263,292.7426452636719,297.1499938964844,293.1499938964844,0.1380153596401214,-3127.690185546875,304.1286315917969,0.980295181274414,0.2091861218214035,0.197326585650444,292.5823059082031,297.1499938964844,293.1499938964844,0.0673149153590202,-1316.4757080078125,304.1166076660156,0.8096914887428284,0.1201486065983772,0.0831325426697731,292.62371826171875,297.1499938964844,293.1499938964844,0.0954528301954269,-2327.149658203125,304.1194763183594,0.882427990436554,0.1563226878643036,0.1469222754240036,292.8807983398437,297.1499938964844,293.1499938964844,0.0064020371064543,-2283.896728515625,299.3395080566406,0.6091384291648865,0.050000000745058,0.2272433787584304,291.0517578125,291.1499938964844,270.328125,269.96209716796875,283.2210998535156,292.8785400390625,291.05255126953125,1.0,0.179373636841774,1.0,1.0,0.9934507608413696,1.0,-0.8867278695106506,0.3804371953010559,0.5062906742095947,0.1607125848531723,0.0,0.0,0.3300341665744781,18.77375221252441,25.0,5.862637042999268,-7025.12841796875,67.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,305.6627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.94921875,18000.0,0.0,0.0,0.118644043803215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236644297838211,0.2366487681865692,-4.470894054975361e-06,0.0,0.0001505122636444,0.0,0.0,10.071660041809082,0.0,0.0,0.0,0.2941057980060577,4.0,0.0,1.0
286140,292.6296081542969,297.1499938964844,293.1499938964844,0.0513381548225879,-1417.1572265625,304.1235656738281,0.7640918493270874,0.1003699451684951,0.0894840806722641,292.7727966308594,297.1499938964844,293.1499938964844,0.1415267586708068,-3190.880615234375,304.1299133300781,0.9880139231681824,0.2133907675743103,0.201385885477066,292.6202392578125,297.1499938964844,293.1499938964844,0.0727178826928138,-1391.629150390625,304.1187438964844,0.826025128364563,0.1268373429775238,0.0879042148590087,292.6595458984375,297.1499938964844,293.1499938964844,0.1001763939857482,-2419.028564453125,304.12176513671875,0.8965021967887878,0.1623837798833847,0.1527663469314575,292.9073486328125,297.1499938964844,293.1499938964844,0.0064174081198871,-2287.6669921875,299.36151123046875,0.6106576919555664,0.050000000745058,0.227210596203804,291.0575256347656,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9051818847656,291.0584411621094,1.0,0.1823805570602417,1.0,1.0,0.99378764629364,1.0,-0.9105563163757324,0.3912391364574432,0.5193171501159668,0.1653624773025512,0.0,0.0,0.3419903218746185,18.842565536499023,25.0,8.215846061706543,-7223.294921875,72.03459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63446044921875,305.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.552734375,18000.0,0.0,0.0,0.1217647865414619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478899657726287,0.2478944659233093,-4.500451723288279e-06,0.0,0.0001544712431496,0.0,0.0,10.66575813293457,0.0,0.0,0.0,0.2965410649776459,4.0,0.0,1.0
286200,292.6296081542969,297.1499938964844,293.1499938964844,0.0513381548225879,-1417.1572265625,304.1235656738281,0.7640918493270874,0.1003699451684951,0.0894840806722641,292.7727966308594,297.1499938964844,293.1499938964844,0.1415267586708068,-3190.880615234375,304.1299133300781,0.9880139231681824,0.2133907675743103,0.201385885477066,292.6202392578125,297.1499938964844,293.1499938964844,0.0727178826928138,-1391.629150390625,304.1187438964844,0.826025128364563,0.1268373429775238,0.0879042148590087,292.6595458984375,297.1499938964844,293.1499938964844,0.1001763939857482,-2419.028564453125,304.12176513671875,0.8965021967887878,0.1623837798833847,0.1527663469314575,292.9073486328125,297.1499938964844,293.1499938964844,0.0064174081198871,-2287.6669921875,299.36151123046875,0.6106576919555664,0.050000000745058,0.227210596203804,291.0575256347656,291.1499938964844,270.32159423828125,269.9560546875,283.21893310546875,292.9051818847656,291.0584411621094,1.0,0.1823805570602417,1.0,1.0,0.99378764629364,1.0,-0.9105563163757324,0.3912391364574432,0.5193171501159668,0.1653624773025512,0.0,0.0,0.3419903218746185,18.842565536499023,25.0,8.215846061706543,-7223.294921875,72.03459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63446044921875,305.6616516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.552734375,18000.0,0.0,0.0,0.1217647865414619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478899657726287,0.2478944659233093,-4.500451723288279e-06,0.0,0.0001544712431496,0.0,0.0,10.66575813293457,0.0,0.0,0.0,0.2965410649776459,4.0,0.0,1.0
286260,292.6693115234375,297.1499938964844,293.1499938964844,0.0557666271924972,-1491.3416748046875,304.125,0.778296709060669,0.1055008769035339,0.0942069664597511,292.801025390625,297.1499938964844,293.1499938964844,0.1447287797927856,-3248.13232421875,304.1312561035156,0.9936342239379884,0.2172194421291351,0.2050849795341491,292.6560363769531,297.1499938964844,293.1499938964844,0.077601671218872,-1460.6224365234375,304.1210327148437,0.8395394682884216,0.1329963207244873,0.0922944769263267,292.6932373046875,297.1499938964844,293.1499938964844,0.1045601591467857,-2503.50341796875,304.1238708496094,0.9084672331809998,0.1679778397083282,0.1581585854291916,292.9329833984375,297.1499938964844,293.1499938964844,0.0064266370609402,-2289.6611328125,299.37701416015625,0.6113542914390564,0.050000000745058,0.2271953821182251,291.06414794921875,291.1499938964844,270.3153076171875,269.9500427246094,283.218017578125,292.93096923828125,291.0651550292969,1.0,0.1853144764900207,1.0,1.0,0.9941477179527284,1.0,-0.9323874115943908,0.401142418384552,0.5312449932098389,0.1696904748678207,0.0,0.0,0.3530000448226928,18.990036010742188,25.0,9.443893432617188,-7404.64453125,76.12335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49981689453125,305.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.06640625,18000.0,0.0,0.0,0.1254453957080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258726418018341,0.258730947971344,-4.530392743617995e-06,0.0,0.0001591404725331,0.0,0.0,11.25382137298584,0.0,0.0,0.0,0.2989611327648163,4.0,0.0,1.0
286320,292.6693115234375,297.1499938964844,293.1499938964844,0.0557666271924972,-1491.3416748046875,304.125,0.778296709060669,0.1055008769035339,0.0942069664597511,292.801025390625,297.1499938964844,293.1499938964844,0.1447287797927856,-3248.13232421875,304.1312561035156,0.9936342239379884,0.2172194421291351,0.2050849795341491,292.6560363769531,297.1499938964844,293.1499938964844,0.077601671218872,-1460.6224365234375,304.1210327148437,0.8395394682884216,0.1329963207244873,0.0922944769263267,292.6932373046875,297.1499938964844,293.1499938964844,0.1045601591467857,-2503.50341796875,304.1238708496094,0.9084672331809998,0.1679778397083282,0.1581585854291916,292.9329833984375,297.1499938964844,293.1499938964844,0.0064266370609402,-2289.6611328125,299.37701416015625,0.6113542914390564,0.050000000745058,0.2271953821182251,291.06414794921875,291.1499938964844,270.3153076171875,269.9500427246094,283.218017578125,292.93096923828125,291.0651550292969,1.0,0.1853144764900207,1.0,1.0,0.9941477179527284,1.0,-0.9323874115943908,0.401142418384552,0.5312449932098389,0.1696904748678207,0.0,0.0,0.3530000448226928,18.990036010742188,25.0,9.443893432617188,-7404.64453125,76.12335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49981689453125,305.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.06640625,18000.0,0.0,0.0,0.1254453957080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258726418018341,0.258730947971344,-4.530392743617995e-06,0.0,0.0001591404725331,0.0,0.0,11.25382137298584,0.0,0.0,0.0,0.2989611327648163,4.0,0.0,1.0
286380,292.706298828125,297.1499938964844,293.1499938964844,0.0597234293818473,-1558.6646728515625,304.1267395019531,0.78965824842453,0.1101729273796081,0.0985059589147567,292.8270568847656,297.1499938964844,293.1499938964844,0.146998792886734,-3287.745849609375,304.13385009765625,0.9961577653884888,0.2207744866609573,0.2076368331909179,292.6896057128906,297.1499938964844,293.1499938964844,0.0820544064044952,-1524.2069091796875,304.1232604980469,0.850522518157959,0.1386958360671997,0.0963540449738502,292.7247314453125,297.1499938964844,293.1499938964844,0.1086370274424552,-2581.342529296875,304.1257629394531,0.9183896780014038,0.1731581538915634,0.1631507873535156,292.95709228515625,297.1499938964844,293.1499938964844,0.0064320773817598,-2290.529296875,299.3881225585937,0.6108828186988831,0.050000000745058,0.2272048592567443,291.0717468261719,291.1499938964844,270.3094482421875,269.9442443847656,283.2184143066406,292.95526123046875,291.072998046875,1.0,0.1881295442581176,1.0,1.0,0.9945077896118164,1.0,-0.951553225517273,0.409833014011383,0.5417202115058899,0.1735662072896957,0.0,0.0,0.3629367053508758,19.24597930908203,25.0,11.36207389831543,-7568.70849609375,80.0455551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3778686523437,305.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.853515625,18000.0,0.0,0.0,0.1295176446437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689710259437561,0.2689755856990814,-4.560164597933181e-06,0.0,0.0001643065479584,0.0,0.0,11.824834823608398,0.0,0.0,0.0,0.3013176918029785,4.0,0.0,1.0
