time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.706298828125,297.1499938964844,293.1499938964844,0.0597234293818473,-1558.6646728515625,304.1267395019531,0.78965824842453,0.1101729273796081,0.0985059589147567,292.8270568847656,297.1499938964844,293.1499938964844,0.146998792886734,-3287.745849609375,304.13385009765625,0.9961577653884888,0.2207744866609573,0.2076368331909179,292.6896057128906,297.1499938964844,293.1499938964844,0.0820544064044952,-1524.2069091796875,304.1232604980469,0.850522518157959,0.1386958360671997,0.0963540449738502,292.7247314453125,297.1499938964844,293.1499938964844,0.1086370274424552,-2581.342529296875,304.1257629394531,0.9183896780014038,0.1731581538915634,0.1631507873535156,292.95709228515625,297.1499938964844,293.1499938964844,0.0064320773817598,-2290.529296875,299.3881225585937,0.6108828186988831,0.050000000745058,0.2272048592567443,291.0717468261719,291.1499938964844,270.3094482421875,269.9442443847656,283.2184143066406,292.95526123046875,291.072998046875,1.0,0.1881295442581176,1.0,1.0,0.9945077896118164,1.0,-0.951553225517273,0.409833014011383,0.5417202115058899,0.1735662072896957,0.0,0.0,0.3629367053508758,19.24597930908203,25.0,11.36207389831543,-7568.70849609375,80.0455551147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3778686523437,305.6455383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17943.853515625,18000.0,0.0,0.0,0.1295176446437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689710259437561,0.2689755856990814,-4.560164597933181e-06,0.0,0.0001643065479584,0.0,0.0,11.824834823608398,0.0,0.0,0.0,0.3013176918029785,4.0,0.0,1.0
286500,292.7237854003906,297.1499938964844,293.1499938964844,0.0615411661565303,-1589.922119140625,304.1276550292969,0.7936100959777832,0.1123588010668754,0.1005190685391426,292.8381042480469,297.1499938964844,293.1499938964844,0.1469820886850357,-3287.14599609375,304.1368103027344,0.9947974681854248,0.222694993019104,0.2076747417449951,292.7055358886719,297.1499938964844,293.1499938964844,0.0841359496116638,-1554.0767822265625,304.12432861328125,0.8544127941131592,0.1413962095975875,0.0982780456542968,292.7396545410156,297.1499938964844,293.1499938964844,0.1105595156550407,-2617.786376953125,304.1266784667969,0.9214872121810912,0.1756108403205871,0.1655164510011673,292.9684143066406,297.1499938964844,293.1499938964844,0.0064339465461671,-2290.58447265625,299.39312744140625,0.6096794605255127,0.050000000745058,0.2272301465272903,291.0772399902344,291.1499938964844,270.3067321777344,269.9414367675781,283.21954345703125,292.9667053222656,291.0790405273437,1.0,0.1894531100988388,1.0,1.0,0.9946878552436828,1.0,-0.959128737449646,0.4132677614688873,0.5458609461784363,0.1751138120889663,0.0,0.0,0.3672460913658142,19.46332359313965,25.0,14.963018417358398,-7639.91943359375,81.83042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32574462890625,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17946.318359375,18000.0,0.0,0.0,0.1316377222537994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736988365650177,0.273703396320343,-4.5746683099423535e-06,0.0,0.0001669960911385,0.0,0.0,12.0941743850708,0.0,0.0,0.0,0.3024303615093231,4.0,0.0,1.0
286560,292.7406005859375,297.1499938964844,293.1499938964844,0.063257522881031,-1619.6180419921875,304.12860107421875,0.7970220446586609,0.1144530773162841,0.1024482548236846,292.847412109375,297.1499938964844,293.1499938964844,0.146647647023201,-3280.439208984375,304.1398010253906,0.9927241206169128,0.2248149812221527,0.2073227018117904,292.7209167480469,297.1499938964844,293.1499938964844,0.0861265435814857,-1582.6910400390625,304.1253662109375,0.857833206653595,0.1440060436725616,0.1001373678445816,292.7540588378906,297.1499938964844,293.1499938964844,0.1124028488993644,-2652.56298828125,304.1275634765625,0.924066722393036,0.1779787242412567,0.1678007543087005,292.9792175292969,297.1499938964844,293.1499938964844,0.0064348238520324,-2290.222412109375,299.39825439453125,0.6082953214645386,0.050000000745058,0.2272595167160034,291.0845642089844,291.1499938964844,270.3041687011719,269.93878173828125,283.2209167480469,292.97760009765625,291.0865783691406,1.0,0.19071826338768,1.0,1.0,0.9948638677597046,1.0,-0.966030776500702,0.4163960516452789,0.5496347546577454,0.1765347421169281,0.0,0.0,0.3708788454532623,19.695781707763672,25.0,18.1262149810791,-7703.466796875,83.52936553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2817077636719,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0859375,18000.0,0.0,0.0,0.1337724030017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778790891170501,0.2778836786746979,-4.588288447848754e-06,0.0,0.0001697041589068,0.0,0.0,12.336472511291504,0.0,0.0,0.0,0.3034346401691437,4.0,0.0,1.0
286620,292.7723083496094,297.1499938964844,293.1499938964844,0.066440962255001,-1675.217041015625,304.13043212890625,0.8026610612869263,0.1183889284729957,0.1060731187462806,292.86138916015625,297.1499938964844,293.1499938964844,0.1452954113483429,-3254.9267578125,304.1454162597656,0.98710834980011,0.2296390682458877,0.2058641910552978,292.75,297.1499938964844,293.1499938964844,0.0898953974246978,-1636.978759765625,304.1272888183594,0.8636635541915894,0.1489771902561187,0.1036770120263099,292.78131103515625,297.1499938964844,293.1499938964844,0.1159092485904693,-2718.36083984375,304.12921142578125,0.9281541705131532,0.1824789494276046,0.1721409410238266,292.9991760253906,297.1499938964844,293.1499938964844,0.0064355377107858,-2289.21142578125,299.4075012207031,0.6052554249763489,0.050000000745058,0.2273250222206115,291.0995483398437,291.1499938964844,270.2996826171875,269.9338073730469,283.2240295410156,292.99774169921875,291.10137939453125,1.0,0.1930690705776214,1.0,1.0,0.995215892791748,1.0,-0.9781585335731506,0.421889454126358,0.5562690496444702,0.1790570318698883,0.0,0.0,0.3765849769115448,20.179901123046875,25.0,19.69503402709961,-7810.6025390625,86.69259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2227783203125,305.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.251953125,18000.0,0.0,0.0,0.1379652917385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845587432384491,0.2845633327960968,-4.611270014720503e-06,0.0,0.0001750232622725,0.0,0.0,12.73112678527832,0.0,0.0,0.0,0.3050800859928131,4.0,0.0,1.0
286680,292.7723083496094,297.1499938964844,293.1499938964844,0.066440962255001,-1675.217041015625,304.13043212890625,0.8026610612869263,0.1183889284729957,0.1060731187462806,292.86138916015625,297.1499938964844,293.1499938964844,0.1452954113483429,-3254.9267578125,304.1454162597656,0.98710834980011,0.2296390682458877,0.2058641910552978,292.75,297.1499938964844,293.1499938964844,0.0898953974246978,-1636.978759765625,304.1272888183594,0.8636635541915894,0.1489771902561187,0.1036770120263099,292.78131103515625,297.1499938964844,293.1499938964844,0.1159092485904693,-2718.36083984375,304.12921142578125,0.9281541705131532,0.1824789494276046,0.1721409410238266,292.9991760253906,297.1499938964844,293.1499938964844,0.0064355377107858,-2289.21142578125,299.4075012207031,0.6052554249763489,0.050000000745058,0.2273250222206115,291.0995483398437,291.1499938964844,270.2996826171875,269.9338073730469,283.2240295410156,292.99774169921875,291.10137939453125,1.0,0.1930690705776214,1.0,1.0,0.995215892791748,1.0,-0.9781585335731506,0.421889454126358,0.5562690496444702,0.1790570318698883,0.0,0.0,0.3765849769115448,20.179901123046875,25.0,19.69503402709961,-7810.6025390625,86.69259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2227783203125,305.6596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.251953125,18000.0,0.0,0.0,0.1379652917385101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845587432384491,0.2845633327960968,-4.611270014720503e-06,0.0,0.0001750232622725,0.0,0.0,12.73112678527832,0.0,0.0,0.0,0.3050800859928131,4.0,0.0,1.0
286740,292.8016357421875,297.1499938964844,293.1499938964844,0.0693413689732551,-1726.487548828125,304.1321105957031,0.8092349171638489,0.1220118775963783,0.1094035655260086,292.8718566894531,297.1499938964844,293.1499938964844,0.1453776508569717,-3254.274169921875,304.1466064453125,0.9852142930030824,0.2348245978355407,0.2058535069227218,292.7769470214844,297.1499938964844,293.1499938964844,0.0934346541762352,-1688.0205078125,304.12896728515625,0.8708019852638245,0.1536421477794647,0.10699213296175,292.8066101074219,297.1499938964844,293.1499938964844,0.119218960404396,-2780.1201171875,304.130615234375,0.9340999722480774,0.1866861283779144,0.1761908680200576,293.0170288085937,297.1499938964844,293.1499938964844,0.006435050163418,-2288.127685546875,299.4145812988281,0.6037830710411072,0.050000000745058,0.2273570597171783,291.1114501953125,291.1499938964844,270.296142578125,269.92950439453125,283.2261962890625,293.0157470703125,291.1123962402344,1.0,0.1952523291110992,1.0,1.0,0.9955679178237916,1.0,-0.9913209080696106,0.4278468787670135,0.5634740591049194,0.181840181350708,0.0,0.0,0.3808625638484955,20.49901962280273,25.0,14.494139671325684,-7911.2861328125,89.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2052917480469,305.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0078125,18000.0,0.0,0.0,0.1418968290090561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895520031452179,0.2895566523075104,-4.6288805606309325e-06,0.0,0.0001800108148017,0.0,0.0,13.030898094177246,0.0,0.0,0.0,0.3063322901725769,4.0,0.0,1.0
286800,292.8016357421875,297.1499938964844,293.1499938964844,0.0693413689732551,-1726.487548828125,304.1321105957031,0.8092349171638489,0.1220118775963783,0.1094035655260086,292.8718566894531,297.1499938964844,293.1499938964844,0.1453776508569717,-3254.274169921875,304.1466064453125,0.9852142930030824,0.2348245978355407,0.2058535069227218,292.7769470214844,297.1499938964844,293.1499938964844,0.0934346541762352,-1688.0205078125,304.12896728515625,0.8708019852638245,0.1536421477794647,0.10699213296175,292.8066101074219,297.1499938964844,293.1499938964844,0.119218960404396,-2780.1201171875,304.130615234375,0.9340999722480774,0.1866861283779144,0.1761908680200576,293.0170288085937,297.1499938964844,293.1499938964844,0.006435050163418,-2288.127685546875,299.4145812988281,0.6037830710411072,0.050000000745058,0.2273570597171783,291.1114501953125,291.1499938964844,270.296142578125,269.92950439453125,283.2261962890625,293.0157470703125,291.1123962402344,1.0,0.1952523291110992,1.0,1.0,0.9955679178237916,1.0,-0.9913209080696106,0.4278468787670135,0.5634740591049194,0.181840181350708,0.0,0.0,0.3808625638484955,20.49901962280273,25.0,14.494139671325684,-7911.2861328125,89.82785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2052917480469,305.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0078125,18000.0,0.0,0.0,0.1418968290090561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895520031452179,0.2895566523075104,-4.6288805606309325e-06,0.0,0.0001800108148017,0.0,0.0,13.030898094177246,0.0,0.0,0.0,0.3063322901725769,4.0,0.0,1.0
286860,292.82867431640625,297.1499938964844,293.1499938964844,0.0720177516341209,-1774.3427734375,304.13360595703125,0.8154498338699341,0.1253490000963211,0.112468771636486,292.8832702636719,297.1499938964844,293.1499938964844,0.1461803615093231,-3270.328125,304.1463623046875,0.9857567548751832,0.2395572960376739,0.2070921659469604,292.8019104003906,297.1499938964844,293.1499938964844,0.0968065932393074,-1736.623779296875,304.1303405761719,0.8780844211578369,0.1580281853675842,0.1101057380437851,292.830078125,297.1499938964844,293.1499938964844,0.1223874613642692,-2839.007080078125,304.1317749023437,0.9403213262557985,0.1906266957521438,0.1799795925617218,293.0329895019531,297.1499938964844,293.1499938964844,0.0064354329369962,-2287.81640625,299.41827392578125,0.6029101014137268,0.050000000745058,0.2273760437965393,291.11669921875,291.1499938964844,270.2936706542969,269.9260559082031,283.22808837890625,293.0318603515625,291.11737060546875,1.0,0.1973219811916351,1.0,1.0,0.995884656906128,1.0,-1.0045009851455688,0.4337998628616333,0.5707011222839355,0.1846952438354492,0.0,0.0,0.3849330246448517,20.751733779907227,25.0,8.985215187072754,-8015.90185546875,92.97972869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2235717773437,305.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.02734375,18000.0,0.0,0.0,0.1454656571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940859794616699,0.2940906286239624,-4.643783540814184e-06,0.0,0.0001845382648753,0.0,0.0,13.302939414978027,0.0,0.0,0.0,0.3074603676795959,4.0,0.0,1.0
286920,292.82867431640625,297.1499938964844,293.1499938964844,0.0720177516341209,-1774.3427734375,304.13360595703125,0.8154498338699341,0.1253490000963211,0.112468771636486,292.8832702636719,297.1499938964844,293.1499938964844,0.1461803615093231,-3270.328125,304.1463623046875,0.9857567548751832,0.2395572960376739,0.2070921659469604,292.8019104003906,297.1499938964844,293.1499938964844,0.0968065932393074,-1736.623779296875,304.1303405761719,0.8780844211578369,0.1580281853675842,0.1101057380437851,292.830078125,297.1499938964844,293.1499938964844,0.1223874613642692,-2839.007080078125,304.1317749023437,0.9403213262557985,0.1906266957521438,0.1799795925617218,293.0329895019531,297.1499938964844,293.1499938964844,0.0064354329369962,-2287.81640625,299.41827392578125,0.6029101014137268,0.050000000745058,0.2273760437965393,291.11669921875,291.1499938964844,270.2936706542969,269.9260559082031,283.22808837890625,293.0318603515625,291.11737060546875,1.0,0.1973219811916351,1.0,1.0,0.995884656906128,1.0,-1.0045009851455688,0.4337998628616333,0.5707011222839355,0.1846952438354492,0.0,0.0,0.3849330246448517,20.751733779907227,25.0,8.985215187072754,-8015.90185546875,92.97972869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2235717773437,305.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.02734375,18000.0,0.0,0.0,0.1454656571149826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940859794616699,0.2940906286239624,-4.643783540814184e-06,0.0,0.0001845382648753,0.0,0.0,13.302939414978027,0.0,0.0,0.0,0.3074603676795959,4.0,0.0,1.0
286980,292.85369873046875,297.1499938964844,293.1499938964844,0.0744472965598106,-1818.1207275390625,304.135009765625,0.8208989500999451,0.1284103095531463,0.1152843758463859,292.8952331542969,297.1499938964844,293.1499938964844,0.1470722258090973,-3286.24560546875,304.1460876464844,0.9862321615219116,0.2438926696777343,0.2082003057003021,292.8251037597656,297.1499938964844,293.1499938964844,0.0999761819839477,-1782.092529296875,304.1316223144531,0.8848721385002136,0.1621446311473846,0.113029733300209,292.85186767578125,297.1499938964844,293.1499938964844,0.1253559291362762,-2893.848388671875,304.1329040527344,0.9459996223449708,0.1943123042583465,0.1835250705480575,293.04736328125,297.1499938964844,293.1499938964844,0.0064345113933086,-2287.080322265625,299.4210510253906,0.6021280884742737,0.050000000745058,0.2273931205272674,291.1224670410156,291.1499938964844,270.2925109863281,269.923583984375,283.2303161621094,293.0463562011719,291.12322998046875,1.0,0.1992781162261963,1.0,1.0,0.9962014555931092,1.0,-1.016995906829834,0.4394325613975525,0.5775634050369263,0.1874592304229736,0.0,0.0,0.3882241547107696,20.98905372619629,25.0,8.235589027404785,-8118.59765625,96.00401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26959228515625,305.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.947265625,18000.0,0.0,0.0,0.1486259996891021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980357408523559,0.2980404198169708,-4.657454610423883e-06,0.0,0.0001885474921436,0.0,0.0,13.543859481811523,0.0,0.0,0.0,0.3084564208984375,4.0,0.0,1.0
287040,292.85369873046875,297.1499938964844,293.1499938964844,0.0744472965598106,-1818.1207275390625,304.135009765625,0.8208989500999451,0.1284103095531463,0.1152843758463859,292.8952331542969,297.1499938964844,293.1499938964844,0.1470722258090973,-3286.24560546875,304.1460876464844,0.9862321615219116,0.2438926696777343,0.2082003057003021,292.8251037597656,297.1499938964844,293.1499938964844,0.0999761819839477,-1782.092529296875,304.1316223144531,0.8848721385002136,0.1621446311473846,0.113029733300209,292.85186767578125,297.1499938964844,293.1499938964844,0.1253559291362762,-2893.848388671875,304.1329040527344,0.9459996223449708,0.1943123042583465,0.1835250705480575,293.04736328125,297.1499938964844,293.1499938964844,0.0064345113933086,-2287.080322265625,299.4210510253906,0.6021280884742737,0.050000000745058,0.2273931205272674,291.1224670410156,291.1499938964844,270.2925109863281,269.923583984375,283.2303161621094,293.0463562011719,291.12322998046875,1.0,0.1992781162261963,1.0,1.0,0.9962014555931092,1.0,-1.016995906829834,0.4394325613975525,0.5775634050369263,0.1874592304229736,0.0,0.0,0.3882241547107696,20.98905372619629,25.0,8.235589027404785,-8118.59765625,96.00401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26959228515625,305.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.947265625,18000.0,0.0,0.0,0.1486259996891021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980357408523559,0.2980404198169708,-4.657454610423883e-06,0.0,0.0001885474921436,0.0,0.0,13.543859481811523,0.0,0.0,0.0,0.3084564208984375,4.0,0.0,1.0
287100,292.86553955078125,297.1499938964844,293.1499938964844,0.0755750611424446,-1838.54345703125,304.1356811523437,0.8233506679534912,0.1298395991325378,0.1166003048419952,292.9012451171875,297.1499938964844,293.1499938964844,0.1475164890289306,-3294.15869140625,304.14599609375,0.9864651560783386,0.2459390610456466,0.2087513953447342,292.8360595703125,297.1499938964844,293.1499938964844,0.1014897227287292,-1803.7025146484373,304.1322021484375,0.8880403637886047,0.1641032099723816,0.1144216284155845,292.8621826171875,297.1499938964844,293.1499938964844,0.1267685294151306,-2919.83935546875,304.1334533691406,0.9485915303230286,0.1960615068674087,0.1852085590362548,293.05401611328125,297.1499938964844,293.1499938964844,0.0064335623756051,-2286.576171875,299.4219970703125,0.6017388105392456,0.050000000745058,0.2274016588926315,291.1253967285156,291.1499938964844,270.29248046875,269.9227600097656,283.23162841796875,293.0530700683594,291.1261291503906,1.0,0.2002137452363968,1.0,1.0,0.9963598251342772,1.0,-1.0229383707046509,0.4421074092388153,0.5808309316635132,0.1887939274311065,0.0,0.0,0.3895682096481323,21.10508346557617,25.0,8.006958961486816,-8167.181640625,97.47027587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30108642578125,305.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.416015625,18000.0,0.0,0.0,0.1500403881072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996726930141449,0.2996773719787597,-4.6633658712380566e-06,0.0,0.0001903417869471,0.0,0.0,13.644956588745115,0.0,0.0,0.0,0.3088761568069458,4.0,0.0,1.0
287160,292.876953125,297.1499938964844,293.1499938964844,0.076648011803627,-1858.0296630859373,304.1363525390625,0.8256403803825378,0.1312029063701629,0.1178565323352813,292.9072265625,297.1499938964844,293.1499938964844,0.1479611843824386,-3302.0732421875,304.1459350585937,0.986695110797882,0.2479134500026703,0.2093008011579513,292.8466796875,297.1499938964844,293.1499938964844,0.1029576510190963,-1824.59423828125,304.1327819824219,0.8910617828369141,0.1659965813159942,0.1157677322626113,292.87213134765625,297.1499938964844,293.1499938964844,0.1281353384256363,-2944.92626953125,304.13397216796875,0.9510263800621032,0.1977496594190597,0.1868339776992797,293.06036376953125,297.1499938964844,293.1499938964844,0.0064323334954679,-2286.00341796875,299.422607421875,0.6013504862785339,0.050000000745058,0.2274101972579956,291.12823486328125,291.1499938964844,270.2928161621094,269.9222412109375,283.23309326171875,293.0594787597656,291.1289367675781,1.0,0.2011216580867767,1.0,1.0,0.996537983417511,1.0,-1.0286824703216553,0.4446899592876434,0.5839925408363342,0.1900962144136428,0.0,0.0,0.3907352685928345,21.219379425048828,43.0,7.793785095214844,-8213.99609375,98.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3372802734375,305.8182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78125,18000.0,0.0,0.0,0.1513400673866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011107444763183,0.3011154234409332,-4.668629571824567e-06,0.0,0.0001919905625982,0.0,0.0,13.734251022338867,0.0,0.0,0.0,0.3092470169067383,4.0,0.0,1.0
287220,292.8988647460937,297.1499938964844,293.1499938964844,0.0788182392716407,-1897.9547119140625,304.13726806640625,0.8127772212028503,0.133675217628479,0.1202292963862419,292.93585205078125,297.1499938964844,293.1499938964844,0.1684561073780059,-3672.193603515625,304.1119689941406,0.9966182708740234,0.2483478188514709,0.23320372402668,292.8671264648437,297.1499938964844,293.1499938964844,0.1059851199388504,-1867.7957763671875,304.1334228515625,0.8766793608665466,0.1695334911346435,0.1183537319302558,292.891357421875,297.1499938964844,293.1499938964844,0.1310106217861175,-2997.990478515625,304.1344909667969,0.9320051670074464,0.2008908241987228,0.1899538934230804,293.0726928710937,297.1499938964844,293.1499938964844,0.0064437985420227,-2290.888671875,299.4144592285156,0.5859533548355103,0.050000000745058,0.2277740091085434,291.11444091796875,291.1499938964844,270.29473876953125,269.9222412109375,283.2264709472656,293.0718078613281,291.1091003417969,1.0,0.2106668204069137,1.0,1.0,0.9968944191932678,1.0,-1.0672961473464966,0.4621028900146484,0.6051932573318481,0.1989641040563583,0.0,0.0,0.3957471847534179,23.632057189941406,46.0,-32.4444465637207,-8413.9267578125,111.92066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41119384765625,305.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0390625,18000.0,0.0,0.0,0.1536989510059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049491941928863,0.3049538731575012,-4.678720415540738e-06,0.0,0.0001949830475496,0.0,0.0,13.962992668151855,0.0,0.0,0.0,0.3102160096168518,4.0,0.0,1.0
287280,292.8988647460937,297.1499938964844,293.1499938964844,0.0788182392716407,-1897.9547119140625,304.13726806640625,0.8127772212028503,0.133675217628479,0.1202292963862419,292.93585205078125,297.1499938964844,293.1499938964844,0.1684561073780059,-3672.193603515625,304.1119689941406,0.9966182708740234,0.2483478188514709,0.23320372402668,292.8671264648437,297.1499938964844,293.1499938964844,0.1059851199388504,-1867.7957763671875,304.1334228515625,0.8766793608665466,0.1695334911346435,0.1183537319302558,292.891357421875,297.1499938964844,293.1499938964844,0.1310106217861175,-2997.990478515625,304.1344909667969,0.9320051670074464,0.2008908241987228,0.1899538934230804,293.0726928710937,297.1499938964844,293.1499938964844,0.0064437985420227,-2290.888671875,299.4144592285156,0.5859533548355103,0.050000000745058,0.2277740091085434,291.11444091796875,291.1499938964844,270.29473876953125,269.9222412109375,283.2264709472656,293.0718078613281,291.1091003417969,1.0,0.2106668204069137,1.0,1.0,0.9968944191932678,1.0,-1.0672961473464966,0.4621028900146484,0.6051932573318481,0.1989641040563583,0.0,0.0,0.3957471847534179,23.632057189941406,46.0,-32.4444465637207,-8413.9267578125,111.92066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41119384765625,305.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0390625,18000.0,0.0,0.0,0.1536989510059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049491941928863,0.3049538731575012,-4.678720415540738e-06,0.0,0.0001949830475496,0.0,0.0,13.962992668151855,0.0,0.0,0.0,0.3102160096168518,4.0,0.0,1.0
287340,292.9193115234375,297.1499938964844,293.1499938964844,0.0808402150869369,-1935.298828125,304.13818359375,0.781292200088501,0.1358900517225265,0.1224487051367759,292.9781799316406,297.1499938964844,293.1499938964844,0.1691690236330032,-3680.293701171875,304.1241760253906,0.9568970799446106,0.245134100317955,0.2330999821424484,292.88629150390625,297.1499938964844,293.1499938964844,0.1088947355747222,-1909.03125,304.1341552734375,0.8444473147392273,0.1728169023990631,0.1208240687847137,292.9092712402344,297.1499938964844,293.1499938964844,0.1337781995534896,-3048.761474609375,304.1351318359375,0.8921621441841125,0.203811228275299,0.1929445266723632,293.0846862792969,297.1499938964844,293.1499938964844,0.0064736730419099,-2301.142822265625,299.40093994140625,0.5556967258453369,0.050000000745058,0.2286374270915985,291.0953369140625,291.1499938964844,270.2984313964844,269.9237060546875,283.2318115234375,293.0838623046875,291.0997314453125,1.0,0.2192760556936264,1.0,1.0,0.99725079536438,1.0,-1.0776365995407104,0.466661274433136,0.6109753251075745,0.201643094420433,0.0,0.0,0.4055024981498718,28.37752723693848,49.0,5.0092453956604,-8604.4150390625,123.03909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4577941894531,305.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69921875,18000.0,0.0,0.0,0.1560875177383422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168320059776306,0.3168367147445678,-4.711103429144714e-06,0.0,0.0001980131928576,0.0,0.0,14.685117721557615,0.0,0.0,0.0,0.3130955398082733,4.0,0.0,1.0
287400,292.9193115234375,297.1499938964844,293.1499938964844,0.0808402150869369,-1935.298828125,304.13818359375,0.781292200088501,0.1358900517225265,0.1224487051367759,292.9781799316406,297.1499938964844,293.1499938964844,0.1691690236330032,-3680.293701171875,304.1241760253906,0.9568970799446106,0.245134100317955,0.2330999821424484,292.88629150390625,297.1499938964844,293.1499938964844,0.1088947355747222,-1909.03125,304.1341552734375,0.8444473147392273,0.1728169023990631,0.1208240687847137,292.9092712402344,297.1499938964844,293.1499938964844,0.1337781995534896,-3048.761474609375,304.1351318359375,0.8921621441841125,0.203811228275299,0.1929445266723632,293.0846862792969,297.1499938964844,293.1499938964844,0.0064736730419099,-2301.142822265625,299.40093994140625,0.5556967258453369,0.050000000745058,0.2286374270915985,291.0953369140625,291.1499938964844,270.2984313964844,269.9237060546875,283.2318115234375,293.0838623046875,291.0997314453125,1.0,0.2192760556936264,1.0,1.0,0.99725079536438,1.0,-1.0776365995407104,0.466661274433136,0.6109753251075745,0.201643094420433,0.0,0.0,0.4055024981498718,28.37752723693848,49.0,5.0092453956604,-8604.4150390625,123.03909301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4577941894531,305.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69921875,18000.0,0.0,0.0,0.1560875177383422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168320059776306,0.3168367147445678,-4.711103429144714e-06,0.0,0.0001980131928576,0.0,0.0,14.685117721557615,0.0,0.0,0.0,0.3130955398082733,4.0,0.0,1.0
287460,292.9387512207031,297.1499938964844,293.1499938964844,0.0823011398315429,-1961.7384033203125,304.1396789550781,0.7594054937362671,0.1377908438444137,0.1243860125541687,293.00164794921875,297.1499938964844,293.1499938964844,0.1683664917945861,-3663.723388671875,304.1339111328125,0.9200826287269592,0.2447120398283004,0.2324024438858032,292.90460205078125,297.1499938964844,293.1499938964844,0.1111624613404274,-1940.4327392578125,304.1356506347656,0.8230956196784973,0.1757808327674865,0.1230733171105384,292.9263916015625,297.1499938964844,293.1499938964844,0.1358199715614318,-3085.222412109375,304.1366577148437,0.8664022088050842,0.2064419239759445,0.1956674456596374,293.0962829589844,297.1499938964844,293.1499938964844,0.0064801997505128,-2301.16015625,299.40240478515625,0.5338742136955261,0.050000000745058,0.22945137321949,291.1256103515625,291.1499938964844,270.3041381835937,269.9267883300781,283.23834228515625,293.09552001953125,291.1269836425781,1.0,0.2271493524312973,1.0,1.0,0.997776746749878,1.0,-1.0860689878463743,0.4704262912273407,0.6156427264213562,0.2036911696195602,0.0,0.0,0.4063739776611328,32.830772399902344,52.0,21.085996627807617,-8677.208984375,133.35467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49951171875,306.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.708984375,18000.0,0.0,0.0,0.1583608835935592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196199834346771,0.3196246922016144,-4.731966328108683e-06,0.0,0.0002008971932809,0.0,0.0,14.8953857421875,0.0,0.0,0.0,0.3140139281749725,4.0,0.0,1.0
287520,292.9387512207031,297.1499938964844,293.1499938964844,0.0823011398315429,-1961.7384033203125,304.1396789550781,0.7594054937362671,0.1377908438444137,0.1243860125541687,293.00164794921875,297.1499938964844,293.1499938964844,0.1683664917945861,-3663.723388671875,304.1339111328125,0.9200826287269592,0.2447120398283004,0.2324024438858032,292.90460205078125,297.1499938964844,293.1499938964844,0.1111624613404274,-1940.4327392578125,304.1356506347656,0.8230956196784973,0.1757808327674865,0.1230733171105384,292.9263916015625,297.1499938964844,293.1499938964844,0.1358199715614318,-3085.222412109375,304.1366577148437,0.8664022088050842,0.2064419239759445,0.1956674456596374,293.0962829589844,297.1499938964844,293.1499938964844,0.0064801997505128,-2301.16015625,299.40240478515625,0.5338742136955261,0.050000000745058,0.22945137321949,291.1256103515625,291.1499938964844,270.3041381835937,269.9267883300781,283.23834228515625,293.09552001953125,291.1269836425781,1.0,0.2271493524312973,1.0,1.0,0.997776746749878,1.0,-1.0860689878463743,0.4704262912273407,0.6156427264213562,0.2036911696195602,0.0,0.0,0.4063739776611328,32.830772399902344,52.0,21.085996627807617,-8677.208984375,133.35467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49951171875,306.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.708984375,18000.0,0.0,0.0,0.1583608835935592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196199834346771,0.3196246922016144,-4.731966328108683e-06,0.0,0.0002008971932809,0.0,0.0,14.8953857421875,0.0,0.0,0.0,0.3140139281749725,4.0,0.0,1.0
287580,292.9569702148437,297.1499938964844,293.1499938964844,0.0836930721998214,-1987.27783203125,304.1407775878906,0.7436213493347168,0.1394492834806442,0.126080185174942,293.01812744140625,297.1499938964844,293.1499938964844,0.1687449216842651,-3669.113037109375,304.1385803222656,0.894827127456665,0.2451182603836059,0.2328207343816757,292.921875,297.1499938964844,293.1499938964844,0.1134049668908119,-1971.6219482421875,304.1366882324219,0.8067939877510071,0.1784922778606414,0.1251264959573745,292.9425048828125,297.1499938964844,293.1499938964844,0.1378827840089798,-3122.3681640625,304.1376647949219,0.8478149175643921,0.208835944533348,0.1981424987316131,293.10699462890625,297.1499938964844,293.1499938964844,0.0064910282380878,-2304.05419921875,299.39453125,0.517987847328186,0.050000000745058,0.2302160412073135,291.13446044921875,291.1499938964844,270.3119506835937,269.9316711425781,283.2452087402344,293.1062927246094,291.135498046875,1.0,0.2344440221786499,1.0,1.0,0.998302698135376,1.0,-1.09495747089386,0.4743939340114593,0.6205635666847229,0.205870509147644,0.0,0.0,0.4078322649002075,37.02814102172852,40.0,15.068410873413086,-8744.7373046875,143.4696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55828857421875,306.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.087890625,18000.0,0.0,0.0,0.1602610051631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214163780212402,0.3214211165904999,-4.7395355977641884e-06,0.0,0.0002033076889347,0.0,0.0,15.014601707458496,0.0,0.0,0.0,0.3145200312137604,4.0,0.0,1.0
287640,292.9569702148437,297.1499938964844,293.1499938964844,0.0836930721998214,-1987.27783203125,304.1407775878906,0.7436213493347168,0.1394492834806442,0.126080185174942,293.01812744140625,297.1499938964844,293.1499938964844,0.1687449216842651,-3669.113037109375,304.1385803222656,0.894827127456665,0.2451182603836059,0.2328207343816757,292.921875,297.1499938964844,293.1499938964844,0.1134049668908119,-1971.6219482421875,304.1366882324219,0.8067939877510071,0.1784922778606414,0.1251264959573745,292.9425048828125,297.1499938964844,293.1499938964844,0.1378827840089798,-3122.3681640625,304.1376647949219,0.8478149175643921,0.208835944533348,0.1981424987316131,293.10699462890625,297.1499938964844,293.1499938964844,0.0064910282380878,-2304.05419921875,299.39453125,0.517987847328186,0.050000000745058,0.2302160412073135,291.13446044921875,291.1499938964844,270.3119506835937,269.9316711425781,283.2452087402344,293.1062927246094,291.135498046875,1.0,0.2344440221786499,1.0,1.0,0.998302698135376,1.0,-1.09495747089386,0.4743939340114593,0.6205635666847229,0.205870509147644,0.0,0.0,0.4078322649002075,37.02814102172852,40.0,15.068410873413086,-8744.7373046875,143.4696502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55828857421875,306.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.087890625,18000.0,0.0,0.0,0.1602610051631927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214163780212402,0.3214211165904999,-4.7395355977641884e-06,0.0,0.0002033076889347,0.0,0.0,15.014601707458496,0.0,0.0,0.0,0.3145200312137604,4.0,0.0,1.0
287700,292.9655456542969,297.1499938964844,293.1499938964844,0.0842846184968948,-1998.12158203125,304.1413879394531,0.742102861404419,0.140206754207611,0.1268055140972137,293.0251770019531,297.1499938964844,293.1499938964844,0.1689807474613189,-3672.762939453125,304.14019775390625,0.8914437890052795,0.2454074323177337,0.2331027388572693,292.9300842285156,297.1499938964844,293.1499938964844,0.1144200265407562,-1985.6759033203125,304.13726806640625,0.8054667711257935,0.1797718405723571,0.12605582177639,292.9501647949219,297.1499938964844,293.1499938964844,0.1388064622879028,-3138.9287109375,304.1382141113281,0.8460121154785156,0.2099606692790985,0.1992526948451995,293.1119689941406,297.1499938964844,293.1499938964844,0.0064877956174314,-2302.895751953125,299.39019775390625,0.5156505703926086,0.050000000745058,0.2303459048271179,291.13885498046875,291.1499938964844,270.31671142578125,269.9348449707031,283.2490234375,293.111328125,291.13983154296875,1.0,0.2355979532003402,1.0,1.0,0.998565673828125,1.0,-1.098771095275879,0.4760930836200714,0.6226779818534851,0.2068149149417877,0.0,0.0,0.4081352353096008,37.7714729309082,40.0,13.60369110107422,-8773.662109375,145.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5918884277344,306.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.1610754132270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219954371452331,0.3220001757144928,-4.742390501633054e-06,0.0,0.0002043408458121,0.0,0.0,15.054343223571776,0.0,0.0,0.0,0.3146840929985046,4.0,0.0,1.0
287760,292.9737548828125,297.1499938964844,293.1499938964844,0.0848186463117599,-2007.9117431640625,304.1419677734375,0.7444447875022888,0.1409317702054977,0.1274609416723251,293.0316772460937,297.1499938964844,293.1499938964844,0.1692030876874923,-3676.24609375,304.1415710449219,0.8932880759239197,0.2457121759653091,0.2333725839853286,292.9379272460937,297.1499938964844,293.1499938964844,0.1153751984238624,-1998.872802734375,304.1378479003906,0.80866539478302,0.1810141652822494,0.1269277334213256,292.9574890136719,297.1499938964844,293.1499938964844,0.1396692842245102,-3154.369873046875,304.1387939453125,0.8487359285354614,0.2110495716333389,0.2002868205308914,293.11669921875,297.1499938964844,293.1499938964844,0.0064785256981849,-2299.945068359375,299.3856201171875,0.5165745615959167,0.050000000745058,0.230293795466423,291.14288330078125,291.1499938964844,270.32208251953125,269.9385070800781,283.2530517578125,293.1160583496094,291.14373779296875,1.0,0.2354757636785507,1.0,1.0,0.9987667798995972,1.0,-1.1021071672439575,0.4775808453559875,0.62452632188797,0.2076424956321716,0.0,0.0,0.408202975988388,37.53734970092773,28.0,12.19408893585205,-8797.83984375,146.34335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280822753906,306.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1617934852838516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322253942489624,0.3222586810588836,-4.744164016301511e-06,0.0,0.0002052518102573,0.0,0.0,15.073559761047363,0.0,0.0,0.0,0.3147662580013275,4.0,0.0,1.0
287820,292.98907470703125,297.1499938964844,293.1499938964844,0.0857566744089126,-2025.1212158203125,304.1430969238281,0.7585916519165039,0.1422922313213348,0.1286088675260543,293.0434875488281,297.1499938964844,293.1499938964844,0.1695848405361175,-3682.2744140625,304.14373779296875,0.909507155418396,0.2463117390871048,0.233837604522705,292.9526672363281,297.1499938964844,293.1499938964844,0.1171499341726303,-2023.336181640625,304.1389465332031,0.8248345851898193,0.1833987236022949,0.1285367310047149,292.9712829589844,297.1499938964844,293.1499938964844,0.1412586867809295,-3182.7646484375,304.139892578125,0.8652695417404175,0.2131325900554657,0.2021772861480713,293.12530517578125,297.1499938964844,293.1499938964844,0.0064472146332263,-2290.287109375,299.375732421875,0.5263174772262573,0.050000000745058,0.2297913581132888,291.1495056152344,291.1499938964844,270.334716796875,269.94744873046875,283.2618103027344,293.124755859375,291.1501770019531,1.0,0.2319927513599395,1.0,1.0,0.9991690516471864,1.0,-1.107641100883484,0.4800466299057007,0.6275944113731384,0.2090193331241607,0.0,0.0,0.4078058898448944,34.928951263427734,25.0,9.470459938049316,-8835.3955078125,142.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074890136719,306.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1629305928945541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220435976982116,0.3220483362674713,-4.744831585412612e-06,0.0,0.0002066943416139,0.0,0.0,15.064083099365234,0.0,0.0,0.0,0.3147340714931488,4.0,0.0,1.0
287880,292.98907470703125,297.1499938964844,293.1499938964844,0.0857566744089126,-2025.1212158203125,304.1430969238281,0.7585916519165039,0.1422922313213348,0.1286088675260543,293.0434875488281,297.1499938964844,293.1499938964844,0.1695848405361175,-3682.2744140625,304.14373779296875,0.909507155418396,0.2463117390871048,0.233837604522705,292.9526672363281,297.1499938964844,293.1499938964844,0.1171499341726303,-2023.336181640625,304.1389465332031,0.8248345851898193,0.1833987236022949,0.1285367310047149,292.9712829589844,297.1499938964844,293.1499938964844,0.1412586867809295,-3182.7646484375,304.139892578125,0.8652695417404175,0.2131325900554657,0.2021772861480713,293.12530517578125,297.1499938964844,293.1499938964844,0.0064472146332263,-2290.287109375,299.375732421875,0.5263174772262573,0.050000000745058,0.2297913581132888,291.1495056152344,291.1499938964844,270.334716796875,269.94744873046875,283.2618103027344,293.124755859375,291.1501770019531,1.0,0.2319927513599395,1.0,1.0,0.9991690516471864,1.0,-1.107641100883484,0.4800466299057007,0.6275944113731384,0.2090193331241607,0.0,0.0,0.4078058898448944,34.928951263427734,25.0,9.470459938049316,-8835.3955078125,142.9310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074890136719,306.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.1629305928945541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220435976982116,0.3220483362674713,-4.744831585412612e-06,0.0,0.0002066943416139,0.0,0.0,15.064083099365234,0.0,0.0,0.0,0.3147340714931488,4.0,0.0,1.0
287940,293.0030517578125,297.1499938964844,293.1499938964844,0.0866085290908813,-2040.7984619140625,304.1439514160156,0.7756364345550537,0.1435291469097137,0.129642367362976,293.0541381835937,297.1499938964844,293.1499938964844,0.169930949807167,-3687.86572265625,304.1452331542969,0.9308139085769652,0.24684838950634,0.2342500686645507,292.9662475585937,297.1499938964844,293.1499938964844,0.1188326403498649,-2046.493896484375,304.1398010253906,0.8431369662284851,0.1856425255537033,0.1300458461046219,292.9839782714844,297.1499938964844,293.1499938964844,0.142760694026947,-3209.59033203125,304.1407470703125,0.8851547837257385,0.2150847762823104,0.2039410769939422,293.1329345703125,297.1499938964844,293.1499938964844,0.0064154113642871,-2280.62109375,299.3648681640625,0.5385100245475769,0.050000000745058,0.2292587906122207,291.1541442871094,291.1499938964844,270.3500061035156,269.95867919921875,283.27130126953125,293.1324462890625,291.1545104980469,1.0,0.2285172790288925,1.0,1.0,0.9995712637901306,1.0,-1.112665772438049,0.4822865426540375,0.6303791999816895,0.210267961025238,0.0,0.0,0.4069147706031799,32.15311813354492,25.0,6.273061752319336,-8864.2109375,139.0288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79351806640625,306.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.919921875,18000.0,0.0,0.0,0.1636697500944137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211245834827423,0.3211293220520019,-4.742533747048583e-06,0.0,0.0002076320233754,0.0,0.0,15.007512092590332,0.0,0.0,0.0,0.3145076632499695,4.0,0.0,1.0
288000,293.0030517578125,297.1499938964844,293.1499938964844,0.0866085290908813,-2040.7984619140625,304.1439514160156,0.7756364345550537,0.1435291469097137,0.129642367362976,293.0541381835937,297.1499938964844,293.1499938964844,0.169930949807167,-3687.86572265625,304.1452331542969,0.9308139085769652,0.24684838950634,0.2342500686645507,292.9662475585937,297.1499938964844,293.1499938964844,0.1188326403498649,-2046.493896484375,304.1398010253906,0.8431369662284851,0.1856425255537033,0.1300458461046219,292.9839782714844,297.1499938964844,293.1499938964844,0.142760694026947,-3209.59033203125,304.1407470703125,0.8851547837257385,0.2150847762823104,0.2039410769939422,293.1329345703125,297.1499938964844,293.1499938964844,0.0064154113642871,-2280.62109375,299.3648681640625,0.5385100245475769,0.050000000745058,0.2292587906122207,291.1541442871094,291.1499938964844,270.3500061035156,269.95867919921875,283.27130126953125,293.1324462890625,291.1545104980469,1.0,0.2285172790288925,1.0,1.0,0.9995712637901306,1.0,-1.112665772438049,0.4822865426540375,0.6303791999816895,0.210267961025238,0.0,0.0,0.4069147706031799,32.15311813354492,25.0,6.273061752319336,-8864.2109375,139.0288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79351806640625,306.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.919921875,18000.0,0.0,0.0,0.1636697500944137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3211245834827423,0.3211293220520019,-4.742533747048583e-06,0.0,0.0002076320233754,0.0,0.0,15.007512092590332,0.0,0.0,0.0,0.3145076632499695,4.0,0.0,1.0
288060,293.0167541503906,297.1499938964844,293.1499938964844,0.0873267725110054,-2054.033447265625,304.144775390625,0.7901725172996521,0.1444766670465469,0.1305002570152282,293.0647277832031,297.1499938964844,293.1499938964844,0.1701701432466507,-3691.705810546875,304.1464233398437,0.9483718872070312,0.2471320182085037,0.2345181852579116,292.9797668457031,297.1499938964844,293.1499938964844,0.1203628778457641,-2067.50146484375,304.1406555175781,0.8591079115867615,0.187560573220253,0.1313976943492889,292.99664306640625,297.1499938964844,293.1499938964844,0.1441153287887573,-3233.74365234375,304.1415710449219,0.9021446704864502,0.2167216539382934,0.2055025398731231,293.14068603515625,297.1499938964844,293.1499938964844,0.0063853934407234,-2271.72509765625,299.3502502441406,0.5488895177841187,0.050000000745058,0.2288680672645568,291.15655517578125,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.14013671875,291.1568298339844,1.0,0.2260473221540451,0.9997846484184264,0.9997846484184264,0.9997427463531494,1.0,-1.117045521736145,0.4842390716075897,0.6328064203262329,0.211362674832344,0.0,0.0,0.4058678448200226,30.12627601623535,25.0,3.864901781082153,-8887.5,136.34291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,306.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.580078125,18000.0,0.0,0.0,0.1640409380197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199329078197479,0.3199376463890075,-4.738694769912399e-06,0.0,0.0002081029233522,0.0,0.0,14.931807518005373,0.0,0.0,0.0,0.3141997158527374,4.0,0.0,1.0
288120,293.0167541503906,297.1499938964844,293.1499938964844,0.0873267725110054,-2054.033447265625,304.144775390625,0.7901725172996521,0.1444766670465469,0.1305002570152282,293.0647277832031,297.1499938964844,293.1499938964844,0.1701701432466507,-3691.705810546875,304.1464233398437,0.9483718872070312,0.2471320182085037,0.2345181852579116,292.9797668457031,297.1499938964844,293.1499938964844,0.1203628778457641,-2067.50146484375,304.1406555175781,0.8591079115867615,0.187560573220253,0.1313976943492889,292.99664306640625,297.1499938964844,293.1499938964844,0.1441153287887573,-3233.74365234375,304.1415710449219,0.9021446704864502,0.2167216539382934,0.2055025398731231,293.14068603515625,297.1499938964844,293.1499938964844,0.0063853934407234,-2271.72509765625,299.3502502441406,0.5488895177841187,0.050000000745058,0.2288680672645568,291.15655517578125,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.14013671875,291.1568298339844,1.0,0.2260473221540451,0.9997846484184264,0.9997846484184264,0.9997427463531494,1.0,-1.117045521736145,0.4842390716075897,0.6328064203262329,0.211362674832344,0.0,0.0,0.4058678448200226,30.12627601623535,25.0,3.864901781082153,-8887.5,136.34291076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,306.2440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.580078125,18000.0,0.0,0.0,0.1640409380197525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199329078197479,0.3199376463890075,-4.738694769912399e-06,0.0,0.0002081029233522,0.0,0.0,14.931807518005373,0.0,0.0,0.0,0.3141997158527374,4.0,0.0,1.0
