time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0303039550781,297.1499938964844,293.1499938964844,0.0878024473786354,-2062.7431640625,304.1457214355469,0.801386833190918,0.1451030969619751,0.1310708224773407,293.07550048828125,297.1499938964844,293.1499938964844,0.1701483577489853,-3691.01953125,304.14764404296875,0.9609506130218506,0.2471059709787368,0.2345003336668014,292.99346923828125,297.1499938964844,293.1499938964844,0.1215981245040893,-2084.36376953125,304.1417236328125,0.872065007686615,0.1890934705734253,0.1324856281280517,293.0096130371094,297.1499938964844,293.1499938964844,0.1451685130596161,-3252.396484375,304.14263916015625,0.9162798523902892,0.2179793715476989,0.2067132890224456,293.1492919921875,297.1499938964844,293.1499938964844,0.0063542961142957,-2262.584228515625,299.3305053710937,0.5570454001426697,0.050000000745058,0.2285922020673751,291.1590270996094,291.1499938964844,270.3844299316406,269.9843444824219,283.2933044433594,293.1487121582031,291.1593322753906,1.0,0.2242630869150161,0.999569296836853,0.999569296836853,0.9999142289161682,1.0,-1.120137333869934,0.4856138825416565,0.6345234513282776,0.2121372371912002,0.0,0.0,0.4045023322105407,28.695463180541992,25.0,3.511894941329956,-8901.4140625,134.43296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,306.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71875,18000.0,0.0,0.0,0.1640866547822952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318439781665802,0.3184445202350616,-4.733923105959548e-06,0.0,0.0002081609272863,0.0,0.0,14.837323188781738,0.0,0.0,0.0,0.3138130307197571,4.0,0.0,1.0
288240,293.0303039550781,297.1499938964844,293.1499938964844,0.0878024473786354,-2062.7431640625,304.1457214355469,0.801386833190918,0.1451030969619751,0.1310708224773407,293.07550048828125,297.1499938964844,293.1499938964844,0.1701483577489853,-3691.01953125,304.14764404296875,0.9609506130218506,0.2471059709787368,0.2345003336668014,292.99346923828125,297.1499938964844,293.1499938964844,0.1215981245040893,-2084.36376953125,304.1417236328125,0.872065007686615,0.1890934705734253,0.1324856281280517,293.0096130371094,297.1499938964844,293.1499938964844,0.1451685130596161,-3252.396484375,304.14263916015625,0.9162798523902892,0.2179793715476989,0.2067132890224456,293.1492919921875,297.1499938964844,293.1499938964844,0.0063542961142957,-2262.584228515625,299.3305053710937,0.5570454001426697,0.050000000745058,0.2285922020673751,291.1590270996094,291.1499938964844,270.3844299316406,269.9843444824219,283.2933044433594,293.1487121582031,291.1593322753906,1.0,0.2242630869150161,0.999569296836853,0.999569296836853,0.9999142289161682,1.0,-1.120137333869934,0.4856138825416565,0.6345234513282776,0.2121372371912002,0.0,0.0,0.4045023322105407,28.695463180541992,25.0,3.511894941329956,-8901.4140625,134.43296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,306.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71875,18000.0,0.0,0.0,0.1640866547822952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318439781665802,0.3184445202350616,-4.733923105959548e-06,0.0,0.0002081609272863,0.0,0.0,14.837323188781738,0.0,0.0,0.0,0.3138130307197571,4.0,0.0,1.0
288300,293.036865234375,297.1499938964844,293.1499938964844,0.0879742056131362,-2065.870849609375,304.14617919921875,0.8059355616569519,0.1453296989202499,0.1312777251005172,293.080810546875,297.1499938964844,293.1499938964844,0.1700648963451385,-3689.43017578125,304.1482238769531,0.9657498598098756,0.2470096796751022,0.2344118654727935,293.000244140625,297.1499938964844,293.1499938964844,0.122127428650856,-2091.56494140625,304.14227294921875,0.8775279521942139,0.1897478550672531,0.1329507827758789,293.0160217285156,297.1499938964844,293.1499938964844,0.145605519413948,-3260.10400390625,304.1431884765625,0.922447383403778,0.2184995710849762,0.2072147279977798,293.1538391113281,297.1499938964844,293.1499938964844,0.0063381986692547,-2257.87841796875,299.31890869140625,0.5604004859924316,0.050000000745058,0.22848542034626,291.1602478027344,291.1499938964844,270.3933410644531,269.9909973144531,283.2994079589844,293.1532287597656,291.1604919433594,1.0,0.2235664278268814,0.999461591243744,0.999461591243744,1.0,1.0,-1.1213116645812988,0.4861346781253814,0.6351770162582397,0.2124314904212951,0.0,0.0,0.4036981463432312,28.141376495361328,25.0,3.260768175125122,-8904.4912109375,133.68426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,306.3080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.93359375,18000.0,0.0,0.0,0.1639992743730545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175376653671264,0.3175423741340637,-4.7310359150287695e-06,0.0,0.0002080500707961,0.0,0.0,14.78036117553711,0.0,0.0,0.0,0.3135806620121002,4.0,0.0,1.0
288360,293.04327392578125,297.1499938964844,293.1499938964844,0.0881102904677391,-2068.34033203125,304.1466369628906,0.8097839951515198,0.1455063074827194,0.131440982222557,293.08599853515625,297.1499938964844,293.1499938964844,0.1699441969394683,-3687.20849609375,304.1487731933594,0.9697279930114746,0.2468667030334472,0.2342802733182907,293.00689697265625,297.1499938964844,293.1499938964844,0.1226071938872337,-2098.08203125,304.1427917480469,0.882358729839325,0.1903362572193145,0.1333705335855484,293.0223388671875,297.1499938964844,293.1499938964844,0.1459935307502746,-3266.9345703125,304.1437072753906,0.9278932213783264,0.2189569324254989,0.2076574116945266,293.158447265625,297.1499938964844,293.1499938964844,0.0063217133283615,-2253.08544921875,299.30621337890625,0.5633208751678467,0.050000000745058,0.2283953428268432,291.1612548828125,291.1499938964844,270.40240478515625,269.99774169921875,283.3056945800781,293.1578369140625,291.16143798828125,1.0,0.2229738235473632,0.9992725253105164,0.9992725253105164,1.0,1.0,-1.1222769021987915,0.4865624010562897,0.6357145309448242,0.2126740962266922,0.0,0.0,0.4028461575508117,27.673603057861328,25.0,2.880885362625122,-8905.4228515625,133.0440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478820800781,306.3264465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.873046875,18000.0,0.0,0.0,0.1638445854187011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3165644109249115,0.3165691494941711,-4.727849045593757e-06,0.0,0.0002078538382193,0.0,0.0,14.71881866455078,0.0,0.0,0.0,0.3133294284343719,4.0,0.0,1.0
288420,293.0555114746094,297.1499938964844,293.1499938964844,0.0882860198616981,-2071.498779296875,304.1474609375,0.8156726360321045,0.1457247138023376,0.1316497921943664,293.09600830078125,297.1499938964844,293.1499938964844,0.169604405760765,-3681.09521484375,304.1497497558594,0.9756665825843812,0.2464569360017776,0.2339035719633102,293.01983642578125,297.1499938964844,293.1499938964844,0.1234309375286102,-2109.247802734375,304.1438293457031,0.8902921676635742,0.1913332194089889,0.134086474776268,293.0346069335937,297.1499938964844,293.1499938964844,0.1466371864080429,-3278.233154296875,304.1447448730469,0.936693012714386,0.2197023332118988,0.2083852589130401,293.1678771972656,297.1499938964844,293.1499938964844,0.0062875999137759,-2243.22509765625,299.2777404785156,0.5680135488510132,0.050000000745058,0.2282557487487793,291.1627502441406,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.1672668457031,291.1628723144531,1.0,0.2220344543457031,0.998894453048706,0.998894453048706,1.0,1.0,-1.1236411333084106,0.4871637225151062,0.6364773511886597,0.2130175232887268,0.0,0.0,0.4010414481163025,26.94709587097168,25.0,2.0509629249572754,-8901.7568359375,132.0121307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.1633575409650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144847154617309,0.3144894242286682,-4.720891865872545e-06,0.0,0.0002072359638987,0.0,0.0,14.58729648590088,0.0,0.0,0.0,0.3127911984920501,4.0,0.0,1.0
288480,293.0555114746094,297.1499938964844,293.1499938964844,0.0882860198616981,-2071.498779296875,304.1474609375,0.8156726360321045,0.1457247138023376,0.1316497921943664,293.09600830078125,297.1499938964844,293.1499938964844,0.169604405760765,-3681.09521484375,304.1497497558594,0.9756665825843812,0.2464569360017776,0.2339035719633102,293.01983642578125,297.1499938964844,293.1499938964844,0.1234309375286102,-2109.247802734375,304.1438293457031,0.8902921676635742,0.1913332194089889,0.134086474776268,293.0346069335937,297.1499938964844,293.1499938964844,0.1466371864080429,-3278.233154296875,304.1447448730469,0.936693012714386,0.2197023332118988,0.2083852589130401,293.1678771972656,297.1499938964844,293.1499938964844,0.0062875999137759,-2243.22509765625,299.2777404785156,0.5680135488510132,0.050000000745058,0.2282557487487793,291.1627502441406,291.1499938964844,270.4208374023437,270.01153564453125,283.31866455078125,293.1672668457031,291.1628723144531,1.0,0.2220344543457031,0.998894453048706,0.998894453048706,1.0,1.0,-1.1236411333084106,0.4871637225151062,0.6364773511886597,0.2130175232887268,0.0,0.0,0.4010414481163025,26.94709587097168,25.0,2.0509629249572754,-8901.7568359375,132.0121307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.1633575409650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144847154617309,0.3144894242286682,-4.720891865872545e-06,0.0,0.0002072359638987,0.0,0.0,14.58729648590088,0.0,0.0,0.0,0.3127911984920501,4.0,0.0,1.0
288540,293.0670471191406,297.1499938964844,293.1499938964844,0.0883454233407974,-2072.51025390625,304.148193359375,0.8196755647659302,0.1457809805870056,0.1317168921232223,293.1054992675781,297.1499938964844,293.1499938964844,0.1691470593214035,-3672.983154296875,304.15057373046875,0.9794757962226868,0.2458986937999725,0.2333912700414657,293.0322570800781,297.1499938964844,293.1499938964844,0.124088630080223,-2118.136962890625,304.144775390625,0.8961800336837769,0.1921116113662719,0.1346521973609924,293.0463256835937,297.1499938964844,293.1499938964844,0.1471203118562698,-3286.676513671875,304.14569091796875,0.9430092573165894,0.2202431410551071,0.2089231163263321,293.1773681640625,297.1499938964844,293.1499938964844,0.0062518795020878,-2232.9521484375,299.2455749511719,0.5713978409767151,0.050000000745058,0.2281587570905685,291.16363525390625,291.1499938964844,270.439697265625,270.025634765625,283.3320617675781,293.1767578125,291.1636962890625,1.0,0.2213405221700668,0.9985163807868958,0.9985163807868958,1.0,1.0,-1.1243151426315308,0.4874551296234131,0.6368600130081177,0.2131880223751068,0.0,0.0,0.3991595506668091,26.43867301940918,25.0,1.2394052743911743,-8891.498046875,131.2153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,306.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1626728773117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123003840446472,0.3123050928115845,-4.713486305263359e-06,0.0,0.0002063674037344,0.0,0.0,14.449481010437012,0.0,0.0,0.0,0.3122261762619018,4.0,0.0,1.0
288600,293.0670471191406,297.1499938964844,293.1499938964844,0.0883454233407974,-2072.51025390625,304.148193359375,0.8196755647659302,0.1457809805870056,0.1317168921232223,293.1054992675781,297.1499938964844,293.1499938964844,0.1691470593214035,-3672.983154296875,304.15057373046875,0.9794757962226868,0.2458986937999725,0.2333912700414657,293.0322570800781,297.1499938964844,293.1499938964844,0.124088630080223,-2118.136962890625,304.144775390625,0.8961800336837769,0.1921116113662719,0.1346521973609924,293.0463256835937,297.1499938964844,293.1499938964844,0.1471203118562698,-3286.676513671875,304.14569091796875,0.9430092573165894,0.2202431410551071,0.2089231163263321,293.1773681640625,297.1499938964844,293.1499938964844,0.0062518795020878,-2232.9521484375,299.2455749511719,0.5713978409767151,0.050000000745058,0.2281587570905685,291.16363525390625,291.1499938964844,270.439697265625,270.025634765625,283.3320617675781,293.1767578125,291.1636962890625,1.0,0.2213405221700668,0.9985163807868958,0.9985163807868958,1.0,1.0,-1.1243151426315308,0.4874551296234131,0.6368600130081177,0.2131880223751068,0.0,0.0,0.3991595506668091,26.43867301940918,25.0,1.2394052743911743,-8891.498046875,131.2153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881408691406,306.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1626728773117065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123003840446472,0.3123050928115845,-4.713486305263359e-06,0.0,0.0002063674037344,0.0,0.0,14.449481010437012,0.0,0.0,0.0,0.3122261762619018,4.0,0.0,1.0
288660,293.07781982421875,297.1499938964844,293.1499938964844,0.0883005708456039,-2071.596923828125,304.1488647460937,0.8222197890281677,0.1456932574510574,0.1316574066877365,293.1144714355469,297.1499938964844,293.1499938964844,0.1685836166143417,-3663.059814453125,304.1513366699219,0.9816908240318298,0.2452072203159332,0.23275688290596,293.0440979003906,297.1499938964844,293.1499938964844,0.1245952248573303,-2124.961669921875,304.1456604003906,0.9003618359565735,0.1926933377981186,0.1350822448730468,293.0575256347656,297.1499938964844,293.1499938964844,0.1474577337503433,-3292.53271484375,304.14654541015625,0.9473140835762024,0.2205999940633773,0.2092897593975067,293.18682861328125,297.1499938964844,293.1499938964844,0.0062144976109266,-2222.2255859375,299.2100524902344,0.5737366080284119,0.050000000745058,0.2280934154987335,291.1640319824219,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.1861877441406,291.1640319824219,1.0,0.220812976360321,0.998160481452942,0.998160481452942,1.0,1.0,-1.12436044216156,0.4874644577503204,0.6368959546089172,0.2132015377283096,0.0,0.0,0.3972607553005218,26.09074592590332,25.0,0.5666366219520569,-8875.603515625,130.56155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,306.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.677734375,18000.0,0.0,0.0,0.1618393361568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100905418395996,0.3100952506065368,-4.7059429562068544e-06,0.0,0.0002053099597105,0.0,0.0,14.310540199279783,0.0,0.0,0.0,0.311655730009079,4.0,0.0,1.0
288720,293.07781982421875,297.1499938964844,293.1499938964844,0.0883005708456039,-2071.596923828125,304.1488647460937,0.8222197890281677,0.1456932574510574,0.1316574066877365,293.1144714355469,297.1499938964844,293.1499938964844,0.1685836166143417,-3663.059814453125,304.1513366699219,0.9816908240318298,0.2452072203159332,0.23275688290596,293.0440979003906,297.1499938964844,293.1499938964844,0.1245952248573303,-2124.961669921875,304.1456604003906,0.9003618359565735,0.1926933377981186,0.1350822448730468,293.0575256347656,297.1499938964844,293.1499938964844,0.1474577337503433,-3292.53271484375,304.14654541015625,0.9473140835762024,0.2205999940633773,0.2092897593975067,293.18682861328125,297.1499938964844,293.1499938964844,0.0062144976109266,-2222.2255859375,299.2100524902344,0.5737366080284119,0.050000000745058,0.2280934154987335,291.1640319824219,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.1861877441406,291.1640319824219,1.0,0.220812976360321,0.998160481452942,0.998160481452942,1.0,1.0,-1.12436044216156,0.4874644577503204,0.6368959546089172,0.2132015377283096,0.0,0.0,0.3972607553005218,26.09074592590332,25.0,0.5666366219520569,-8875.603515625,130.56155395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,306.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.677734375,18000.0,0.0,0.0,0.1618393361568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100905418395996,0.3100952506065368,-4.7059429562068544e-06,0.0,0.0002053099597105,0.0,0.0,14.310540199279783,0.0,0.0,0.0,0.311655730009079,4.0,0.0,1.0
288780,293.0879211425781,297.1499938964844,293.1499938964844,0.0881590396165847,-2068.89697265625,304.14947509765625,0.8235861659049988,0.1454740911722183,0.1314816772937774,293.1229248046875,297.1499938964844,293.1499938964844,0.1679196953773498,-3651.41064453125,304.1519775390625,0.9826748371124268,0.2443920522928238,0.2320084124803543,293.05535888671875,297.1499938964844,293.1499938964844,0.124959647655487,-2129.847412109375,304.1465148925781,0.9031234979629515,0.1930929869413375,0.1353862136602401,293.0681457519531,297.1499938964844,293.1499938964844,0.1476575881242752,-3295.9482421875,304.1473693847656,0.950005829334259,0.2207861691713333,0.2094969451427459,293.1961364746094,297.1499938964844,293.1499938964844,0.0061753774061799,-2210.99560546875,299.1715087890625,0.5752404928207397,0.050000000745058,0.2280521094799041,291.1640625,291.1499938964844,270.47857666015625,270.0546875,283.35986328125,293.1955261230469,291.1640625,1.0,0.2203958481550216,0.9978045225143432,0.9978045225143432,1.0,1.0,-1.1238152980804443,0.4872083365917206,0.6366068720817566,0.2130677849054336,0.0,0.0,0.395378053188324,25.863170623779297,28.0,0.0996635034680366,-8854.6962890625,129.98497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,306.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.160900741815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079031705856323,0.3079078495502472,-4.698471002484439e-06,0.0,0.000204119249247,0.0,0.0,14.17362117767334,0.0,0.0,0.0,0.3110929131507873,4.0,0.0,1.0
288840,293.0879211425781,297.1499938964844,293.1499938964844,0.0881590396165847,-2068.89697265625,304.14947509765625,0.8235861659049988,0.1454740911722183,0.1314816772937774,293.1229248046875,297.1499938964844,293.1499938964844,0.1679196953773498,-3651.41064453125,304.1519775390625,0.9826748371124268,0.2443920522928238,0.2320084124803543,293.05535888671875,297.1499938964844,293.1499938964844,0.124959647655487,-2129.847412109375,304.1465148925781,0.9031234979629515,0.1930929869413375,0.1353862136602401,293.0681457519531,297.1499938964844,293.1499938964844,0.1476575881242752,-3295.9482421875,304.1473693847656,0.950005829334259,0.2207861691713333,0.2094969451427459,293.1961364746094,297.1499938964844,293.1499938964844,0.0061753774061799,-2210.99560546875,299.1715087890625,0.5752404928207397,0.050000000745058,0.2280521094799041,291.1640625,291.1499938964844,270.47857666015625,270.0546875,283.35986328125,293.1955261230469,291.1640625,1.0,0.2203958481550216,0.9978045225143432,0.9978045225143432,1.0,1.0,-1.1238152980804443,0.4872083365917206,0.6366068720817566,0.2130677849054336,0.0,0.0,0.395378053188324,25.863170623779297,28.0,0.0996635034680366,-8854.6962890625,129.98497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,306.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.458984375,18000.0,0.0,0.0,0.160900741815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079031705856323,0.3079078495502472,-4.698471002484439e-06,0.0,0.000204119249247,0.0,0.0,14.17362117767334,0.0,0.0,0.0,0.3110929131507873,4.0,0.0,1.0
288900,293.0927124023437,297.1499938964844,293.1499938964844,0.0880620926618576,-2067.065673828125,304.1497497558594,0.8220344185829163,0.1453181952238083,0.1313624680042266,293.126953125,297.1499938964844,293.1499938964844,0.1675605922937393,-3645.123046875,304.1522827148437,0.9806963205337524,0.2439405024051666,0.2316035032272339,293.0607604980469,297.1499938964844,293.1499938964844,0.1250997930765152,-2131.7197265625,304.1468811035156,0.9017912745475768,0.1932286471128463,0.1355011612176895,293.0732727050781,297.1499938964844,293.1499938964844,0.1477171927690506,-3296.9453125,304.1477355957031,0.9482957124710084,0.2208190262317657,0.2095541805028915,293.20074462890625,297.1499938964844,293.1499938964844,0.006156560499221,-2205.6201171875,299.1511535644531,0.5740798115730286,0.050000000745058,0.2280839532613754,291.1640014648437,291.1499938964844,270.4884948730469,270.0621032714844,283.366943359375,293.2001342773437,291.1639709472656,1.0,0.2206799983978271,0.9976266026496888,0.9976266026496888,1.0,1.0,-1.1234310865402222,0.4870304465293884,0.6364006400108337,0.2129721492528915,0.0,0.0,0.3944519162178039,26.02813148498535,28.0,-0.1688640415668487,-8842.8759765625,130.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,306.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.27734375,18000.0,0.0,0.0,0.1604052931070327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068269193172455,0.3068316280841827,-4.694798917626031e-06,0.0,0.0002034907374763,0.0,0.0,14.10649299621582,0.0,0.0,0.0,0.3108168244361877,4.0,0.0,1.0
288960,293.09735107421875,297.1499938964844,293.1499938964844,0.0879484340548515,-2064.92822265625,304.1499938964844,0.8189535140991211,0.145130306482315,0.1312221884727478,293.1308898925781,297.1499938964844,293.1499938964844,0.1671851575374603,-3638.556884765625,304.1525573730469,0.9769378304481506,0.2434588819742202,0.2311781644821167,293.0660400390625,297.1499938964844,293.1499938964844,0.1252134144306183,-2133.23388671875,304.1472473144531,0.8986194133758545,0.1933210790157318,0.1355916708707809,293.0782470703125,297.1499938964844,293.1499938964844,0.1477517336606979,-3297.501953125,304.1480712890625,0.944472312927246,0.2208113074302673,0.2095808833837509,293.2052917480469,297.1499938964844,293.1499938964844,0.0061383261345326,-2200.439453125,299.1300354003906,0.5716140270233154,0.050000000745058,0.2281526923179626,291.16375732421875,291.1499938964844,270.4985046386719,270.0695495605469,283.3740539550781,293.2046813964844,291.1636657714844,1.0,0.2212175875902176,0.9974575042724608,0.9974575042724608,1.0,1.0,-1.122975468635559,0.4868203699588775,0.6361550092697144,0.212859496474266,0.0,0.0,0.3935592472553253,26.38897705078125,31.0,-0.5320876240730286,-8830.36328125,130.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,306.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.939453125,18000.0,0.0,0.0,0.1598993241786956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057785034179687,0.3057831823825836,-4.691199592343764e-06,0.0,0.0002028488524956,0.0,0.0,14.041178703308104,0.0,0.0,0.0,0.3105482161045074,4.0,0.0,1.0
289020,293.1062316894531,297.1499938964844,293.1499938964844,0.0876660570502281,-2059.63623046875,304.1504821777344,0.8095199465751648,0.1446642577648162,0.1308753937482834,293.1384582519531,297.1499938964844,293.1499938964844,0.1663774847984314,-3624.440185546875,304.1530456542969,0.965245485305786,0.2424093186855316,0.230262279510498,293.07623291015625,297.1499938964844,293.1499938964844,0.1253563463687896,-2135.115966796875,304.1479187011719,0.8886037468910217,0.1933827698230743,0.1356982141733169,293.0878601074219,297.1499938964844,293.1499938964844,0.1477397382259369,-3297.1787109375,304.14874267578125,0.932365655899048,0.2206798046827316,0.2095404714345932,293.2142944335937,297.1499938964844,293.1499938964844,0.0061026536859571,-2190.341064453125,299.0856628417969,0.5640696883201599,0.050000000745058,0.228372648358345,291.1630249023437,291.1499938964844,270.51873779296875,270.08465576171875,283.38836669921875,293.21368408203125,291.1629638671875,1.0,0.2229231894016266,0.9971193075180054,0.9971193075180054,1.0,1.0,-1.1218034029006958,0.4862827658653259,0.6355205774307251,0.2125700861215591,0.0,0.0,0.3918696045875549,27.547590255737305,34.0,-0.8993829488754272,-8803.73828125,132.6796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531494140625,306.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.978515625,18000.0,0.0,0.0,0.1588755846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038048148155212,0.3038094937801361,-4.6843861127854325e-06,0.0,0.0002015501377172,0.0,0.0,13.918508529663086,0.0,0.0,0.0,0.3100427091121673,4.0,0.0,1.0
289080,293.1062316894531,297.1499938964844,293.1499938964844,0.0876660570502281,-2059.63623046875,304.1504821777344,0.8095199465751648,0.1446642577648162,0.1308753937482834,293.1384582519531,297.1499938964844,293.1499938964844,0.1663774847984314,-3624.440185546875,304.1530456542969,0.965245485305786,0.2424093186855316,0.230262279510498,293.07623291015625,297.1499938964844,293.1499938964844,0.1253563463687896,-2135.115966796875,304.1479187011719,0.8886037468910217,0.1933827698230743,0.1356982141733169,293.0878601074219,297.1499938964844,293.1499938964844,0.1477397382259369,-3297.1787109375,304.14874267578125,0.932365655899048,0.2206798046827316,0.2095404714345932,293.2142944335937,297.1499938964844,293.1499938964844,0.0061026536859571,-2190.341064453125,299.0856628417969,0.5640696883201599,0.050000000745058,0.228372648358345,291.1630249023437,291.1499938964844,270.51873779296875,270.08465576171875,283.38836669921875,293.21368408203125,291.1629638671875,1.0,0.2229231894016266,0.9971193075180054,0.9971193075180054,1.0,1.0,-1.1218034029006958,0.4862827658653259,0.6355205774307251,0.2125700861215591,0.0,0.0,0.3918696045875549,27.547590255737305,34.0,-0.8993829488754272,-8803.73828125,132.6796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531494140625,306.4283142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.978515625,18000.0,0.0,0.0,0.1588755846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038048148155212,0.3038094937801361,-4.6843861127854325e-06,0.0,0.0002015501377172,0.0,0.0,13.918508529663086,0.0,0.0,0.0,0.3100427091121673,4.0,0.0,1.0
289140,293.11456298828125,297.1499938964844,293.1499938964844,0.087310291826725,-2052.9833984375,304.1509094238281,0.7966971397399902,0.1440855413675308,0.130443200469017,293.1455993652344,297.1499938964844,293.1499938964844,0.1654905825853347,-3608.936279296875,304.15350341796875,0.9489768743515016,0.2412501275539398,0.2292601913213729,293.0859069824219,297.1499938964844,293.1499938964844,0.125386357307434,-2135.458740234375,304.1485595703125,0.8755221962928772,0.1932883709669113,0.1357080042362213,293.09698486328125,297.1499938964844,293.1499938964844,0.1476179212331771,-3294.901123046875,304.1493530273437,0.9164526462554932,0.220400795340538,0.2093775272369384,293.2231140136719,297.1499938964844,293.1499938964844,0.0060673151165246,-2180.341064453125,299.0386962890625,0.5542963743209839,0.050000000745058,0.2286824285984039,291.1623840332031,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.2225341796875,291.16229248046875,1.0,0.2252914905548095,0.996781051158905,0.996781051158905,1.0,1.0,-1.1202698945999146,0.4855821132659912,0.6346878409385681,0.2121926844120025,0.0,0.0,0.3902646005153656,29.18085289001465,37.0,-0.9015182852745056,-8774.603515625,135.3927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1578623950481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019525408744812,0.301957219839096,-4.678067398344865e-06,0.0,0.0002002647961489,0.0,0.0,13.80404567718506,0.0,0.0,0.0,0.3095707595348358,4.0,0.0,1.0
289200,293.11456298828125,297.1499938964844,293.1499938964844,0.087310291826725,-2052.9833984375,304.1509094238281,0.7966971397399902,0.1440855413675308,0.130443200469017,293.1455993652344,297.1499938964844,293.1499938964844,0.1654905825853347,-3608.936279296875,304.15350341796875,0.9489768743515016,0.2412501275539398,0.2292601913213729,293.0859069824219,297.1499938964844,293.1499938964844,0.125386357307434,-2135.458740234375,304.1485595703125,0.8755221962928772,0.1932883709669113,0.1357080042362213,293.09698486328125,297.1499938964844,293.1499938964844,0.1476179212331771,-3294.901123046875,304.1493530273437,0.9164526462554932,0.220400795340538,0.2093775272369384,293.2231140136719,297.1499938964844,293.1499938964844,0.0060673151165246,-2180.341064453125,299.0386962890625,0.5542963743209839,0.050000000745058,0.2286824285984039,291.1623840332031,291.1499938964844,270.5392150878906,270.09991455078125,283.40283203125,293.2225341796875,291.16229248046875,1.0,0.2252914905548095,0.996781051158905,0.996781051158905,1.0,1.0,-1.1202698945999146,0.4855821132659912,0.6346878409385681,0.2121926844120025,0.0,0.0,0.3902646005153656,29.18085289001465,37.0,-0.9015182852745056,-8774.603515625,135.3927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,306.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.1578623950481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019525408744812,0.301957219839096,-4.678067398344865e-06,0.0,0.0002002647961489,0.0,0.0,13.80404567718506,0.0,0.0,0.0,0.3095707595348358,4.0,0.0,1.0
289260,293.1223449707031,297.1499938964844,293.1499938964844,0.0868845582008361,-2045.032958984375,304.1513061523437,0.7824567556381226,0.1434037685394287,0.1299303025007248,293.1523742675781,297.1499938964844,293.1499938964844,0.1645263582468032,-3592.071044921875,304.1539306640625,0.9298071265220642,0.2399888485670089,0.2281746715307235,293.0950927734375,297.1499938964844,293.1499938964844,0.1253076195716858,-2134.317626953125,304.149169921875,0.8612034320831299,0.1930484175682068,0.1356253027915954,293.10565185546875,297.1499938964844,293.1499938964844,0.147389754652977,-3290.727783203125,304.14996337890625,0.8999972343444824,0.2199839055538177,0.2090969085693359,293.2317199707031,297.1499938964844,293.1499938964844,0.0060316980816423,-2170.238037109375,298.9892272949219,0.5435754060745239,0.050000000745058,0.2290617972612381,291.161865234375,291.1499938964844,270.5599365234375,270.11529541015625,283.4174194335937,293.2311706542969,291.16180419921875,1.0,0.228142648935318,0.9964561462402344,0.9964561462402344,1.0,1.0,-1.118370771408081,0.4847163558006286,0.6336544156074524,0.2117277234792709,0.0,0.0,0.3887198567390442,31.18079376220703,40.0,-0.719375729560852,-8742.92578125,138.69891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,306.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.654296875,18000.0,0.0,0.0,0.1568833291530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001873195171356,0.3001919984817505,-4.672119757742621e-06,0.0,0.0001990227610804,0.0,0.0,13.695574760437012,0.0,0.0,0.0,0.3091235756874084,4.0,0.0,1.0
289320,293.1223449707031,297.1499938964844,293.1499938964844,0.0868845582008361,-2045.032958984375,304.1513061523437,0.7824567556381226,0.1434037685394287,0.1299303025007248,293.1523742675781,297.1499938964844,293.1499938964844,0.1645263582468032,-3592.071044921875,304.1539306640625,0.9298071265220642,0.2399888485670089,0.2281746715307235,293.0950927734375,297.1499938964844,293.1499938964844,0.1253076195716858,-2134.317626953125,304.149169921875,0.8612034320831299,0.1930484175682068,0.1356253027915954,293.10565185546875,297.1499938964844,293.1499938964844,0.147389754652977,-3290.727783203125,304.14996337890625,0.8999972343444824,0.2199839055538177,0.2090969085693359,293.2317199707031,297.1499938964844,293.1499938964844,0.0060316980816423,-2170.238037109375,298.9892272949219,0.5435754060745239,0.050000000745058,0.2290617972612381,291.161865234375,291.1499938964844,270.5599365234375,270.11529541015625,283.4174194335937,293.2311706542969,291.16180419921875,1.0,0.228142648935318,0.9964561462402344,0.9964561462402344,1.0,1.0,-1.118370771408081,0.4847163558006286,0.6336544156074524,0.2117277234792709,0.0,0.0,0.3887198567390442,31.18079376220703,40.0,-0.719375729560852,-8742.92578125,138.69891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778381347656,306.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.654296875,18000.0,0.0,0.0,0.1568833291530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001873195171356,0.3001919984817505,-4.672119757742621e-06,0.0,0.0001990227610804,0.0,0.0,13.695574760437012,0.0,0.0,0.0,0.3091235756874084,4.0,0.0,1.0
289380,293.1296081542969,297.1499938964844,293.1499938964844,0.0863920673727989,-2035.84423828125,304.1517028808594,0.768031656742096,0.1426272243261337,0.1293413043022155,293.15875244140625,297.1499938964844,293.1499938964844,0.1634870022535324,-3573.874267578125,304.15435791015625,0.9101783633232116,0.238632321357727,0.2270090132951736,293.1037902832031,297.1499938964844,293.1499938964844,0.1251240074634552,-2131.743896484375,304.1497497558594,0.846860408782959,0.1926720142364502,0.1354542374610901,293.1138916015625,297.1499938964844,293.1499938964844,0.1470585912466049,-3284.71484375,304.1505126953125,0.883998692035675,0.2194375842809677,0.2087034732103347,293.2401733398437,297.1499938964844,293.1499938964844,0.0059953480958938,-2159.87841796875,298.9373779296875,0.5328227877616882,0.050000000745058,0.2294956296682357,291.1615600585937,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396240234375,291.1615295410156,1.0,0.2313407957553863,0.9961312413215636,0.9961312413215636,1.0,1.0,-1.1161080598831177,0.4836858212947845,0.6324222087860107,0.2111770063638687,0.0,0.0,0.3871995806694031,33.46674346923828,43.0,-0.4174166917800903,-8708.7158203125,142.43894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.1559528559446334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984720766544342,0.2984767258167267,-4.666428139898926e-06,0.0,0.0001978423533728,0.0,0.0,13.590786933898926,0.0,0.0,0.0,0.3086916804313659,4.0,0.0,1.0
289440,293.1296081542969,297.1499938964844,293.1499938964844,0.0863920673727989,-2035.84423828125,304.1517028808594,0.768031656742096,0.1426272243261337,0.1293413043022155,293.15875244140625,297.1499938964844,293.1499938964844,0.1634870022535324,-3573.874267578125,304.15435791015625,0.9101783633232116,0.238632321357727,0.2270090132951736,293.1037902832031,297.1499938964844,293.1499938964844,0.1251240074634552,-2131.743896484375,304.1497497558594,0.846860408782959,0.1926720142364502,0.1354542374610901,293.1138916015625,297.1499938964844,293.1499938964844,0.1470585912466049,-3284.71484375,304.1505126953125,0.883998692035675,0.2194375842809677,0.2087034732103347,293.2401733398437,297.1499938964844,293.1499938964844,0.0059953480958938,-2159.87841796875,298.9373779296875,0.5328227877616882,0.050000000745058,0.2294956296682357,291.1615600585937,291.1499938964844,270.5808410644531,270.1307983398437,283.4321594238281,293.2396240234375,291.1615295410156,1.0,0.2313407957553863,0.9961312413215636,0.9961312413215636,1.0,1.0,-1.1161080598831177,0.4836858212947845,0.6324222087860107,0.2111770063638687,0.0,0.0,0.3871995806694031,33.46674346923828,43.0,-0.4174166917800903,-8708.7158203125,142.43894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,306.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.1559528559446334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984720766544342,0.2984767258167267,-4.666428139898926e-06,0.0,0.0001978423533728,0.0,0.0,13.590786933898926,0.0,0.0,0.0,0.3086916804313659,4.0,0.0,1.0
289500,293.133056640625,297.1499938964844,293.1499938964844,0.0861218199133873,-2030.8052978515625,304.1518859863281,0.7610042095184326,0.1422057598829269,0.1290195882320404,293.16180419921875,297.1499938964844,293.1499938964844,0.1629400551319122,-3564.29052734375,304.1545715332031,0.901210606098175,0.2379202842712402,0.2263971716165542,293.10797119140625,297.1499938964844,293.1499938964844,0.124994158744812,-2129.936767578125,304.1500244140625,0.8398939371109009,0.1924351751804351,0.1353367269039154,293.1178283691406,297.1499938964844,293.1499938964844,0.1468555629253387,-3281.03857421875,304.1507873535156,0.876122236251831,0.2191182225942611,0.2084658592939376,293.2443542480469,297.1499938964844,293.1499938964844,0.0059767896309494,-2154.565185546875,298.9105529785156,0.5276303887367249,0.050000000745058,0.2297291606664657,291.1615295410156,291.1499938964844,270.5913391113281,270.1385803222656,283.4395751953125,293.2438049316406,291.1614990234375,1.0,0.2330357283353805,0.995968759059906,0.995968759059906,1.0,1.0,-1.1148415803909302,0.4831092357635498,0.6317324042320251,0.2108703404664993,0.0,0.0,0.3864372670650482,34.6966667175293,43.0,-0.2470254600048065,-8690.6591796875,144.43148803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,306.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.265625,18000.0,0.0,0.0,0.1555081158876419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976199686527252,0.2976246476173401,-4.663634626922431e-06,0.0,0.0001972781610675,0.0,0.0,13.538960456848145,0.0,0.0,0.0,0.3084781467914581,4.0,0.0,1.0
289560,293.13641357421875,297.1499938964844,293.1499938964844,0.0858366191387176,-2025.4896240234373,304.15203857421875,0.7541922330856323,0.1417638063430786,0.1286809593439102,293.164794921875,297.1499938964844,293.1499938964844,0.1623760312795639,-3554.401611328125,304.1547546386719,0.8926859498023987,0.2371872514486313,0.2257671058177948,293.112060546875,297.1499938964844,293.1499938964844,0.1248403713107109,-2127.80224609375,304.1502990722656,0.8331126570701599,0.1921679377555847,0.1351991295814514,293.1216735839844,297.1499938964844,293.1499938964844,0.1466289609670639,-3276.93994140625,304.15106201171875,0.8684418201446533,0.2187699824571609,0.20820252597332,293.2484436035156,297.1499938964844,293.1499938964844,0.0059579345397651,-2149.14892578125,298.8831787109375,0.522632360458374,0.050000000745058,0.2299718409776687,291.1615295410156,291.1499938964844,270.6018981933594,270.1463928222656,283.4469909667969,293.2478942871094,291.1615295410156,1.0,0.2347779870033264,0.9958154559135436,0.9958154559135436,1.0,1.0,-1.113489031791687,0.4824935793876648,0.6309954524040222,0.2105442136526107,0.0,0.0,0.3856677711009979,35.97431182861328,46.0,-0.0722394064068794,-8671.994140625,146.48629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,306.3921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.255859375,18000.0,0.0,0.0,0.1550769209861755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967649698257446,0.2967696487903595,-4.66085384687176e-06,0.0,0.0001967311400221,0.0,0.0,13.487106323242188,0.0,0.0,0.0,0.3082645833492279,4.0,0.0,1.0
289620,293.14276123046875,297.1499938964844,293.1499938964844,0.0852226689457893,-2014.0540771484373,304.15240478515625,0.7413120269775391,0.1408214271068573,0.1279546320438385,293.17047119140625,297.1499938964844,293.1499938964844,0.161198154091835,-3533.729248046875,304.1551208496094,0.876288890838623,0.2356607615947723,0.2244536876678466,293.1198425292969,297.1499938964844,293.1499938964844,0.1244626715779304,-2122.572021484375,304.1508178710937,0.8200093507766724,0.1915454268455505,0.1348650455474853,293.1290588378906,297.1499938964844,293.1499938964844,0.1461066007614135,-3267.502197265625,304.1515808105469,0.8538447022438049,0.2179897874593734,0.2076003402471542,293.25653076171875,297.1499938964844,293.1499938964844,0.0059192380867898,-2137.97265625,298.8267822265625,0.5133161544799805,0.050000000745058,0.2304807007312774,291.1617431640625,291.1499938964844,270.623046875,270.1620178222656,283.4619445800781,293.2559814453125,291.1617736816406,1.0,0.238369345664978,0.9955088496208192,0.9955088496208192,1.0,1.0,-1.1105278730392456,0.4811455011367798,0.6293823719024658,0.2098345756530761,0.0,0.0,0.3840907216072082,38.6518669128418,49.0,0.2789440155029297,-8632.8525390625,150.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,306.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.404296875,18000.0,0.0,0.0,0.1542533487081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295027881860733,0.2950325310230255,-4.655268185160821e-06,0.0,0.0001956863561645,0.0,0.0,13.382205963134766,0.0,0.0,0.0,0.307832658290863,4.0,0.0,1.0
289680,293.14276123046875,297.1499938964844,293.1499938964844,0.0852226689457893,-2014.0540771484373,304.15240478515625,0.7413120269775391,0.1408214271068573,0.1279546320438385,293.17047119140625,297.1499938964844,293.1499938964844,0.161198154091835,-3533.729248046875,304.1551208496094,0.876288890838623,0.2356607615947723,0.2244536876678466,293.1198425292969,297.1499938964844,293.1499938964844,0.1244626715779304,-2122.572021484375,304.1508178710937,0.8200093507766724,0.1915454268455505,0.1348650455474853,293.1290588378906,297.1499938964844,293.1499938964844,0.1461066007614135,-3267.502197265625,304.1515808105469,0.8538447022438049,0.2179897874593734,0.2076003402471542,293.25653076171875,297.1499938964844,293.1499938964844,0.0059192380867898,-2137.97265625,298.8267822265625,0.5133161544799805,0.050000000745058,0.2304807007312774,291.1617431640625,291.1499938964844,270.623046875,270.1620178222656,283.4619445800781,293.2559814453125,291.1617736816406,1.0,0.238369345664978,0.9955088496208192,0.9955088496208192,1.0,1.0,-1.1105278730392456,0.4811455011367798,0.6293823719024658,0.2098345756530761,0.0,0.0,0.3840907216072082,38.6518669128418,49.0,0.2789440155029297,-8632.8525390625,150.74078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3691101074219,306.3760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.404296875,18000.0,0.0,0.0,0.1542533487081527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295027881860733,0.2950325310230255,-4.655268185160821e-06,0.0,0.0001956863561645,0.0,0.0,13.382205963134766,0.0,0.0,0.0,0.307832658290863,4.0,0.0,1.0
289740,293.1486511230469,297.1499938964844,293.1499938964844,0.0845543071627616,-2001.6165771484373,304.1527099609375,0.7293707728385925,0.1398070007562637,0.1271671205759048,293.1758117675781,297.1499938964844,293.1499938964844,0.1599579155445099,-3511.93212890625,304.1554870605469,0.8610410094261169,0.2340591251850128,0.2230731695890426,293.1272277832031,297.1499938964844,293.1499938964844,0.1239964738488197,-2116.12744140625,304.1513366699219,0.807060956954956,0.1908124983310699,0.1344564855098724,293.13604736328125,297.1499938964844,293.1499938964844,0.1454968750476837,-3256.49462890625,304.1520690917969,0.8403914570808411,0.2171044945716858,0.2069025337696075,293.264404296875,297.1499938964844,293.1499938964844,0.0058790985494852,-2126.291015625,298.7682189941406,0.50495445728302,0.050000000745058,0.2310148030519485,291.1622009277344,291.1499938964844,270.6443176269531,270.1776733398437,283.4769897460937,293.2638854980469,291.1622314453125,1.0,0.2420513778924942,0.9952022433280944,0.9952022433280944,1.0,1.0,-1.1072388887405396,0.4796474277973175,0.6275914907455444,0.2090532928705215,0.0,0.0,0.3824374079704284,41.460182189941406,37.0,0.6122546792030334,-8591.3701171875,155.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609924316406,306.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.755859375,18000.0,0.0,0.0,0.1534741669893264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932261228561401,0.2932307720184326,-4.649557467928389e-06,0.0,0.0001946978736668,0.0,0.0,13.27401065826416,0.0,0.0,0.0,0.3073874115943908,4.0,0.0,1.0
289800,293.1486511230469,297.1499938964844,293.1499938964844,0.0845543071627616,-2001.6165771484373,304.1527099609375,0.7293707728385925,0.1398070007562637,0.1271671205759048,293.1758117675781,297.1499938964844,293.1499938964844,0.1599579155445099,-3511.93212890625,304.1554870605469,0.8610410094261169,0.2340591251850128,0.2230731695890426,293.1272277832031,297.1499938964844,293.1499938964844,0.1239964738488197,-2116.12744140625,304.1513366699219,0.807060956954956,0.1908124983310699,0.1344564855098724,293.13604736328125,297.1499938964844,293.1499938964844,0.1454968750476837,-3256.49462890625,304.1520690917969,0.8403914570808411,0.2171044945716858,0.2069025337696075,293.264404296875,297.1499938964844,293.1499938964844,0.0058790985494852,-2126.291015625,298.7682189941406,0.50495445728302,0.050000000745058,0.2310148030519485,291.1622009277344,291.1499938964844,270.6443176269531,270.1776733398437,283.4769897460937,293.2638854980469,291.1622314453125,1.0,0.2420513778924942,0.9952022433280944,0.9952022433280944,1.0,1.0,-1.1072388887405396,0.4796474277973175,0.6275914907455444,0.2090532928705215,0.0,0.0,0.3824374079704284,41.460182189941406,37.0,0.6122546792030334,-8591.3701171875,155.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609924316406,306.3587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.755859375,18000.0,0.0,0.0,0.1534741669893264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932261228561401,0.2932307720184326,-4.649557467928389e-06,0.0,0.0001946978736668,0.0,0.0,13.27401065826416,0.0,0.0,0.0,0.3073874115943908,4.0,0.0,1.0
289860,293.15399169921875,297.1499938964844,293.1499938964844,0.0837296694517135,-1986.2552490234373,304.1531677246094,0.7297934293746948,0.1387583911418914,0.1262055337429046,293.1806945800781,297.1499938964844,293.1499938964844,0.1585341542959213,-3486.8076171875,304.1560363769531,0.861723780632019,0.2324106097221374,0.221501275897026,293.1340637207031,297.1499938964844,293.1499938964844,0.1233309730887413,-2106.90625,304.1520080566406,0.8084688186645508,0.1900016814470291,0.1338838189840316,293.1425170898437,297.1499938964844,293.1499938964844,0.1446824222803115,-3241.746337890625,304.1527404785156,0.841727077960968,0.2161434590816497,0.2059858292341232,293.27203369140625,297.1499938964844,293.1499938964844,0.005818432662636,-2107.8876953125,298.70819091796875,0.5066251754760742,0.050000000745058,0.2309015691280365,291.16387939453125,291.1499938964844,270.6656188964844,270.1933288574219,283.4926452636719,293.27154541015625,291.16424560546875,1.0,0.2400448620319366,0.9949129819869996,0.9949129819869996,1.0,1.0,-1.102275252342224,0.4773871302604675,0.6248881816864014,0.2078903317451477,0.0,0.0,0.3805083632469177,40.79189682006836,25.0,2.906168222427368,-8542.20703125,152.4917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,306.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.1527224779129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912480235099792,0.2912526726722717,-4.643549800675828e-06,0.0,0.0001937442866619,0.0,0.0,13.156373023986816,0.0,0.0,0.0,0.3069025874137878,4.0,0.0,1.0
