time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.15399169921875,297.1499938964844,293.1499938964844,0.0837296694517135,-1986.2552490234373,304.1531677246094,0.7297934293746948,0.1387583911418914,0.1262055337429046,293.1806945800781,297.1499938964844,293.1499938964844,0.1585341542959213,-3486.8076171875,304.1560363769531,0.861723780632019,0.2324106097221374,0.221501275897026,293.1340637207031,297.1499938964844,293.1499938964844,0.1233309730887413,-2106.90625,304.1520080566406,0.8084688186645508,0.1900016814470291,0.1338838189840316,293.1425170898437,297.1499938964844,293.1499938964844,0.1446824222803115,-3241.746337890625,304.1527404785156,0.841727077960968,0.2161434590816497,0.2059858292341232,293.27203369140625,297.1499938964844,293.1499938964844,0.005818432662636,-2107.8876953125,298.70819091796875,0.5066251754760742,0.050000000745058,0.2309015691280365,291.16387939453125,291.1499938964844,270.6656188964844,270.1933288574219,283.4926452636719,293.27154541015625,291.16424560546875,1.0,0.2400448620319366,0.9949129819869996,0.9949129819869996,1.0,1.0,-1.102275252342224,0.4773871302604675,0.6248881816864014,0.2078903317451477,0.0,0.0,0.3805083632469177,40.79189682006836,25.0,2.906168222427368,-8542.20703125,152.4917449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,306.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.103515625,18000.0,0.0,0.0,0.1527224779129028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912480235099792,0.2912526726722717,-4.643549800675828e-06,0.0,0.0001937442866619,0.0,0.0,13.156373023986816,0.0,0.0,0.0,0.3069025874137878,4.0,0.0,1.0
289980,293.1585998535156,297.1499938964844,293.1499938964844,0.0828035697340965,-1969.01123046875,304.1536560058594,0.7410131096839905,0.1377200484275818,0.1251414567232132,293.18505859375,297.1499938964844,293.1499938964844,0.1569745987653732,-3459.208740234375,304.1566162109375,0.8762883543968201,0.2307516634464264,0.2198017239570617,293.1402282714844,297.1499938964844,293.1499938964844,0.1225167289376258,-2095.61083984375,304.1526794433594,0.8221920728683472,0.1891530007123947,0.1331975311040878,293.1483764648437,297.1499938964844,293.1499938964844,0.1437114030122757,-3224.13720703125,304.1534423828125,0.8560515642166138,0.2151444256305694,0.2049150913953781,293.2792663574219,297.1499938964844,293.1499938964844,0.0057413396425545,-2083.949951171875,298.6474609375,0.5172724723815918,0.050000000745058,0.2302551418542862,291.1675109863281,291.1499938964844,270.6869506835937,270.2089233398437,283.5086975097656,293.27880859375,291.1678771972656,1.0,0.2339732497930526,0.9946237802505492,0.9946237802505492,1.0,1.0,-1.096073865890503,0.4745635986328125,0.6215102076530457,0.2064487785100937,0.0,0.0,0.3779330253601074,37.26224136352539,25.0,4.498420715332031,-8481.49609375,144.2038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,306.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.1519550383090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886277735233307,0.2886323928833008,-4.63606647826964e-06,0.0,0.0001927707198774,0.0,0.0,13.002501487731934,0.0,0.0,0.0,0.3062733113765716,4.0,0.0,1.0
290040,293.1585998535156,297.1499938964844,293.1499938964844,0.0828035697340965,-1969.01123046875,304.1536560058594,0.7410131096839905,0.1377200484275818,0.1251414567232132,293.18505859375,297.1499938964844,293.1499938964844,0.1569745987653732,-3459.208740234375,304.1566162109375,0.8762883543968201,0.2307516634464264,0.2198017239570617,293.1402282714844,297.1499938964844,293.1499938964844,0.1225167289376258,-2095.61083984375,304.1526794433594,0.8221920728683472,0.1891530007123947,0.1331975311040878,293.1483764648437,297.1499938964844,293.1499938964844,0.1437114030122757,-3224.13720703125,304.1534423828125,0.8560515642166138,0.2151444256305694,0.2049150913953781,293.2792663574219,297.1499938964844,293.1499938964844,0.0057413396425545,-2083.949951171875,298.6474609375,0.5172724723815918,0.050000000745058,0.2302551418542862,291.1675109863281,291.1499938964844,270.6869506835937,270.2089233398437,283.5086975097656,293.27880859375,291.1678771972656,1.0,0.2339732497930526,0.9946237802505492,0.9946237802505492,1.0,1.0,-1.096073865890503,0.4745635986328125,0.6215102076530457,0.2064487785100937,0.0,0.0,0.3779330253601074,37.26224136352539,25.0,4.498420715332031,-8481.49609375,144.2038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,306.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.1519550383090973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886277735233307,0.2886323928833008,-4.63606647826964e-06,0.0,0.0001927707198774,0.0,0.0,13.002501487731934,0.0,0.0,0.0,0.3062733113765716,4.0,0.0,1.0
290100,293.16070556640625,297.1499938964844,293.1499938964844,0.0823494046926498,-1960.5760498046875,304.15380859375,0.7463821768760681,0.1371989399194717,0.1246201023459434,293.1870422363281,297.1499938964844,293.1499938964844,0.1562015414237976,-3445.530517578125,304.1568298339844,0.8832482695579529,0.2299161106348037,0.2189577370882034,293.14312744140625,297.1499938964844,293.1499938964844,0.1221068277955055,-2089.93359375,304.1529541015625,0.8284814357757568,0.1887119114398956,0.1328514069318771,293.151123046875,297.1499938964844,293.1499938964844,0.1432234793901443,-3215.302734375,304.1537170410156,0.8629733920097351,0.2146290987730026,0.2043761610984802,293.2827453613281,297.1499938964844,293.1499938964844,0.0057038441300392,-2072.274169921875,298.616455078125,0.5225516557693481,0.050000000745058,0.2299764901399612,291.1691589355469,291.1499938964844,270.6976013183594,270.2167053222656,283.51666259765625,293.28228759765625,291.1694641113281,1.0,0.2315538674592971,0.9944791793823242,0.9944791793823242,1.0,1.0,-1.0930379629135132,0.4731807708740234,0.6198571920394897,0.2057471871376037,0.0,0.0,0.3764871656894684,35.73630142211914,25.0,4.257133483886719,-8449.345703125,140.55459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,306.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09375,18000.0,0.0,0.0,0.1515502333641052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871206998825073,0.2871253192424774,-4.631655428966042e-06,0.0,0.0001922571682371,0.0,0.0,12.91407871246338,0.0,0.0,0.0,0.305911660194397,4.0,0.0,1.0
290160,293.1627197265625,297.1499938964844,293.1499938964844,0.0819021239876747,-1952.286865234375,304.1539306640625,0.7508763670921326,0.1366658806800842,0.1241021081805229,293.18896484375,297.1499938964844,293.1499938964844,0.1554399132728576,-3432.060791015625,304.1569519042969,0.8890485167503357,0.2290693670511245,0.2181169688701629,293.1459045410156,297.1499938964844,293.1499938964844,0.1216999366879463,-2084.307373046875,304.15313720703125,0.8337418437004089,0.1882519423961639,0.1325023770332336,293.1537475585937,297.1499938964844,293.1499938964844,0.1427405774593353,-3206.572998046875,304.1539001464844,0.868839681148529,0.2140964418649673,0.203834518790245,293.2861633300781,297.1499938964844,293.1499938964844,0.0056678731925785,-2061.098876953125,298.5848083496094,0.5271621346473694,0.050000000745058,0.2297518104314804,291.17022705078125,291.1499938964844,270.708251953125,270.2244567871094,283.5245666503906,293.28570556640625,291.1703796386719,1.0,0.2293914407491684,0.994358241558075,0.994358241558075,1.0,1.0,-1.0900683403015137,0.4718264937400818,0.6182417869567871,0.2050684690475464,0.0,0.0,0.375029981136322,34.49953842163086,25.0,3.271262884140014,-8417.0380859375,137.47811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,306.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.865234375,18000.0,0.0,0.0,0.1511269807815551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855559885501861,0.2855606079101562,-4.626945610652911e-06,0.0,0.000191720231669,0.0,0.0,12.82221508026123,0.0,0.0,0.0,0.3055357038974762,4.0,0.0,1.0
290220,293.1665954589844,297.1499938964844,293.1499938964844,0.0809997171163559,-1935.6011962890625,304.1541442871094,0.7583109736442566,0.1355613023042678,0.1230507045984268,293.192626953125,297.1499938964844,293.1499938964844,0.1539171934127807,-3405.118408203125,304.1571655273437,0.8985861539840698,0.2273382991552353,0.2164205759763717,293.1512451171875,297.1499938964844,293.1499938964844,0.1208658441901207,-2072.78271484375,304.1534729003906,0.8425331711769104,0.1872733235359192,0.131778135895729,293.1588134765625,297.1499938964844,293.1499938964844,0.1417583674192428,-3188.82861328125,304.1542358398437,0.8786908388137817,0.2129760384559631,0.2027195692062378,293.29278564453125,297.1499938964844,293.1499938964844,0.0055981138721108,-2039.41552734375,298.5198059082031,0.5352201461791992,0.050000000745058,0.2293944060802459,291.1712951660156,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923278808594,291.17138671875,1.0,0.2257459163665771,0.9941163063049316,0.9941163063049316,1.0,1.0,-1.0841337442398071,0.469116598367691,0.6150171160697937,0.203727051615715,0.0,0.0,0.3721125721931457,32.517520904541016,25.0,1.8734503984451287,-8353.615234375,132.2802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,306.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.1502216607332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282440721988678,0.282445341348648,-4.617339072865434e-06,0.0,0.0001905717363115,0.0,0.0,12.639583587646484,0.0,0.0,0.0,0.304784744977951,4.0,0.0,1.0
290280,293.1665954589844,297.1499938964844,293.1499938964844,0.0809997171163559,-1935.6011962890625,304.1541442871094,0.7583109736442566,0.1355613023042678,0.1230507045984268,293.192626953125,297.1499938964844,293.1499938964844,0.1539171934127807,-3405.118408203125,304.1571655273437,0.8985861539840698,0.2273382991552353,0.2164205759763717,293.1512451171875,297.1499938964844,293.1499938964844,0.1208658441901207,-2072.78271484375,304.1534729003906,0.8425331711769104,0.1872733235359192,0.131778135895729,293.1588134765625,297.1499938964844,293.1499938964844,0.1417583674192428,-3188.82861328125,304.1542358398437,0.8786908388137817,0.2129760384559631,0.2027195692062378,293.29278564453125,297.1499938964844,293.1499938964844,0.0055981138721108,-2039.41552734375,298.5198059082031,0.5352201461791992,0.050000000745058,0.2293944060802459,291.1712951660156,291.1499938964844,270.7294921875,270.2398986816406,283.5403747558594,293.2923278808594,291.17138671875,1.0,0.2257459163665771,0.9941163063049316,0.9941163063049316,1.0,1.0,-1.0841337442398071,0.469116598367691,0.6150171160697937,0.203727051615715,0.0,0.0,0.3721125721931457,32.517520904541016,25.0,1.8734503984451287,-8353.615234375,132.2802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,306.2928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.017578125,18000.0,0.0,0.0,0.1502216607332229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282440721988678,0.282445341348648,-4.617339072865434e-06,0.0,0.0001905717363115,0.0,0.0,12.639583587646484,0.0,0.0,0.0,0.304784744977951,4.0,0.0,1.0
290340,293.1701965332031,297.1499938964844,293.1499938964844,0.080074742436409,-1918.5345458984373,304.154296875,0.7637637853622437,0.1344063729047775,0.1219728142023086,293.19610595703125,297.1499938964844,293.1499938964844,0.1523750275373459,-3377.78515625,304.1573486328125,0.905618131160736,0.2255553156137466,0.2146956026554107,293.1562805175781,297.1499938964844,293.1499938964844,0.1199897825717926,-2060.67041015625,304.1537780761719,0.8492028117179871,0.1862171292304992,0.1310143768787384,293.16357421875,297.1499938964844,293.1499938964844,0.1407364457845688,-3170.3544921875,304.154541015625,0.8861435055732727,0.2117817252874374,0.2015549093484878,293.2992248535156,297.1499938964844,293.1499938964844,0.0055301375687122,-2018.1927490234373,298.4529113769531,0.5417420268058777,0.050000000745058,0.2291327118873596,291.172119140625,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.2987670898437,291.17218017578125,1.0,0.2228169441223144,0.9938744306564332,0.9938744306564332,1.0,1.0,-1.0781408548355105,0.4663754999637604,0.6117653846740723,0.2023918628692627,0.0,0.0,0.3691044747829437,31.04643440246582,25.0,1.223180651664734,-8290.2470703125,128.0580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,306.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1492374688386917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792785465717315,0.2792831659317016,-4.607708888215711e-06,0.0,0.0001893231965368,0.0,0.0,12.455673217773438,0.0,0.0,0.0,0.3040278851985931,4.0,0.0,1.0
290400,293.1701965332031,297.1499938964844,293.1499938964844,0.080074742436409,-1918.5345458984373,304.154296875,0.7637637853622437,0.1344063729047775,0.1219728142023086,293.19610595703125,297.1499938964844,293.1499938964844,0.1523750275373459,-3377.78515625,304.1573486328125,0.905618131160736,0.2255553156137466,0.2146956026554107,293.1562805175781,297.1499938964844,293.1499938964844,0.1199897825717926,-2060.67041015625,304.1537780761719,0.8492028117179871,0.1862171292304992,0.1310143768787384,293.16357421875,297.1499938964844,293.1499938964844,0.1407364457845688,-3170.3544921875,304.154541015625,0.8861435055732727,0.2117817252874374,0.2015549093484878,293.2992248535156,297.1499938964844,293.1499938964844,0.0055301375687122,-2018.1927490234373,298.4529113769531,0.5417420268058777,0.050000000745058,0.2291327118873596,291.172119140625,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.2987670898437,291.17218017578125,1.0,0.2228169441223144,0.9938744306564332,0.9938744306564332,1.0,1.0,-1.0781408548355105,0.4663754999637604,0.6117653846740723,0.2023918628692627,0.0,0.0,0.3691044747829437,31.04643440246582,25.0,1.223180651664734,-8290.2470703125,128.0580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,306.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1953125,18000.0,0.0,0.0,0.1492374688386917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792785465717315,0.2792831659317016,-4.607708888215711e-06,0.0,0.0001893231965368,0.0,0.0,12.455673217773438,0.0,0.0,0.0,0.3040278851985931,4.0,0.0,1.0
290460,293.1736145019531,297.1499938964844,293.1499938964844,0.0791247859597206,-1901.045654296875,304.1544494628906,0.7674691677093506,0.1332043707370758,0.1208659335970878,293.1993713378906,297.1499938964844,293.1499938964844,0.150809645652771,-3349.986572265625,304.1575012207031,0.9107157588005066,0.2237220555543899,0.2129374146461486,293.1610717773437,297.1499938964844,293.1499938964844,0.1190702691674232,-2047.945068359375,304.154052734375,0.8540155291557312,0.1850873529911041,0.1302095055580139,293.1681213378906,297.1499938964844,293.1499938964844,0.139672577381134,-3151.102294921875,304.15478515625,0.8914992213249207,0.2105167955160141,0.2003375142812729,293.30548095703125,297.1499938964844,293.1499938964844,0.0054631256498396,-1997.16748046875,298.3841857910156,0.5468904376029968,0.050000000745058,0.2289407849311828,291.1727294921875,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050537109375,291.1727600097656,1.0,0.2204142808914184,0.993653118610382,0.993653118610382,1.0,1.0,-1.0720444917678833,0.4635830819606781,0.6084613800048828,0.201053112745285,0.0,0.0,0.3660349249839782,29.94721984863281,25.0,0.8640833497047424,-8226.4443359375,124.53180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,306.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2578125,18000.0,0.0,0.0,0.1481765359640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760750353336334,0.2760796248912811,-4.598042778525269e-06,0.0,0.0001879772898973,0.0,0.0,12.27076816558838,0.0,0.0,0.0,0.3032672107219696,4.0,0.0,1.0
290520,293.1736145019531,297.1499938964844,293.1499938964844,0.0791247859597206,-1901.045654296875,304.1544494628906,0.7674691677093506,0.1332043707370758,0.1208659335970878,293.1993713378906,297.1499938964844,293.1499938964844,0.150809645652771,-3349.986572265625,304.1575012207031,0.9107157588005066,0.2237220555543899,0.2129374146461486,293.1610717773437,297.1499938964844,293.1499938964844,0.1190702691674232,-2047.945068359375,304.154052734375,0.8540155291557312,0.1850873529911041,0.1302095055580139,293.1681213378906,297.1499938964844,293.1499938964844,0.139672577381134,-3151.102294921875,304.15478515625,0.8914992213249207,0.2105167955160141,0.2003375142812729,293.30548095703125,297.1499938964844,293.1499938964844,0.0054631256498396,-1997.16748046875,298.3841857910156,0.5468904376029968,0.050000000745058,0.2289407849311828,291.1727294921875,291.1499938964844,270.771728515625,270.27032470703125,283.5719909667969,293.3050537109375,291.1727600097656,1.0,0.2204142808914184,0.993653118610382,0.993653118610382,1.0,1.0,-1.0720444917678833,0.4635830819606781,0.6084613800048828,0.201053112745285,0.0,0.0,0.3660349249839782,29.94721984863281,25.0,0.8640833497047424,-8226.4443359375,124.53180694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,306.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.2578125,18000.0,0.0,0.0,0.1481765359640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760750353336334,0.2760796248912811,-4.598042778525269e-06,0.0,0.0001879772898973,0.0,0.0,12.27076816558838,0.0,0.0,0.0,0.3032672107219696,4.0,0.0,1.0
290580,293.1767883300781,297.1499938964844,293.1499938964844,0.0781475752592086,-1883.09521484375,304.15460205078125,0.7696484327316284,0.1319580972194671,0.1197290495038032,293.2024841308594,297.1499938964844,293.1499938964844,0.1492175608873367,-3321.652099609375,304.1576538085937,0.9139512181282043,0.2218405604362487,0.2111440449953079,293.1656188964844,297.1499938964844,293.1499938964844,0.1181054636836052,-2034.5745849609373,304.154296875,0.8571950793266296,0.1838873028755188,0.1293630450963974,293.17242431640625,297.1499938964844,293.1499938964844,0.1385644376277923,-3131.02099609375,304.155029296875,0.8950406908988953,0.2091843634843826,0.1990665048360824,293.3116455078125,297.1499938964844,293.1499938964844,0.0053964955732226,-1976.1392822265625,298.3135986328125,0.5508373975753784,0.050000000745058,0.2288013398647308,291.1732482910156,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.31121826171875,291.1732788085937,1.0,0.2184088230133056,0.993431806564331,0.993431806564331,1.0,1.0,-1.0658185482025146,0.4607272148132324,0.605091392993927,0.1997047662734985,0.0,0.0,0.3629012107849121,29.12740135192871,25.0,0.7270748615264893,-8161.93505859375,121.51720428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,306.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28515625,18000.0,0.0,0.0,0.1470430344343185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728414833545685,0.2728460729122162,-4.588396222970914e-06,0.0,0.0001865393132902,0.0,0.0,12.08559799194336,0.0,0.0,0.0,0.3025054931640625,4.0,0.0,1.0
290640,293.1767883300781,297.1499938964844,293.1499938964844,0.0781475752592086,-1883.09521484375,304.15460205078125,0.7696484327316284,0.1319580972194671,0.1197290495038032,293.2024841308594,297.1499938964844,293.1499938964844,0.1492175608873367,-3321.652099609375,304.1576538085937,0.9139512181282043,0.2218405604362487,0.2111440449953079,293.1656188964844,297.1499938964844,293.1499938964844,0.1181054636836052,-2034.5745849609373,304.154296875,0.8571950793266296,0.1838873028755188,0.1293630450963974,293.17242431640625,297.1499938964844,293.1499938964844,0.1385644376277923,-3131.02099609375,304.155029296875,0.8950406908988953,0.2091843634843826,0.1990665048360824,293.3116455078125,297.1499938964844,293.1499938964844,0.0053964955732226,-1976.1392822265625,298.3135986328125,0.5508373975753784,0.050000000745058,0.2288013398647308,291.1732482910156,291.1499938964844,270.7926025390625,270.2852783203125,283.5878601074219,293.31121826171875,291.1732788085937,1.0,0.2184088230133056,0.993431806564331,0.993431806564331,1.0,1.0,-1.0658185482025146,0.4607272148132324,0.605091392993927,0.1997047662734985,0.0,0.0,0.3629012107849121,29.12740135192871,25.0,0.7270748615264893,-8161.93505859375,121.51720428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022216796875,306.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28515625,18000.0,0.0,0.0,0.1470430344343185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728414833545685,0.2728460729122162,-4.588396222970914e-06,0.0,0.0001865393132902,0.0,0.0,12.08559799194336,0.0,0.0,0.0,0.3025054931640625,4.0,0.0,1.0
290700,293.1783142089844,297.1499938964844,293.1499938964844,0.0776485949754715,-1873.9459228515625,304.1546630859375,0.770239531993866,0.1313192695379257,0.1191493198275566,293.2039794921875,297.1499938964844,293.1499938964844,0.1484113782644271,-3307.280029296875,304.1577453613281,0.914929211139679,0.2208824902772903,0.210233986377716,293.16778564453125,297.1499938964844,293.1499938964844,0.1176062896847724,-2027.6490478515625,304.1544189453125,0.8582472205162048,0.1832620948553085,0.1289243549108505,293.17449951171875,297.1499938964844,293.1499938964844,0.1379939168691635,-3120.670654296875,304.1551513671875,0.8962224125862122,0.2084939628839492,0.1984110325574875,293.3146667480469,297.1499938964844,293.1499938964844,0.0053632128983736,-1965.5867919921875,298.2776184082031,0.5524199604988098,0.050000000745058,0.22874715924263,291.1734924316406,291.1499938964844,270.802978515625,270.29266357421875,283.5958251953125,293.3142395019531,291.17352294921875,1.0,0.217523455619812,0.993321180343628,0.993321180343628,1.0,1.0,-1.0626522302627563,0.4592732489109039,0.60337895154953,0.1990259885787964,0.0,0.0,0.3613113164901733,28.80008316040039,25.0,0.6799820065498352,-8129.30859375,120.15813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4101867675781,306.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.291015625,18000.0,0.0,0.0,0.1464510411024093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712132632732391,0.2712178528308868,-4.583581812767079e-06,0.0,0.000185788332601,0.0,0.0,11.992912292480469,0.0,0.0,0.0,0.3021243512630462,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0771427899599075,-1864.683349609375,304.1547241210937,0.770541787147522,0.1306704729795456,0.1185622066259384,293.2054443359375,297.1499938964844,293.1499938964844,0.1475986242294311,-3292.774169921875,304.1578063964844,0.915530562400818,0.2199133187532425,0.2093151062726974,293.1698913574219,297.1499938964844,293.1499938964844,0.1170962676405906,-2020.567626953125,304.154541015625,0.8589859008789062,0.1826207339763641,0.1284755766391754,293.176513671875,297.1499938964844,293.1499938964844,0.1374128013849258,-3110.11962890625,304.1552734375,0.8970639705657959,0.2077880799770355,0.1977425366640091,293.3176574707031,297.1499938964844,293.1499938964844,0.0053298980928957,-1954.9910888671875,298.2412109375,0.5537774562835693,0.050000000745058,0.2287014424800872,291.1737060546875,291.1499938964844,270.81329345703125,270.3000183105469,283.6037902832031,293.3172302246094,291.1737365722656,1.0,0.2167015671730041,0.9932237267494202,0.9932237267494202,1.0,1.0,-1.0594487190246582,0.4578015506267547,0.6016471982002258,0.1983440965414047,0.0,0.0,0.3597080707550049,28.517662048339844,25.0,0.6342072486877441,-8096.42041015625,118.8782730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,306.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.28125,18000.0,0.0,0.0,0.1458436548709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2695796489715576,0.2695842087268829,-4.5787778617523145e-06,0.0,0.0001850177941378,0.0,0.0,11.900283813476562,0.0,0.0,0.0,0.3017435073852539,4.0,0.0,1.0
290820,293.1826171875,297.1499938964844,293.1499938964844,0.0761109292507171,-1845.82568359375,304.1548767089844,0.7703995108604431,0.1293447613716125,0.1173663064837455,293.2082214355469,297.1499938964844,293.1499938964844,0.1459538042545318,-3263.3662109375,304.157958984375,0.915755569934845,0.2179433405399322,0.2074512541294098,293.1739501953125,297.1499938964844,293.1499938964844,0.116044782102108,-2005.9495849609373,304.15478515625,0.8596495389938354,0.1812920570373535,0.1275485903024673,293.1803894042969,297.1499938964844,293.1499938964844,0.1362197399139404,-3088.431396484375,304.155517578125,0.8978692293167114,0.206332191824913,0.1963675171136856,293.32354736328125,297.1499938964844,293.1499938964844,0.0052630710415542,-1933.6348876953125,298.1670227050781,0.5559157133102417,0.050000000745058,0.2286308109760284,291.1741027832031,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3231506347656,291.17413330078125,1.0,0.2152124941349029,0.9930289387702942,0.9930289387702942,1.0,1.0,-1.0529285669326782,0.4548033475875854,0.5981252193450928,0.1969698667526245,0.0,0.0,0.3564668297767639,28.06307411193848,25.0,0.5435540676116943,-8029.841796875,116.50961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333190917969,306.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.144587755203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663025856018066,0.2663071751594543,-4.56921861768933e-06,0.0,0.0001834245485952,0.0,0.0,11.715560913085938,0.0,0.0,0.0,0.3009841740131378,4.0,0.0,1.0
290880,293.1826171875,297.1499938964844,293.1499938964844,0.0761109292507171,-1845.82568359375,304.1548767089844,0.7703995108604431,0.1293447613716125,0.1173663064837455,293.2082214355469,297.1499938964844,293.1499938964844,0.1459538042545318,-3263.3662109375,304.157958984375,0.915755569934845,0.2179433405399322,0.2074512541294098,293.1739501953125,297.1499938964844,293.1499938964844,0.116044782102108,-2005.9495849609373,304.15478515625,0.8596495389938354,0.1812920570373535,0.1275485903024673,293.1803894042969,297.1499938964844,293.1499938964844,0.1362197399139404,-3088.431396484375,304.155517578125,0.8978692293167114,0.206332191824913,0.1963675171136856,293.32354736328125,297.1499938964844,293.1499938964844,0.0052630710415542,-1933.6348876953125,298.1670227050781,0.5559157133102417,0.050000000745058,0.2286308109760284,291.1741027832031,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3231506347656,291.17413330078125,1.0,0.2152124941349029,0.9930289387702942,0.9930289387702942,1.0,1.0,-1.0529285669326782,0.4548033475875854,0.5981252193450928,0.1969698667526245,0.0,0.0,0.3564668297767639,28.06307411193848,25.0,0.5435540676116943,-8029.841796875,116.50961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333190917969,306.228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.144587755203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663025856018066,0.2663071751594543,-4.56921861768933e-06,0.0,0.0001834245485952,0.0,0.0,11.715560913085938,0.0,0.0,0.0,0.3009841740131378,4.0,0.0,1.0
290940,293.18524169921875,297.1499938964844,293.1499938964844,0.0750526711344719,-1826.54150390625,304.155029296875,0.7694216370582581,0.127983883023262,0.1161425933241844,293.2108459472656,297.1499938964844,293.1499938964844,0.1442843079566955,-3233.44482421875,304.1580810546875,0.914888083934784,0.2159333676099777,0.2055535912513733,293.17779541015625,297.1499938964844,293.1499938964844,0.1149531751871109,-1990.7470703125,304.1549987792969,0.8593972325325012,0.1799052655696869,0.1265837997198104,293.1840515136719,297.1499938964844,293.1499938964844,0.1349873840808868,-3065.989990234375,304.1557312011719,0.8976913094520569,0.2048205882310867,0.1949435919523239,293.329345703125,297.1499938964844,293.1499938964844,0.0051958444528281,-1912.0106201171875,298.091064453125,0.557414174079895,0.050000000745058,0.2285822927951812,291.1744384765625,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3289489746094,291.1744384765625,1.0,0.213885948061943,0.9928341507911682,0.9928341507911682,1.0,1.0,-1.0462568998336792,0.4517319202423095,0.5945250391960144,0.1955816596746444,0.0,0.0,0.3531865775585174,27.725570678710938,25.0,0.4500454068183899,-7962.1962890625,114.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473876953125,306.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.1432850211858749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630211114883423,0.2630256712436676,-4.5597525968332775e-06,0.0,0.0001817718875827,0.0,0.0,11.532033920288086,0.0,0.0,0.0,0.3002301156520843,4.0,0.0,1.0
291000,293.18524169921875,297.1499938964844,293.1499938964844,0.0750526711344719,-1826.54150390625,304.155029296875,0.7694216370582581,0.127983883023262,0.1161425933241844,293.2108459472656,297.1499938964844,293.1499938964844,0.1442843079566955,-3233.44482421875,304.1580810546875,0.914888083934784,0.2159333676099777,0.2055535912513733,293.17779541015625,297.1499938964844,293.1499938964844,0.1149531751871109,-1990.7470703125,304.1549987792969,0.8593972325325012,0.1799052655696869,0.1265837997198104,293.1840515136719,297.1499938964844,293.1499938964844,0.1349873840808868,-3065.989990234375,304.1557312011719,0.8976913094520569,0.2048205882310867,0.1949435919523239,293.329345703125,297.1499938964844,293.1499938964844,0.0051958444528281,-1912.0106201171875,298.091064453125,0.557414174079895,0.050000000745058,0.2285822927951812,291.1744384765625,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3289489746094,291.1744384765625,1.0,0.213885948061943,0.9928341507911682,0.9928341507911682,1.0,1.0,-1.0462568998336792,0.4517319202423095,0.5945250391960144,0.1955816596746444,0.0,0.0,0.3531865775585174,27.725570678710938,25.0,0.4500454068183899,-7962.1962890625,114.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4473876953125,306.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.072265625,18000.0,0.0,0.0,0.1432850211858749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630211114883423,0.2630256712436676,-4.5597525968332775e-06,0.0,0.0001817718875827,0.0,0.0,11.532033920288086,0.0,0.0,0.0,0.3002301156520843,4.0,0.0,1.0
291060,293.1877136230469,297.1499938964844,293.1499938964844,0.0739687234163284,-1806.8509521484373,304.1551513671875,0.7677764892578125,0.1265904456377029,0.1148923709988594,293.2133483886719,297.1499938964844,293.1499938964844,0.1425913423299789,-3203.028564453125,304.158203125,0.9131585955619812,0.2138857990503311,0.2036233097314834,293.1814270019531,297.1499938964844,293.1499938964844,0.1138236001133918,-1974.986328125,304.1552124023437,0.8584088087081909,0.1784639209508896,0.1255828887224197,293.1875,297.1499938964844,293.1499938964844,0.1337178200483322,-3042.828857421875,304.15594482421875,0.8967245817184448,0.2032566517591476,0.1934729218482971,293.33502197265625,297.1499938964844,293.1499938964844,0.005128102377057,-1890.0758056640625,298.0133972167969,0.5584081411361694,0.050000000745058,0.2285505831241607,291.1746826171875,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346252441406,291.1746826171875,1.0,0.2126801759004593,0.9926566481590272,0.9926566481590272,1.0,1.0,-1.0394350290298462,0.4485883116722107,0.5908467173576355,0.1941800564527511,0.0,0.0,0.3498764634132385,27.476787567138672,25.0,0.3564575016498565,-7893.5361328125,112.31487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,306.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.1419452279806137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597453594207763,0.2597499191761017,-4.550407993519912e-06,0.0,0.000180072223884,0.0,0.0,11.350252151489258,0.0,0.0,0.0,0.2994835376739502,4.0,0.0,1.0
291120,293.1877136230469,297.1499938964844,293.1499938964844,0.0739687234163284,-1806.8509521484373,304.1551513671875,0.7677764892578125,0.1265904456377029,0.1148923709988594,293.2133483886719,297.1499938964844,293.1499938964844,0.1425913423299789,-3203.028564453125,304.158203125,0.9131585955619812,0.2138857990503311,0.2036233097314834,293.1814270019531,297.1499938964844,293.1499938964844,0.1138236001133918,-1974.986328125,304.1552124023437,0.8584088087081909,0.1784639209508896,0.1255828887224197,293.1875,297.1499938964844,293.1499938964844,0.1337178200483322,-3042.828857421875,304.15594482421875,0.8967245817184448,0.2032566517591476,0.1934729218482971,293.33502197265625,297.1499938964844,293.1499938964844,0.005128102377057,-1890.0758056640625,298.0133972167969,0.5584081411361694,0.050000000745058,0.2285505831241607,291.1746826171875,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346252441406,291.1746826171875,1.0,0.2126801759004593,0.9926566481590272,0.9926566481590272,1.0,1.0,-1.0394350290298462,0.4485883116722107,0.5908467173576355,0.1941800564527511,0.0,0.0,0.3498764634132385,27.476787567138672,25.0,0.3564575016498565,-7893.5361328125,112.31487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598693847656,306.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.1419452279806137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597453594207763,0.2597499191761017,-4.550407993519912e-06,0.0,0.000180072223884,0.0,0.0,11.350252151489258,0.0,0.0,0.0,0.2994835376739502,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728598982095718,-1786.776611328125,304.1552734375,0.7656087279319763,0.1251668781042099,0.1136170327663421,293.2156982421875,297.1499938964844,293.1499938964844,0.140876367688179,-3172.138671875,304.1583251953125,0.9107738137245178,0.2118029147386551,0.2016617208719253,293.18487548828125,297.1499938964844,293.1499938964844,0.1126583442091941,-1958.6956787109373,304.1554260253906,0.8568394780158997,0.1769713908433914,0.1245475858449935,293.1907653808594,297.1499938964844,293.1499938964844,0.1324132680892944,-3018.984130859375,304.1561279296875,0.8951340317726135,0.2016436457633972,0.1919577568769455,293.3406066894531,297.1499938964844,293.1499938964844,0.0050597852095961,-1867.8070068359373,297.9340209960937,0.5590125918388367,0.050000000745058,0.228531539440155,291.17486572265625,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.17486572265625,1.0,0.2115624696016311,0.992479145526886,0.992479145526886,1.0,1.0,-1.032465934753418,0.4453738331794739,0.5870921015739441,0.1927652359008789,0.0,0.0,0.3465466797351837,27.29461479187012,25.0,0.243273451924324,-7823.86669921875,110.39611053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,306.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.638671875,18000.0,0.0,0.0,0.1405782252550125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564855813980102,0.2564901113510132,-4.541213002084987e-06,0.0,0.0001783380430424,0.0,0.0,11.170750617980955,0.0,0.0,0.0,0.298746794462204,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728598982095718,-1786.776611328125,304.1552734375,0.7656087279319763,0.1251668781042099,0.1136170327663421,293.2156982421875,297.1499938964844,293.1499938964844,0.140876367688179,-3172.138671875,304.1583251953125,0.9107738137245178,0.2118029147386551,0.2016617208719253,293.18487548828125,297.1499938964844,293.1499938964844,0.1126583442091941,-1958.6956787109373,304.1554260253906,0.8568394780158997,0.1769713908433914,0.1245475858449935,293.1907653808594,297.1499938964844,293.1499938964844,0.1324132680892944,-3018.984130859375,304.1561279296875,0.8951340317726135,0.2016436457633972,0.1919577568769455,293.3406066894531,297.1499938964844,293.1499938964844,0.0050597852095961,-1867.8070068359373,297.9340209960937,0.5590125918388367,0.050000000745058,0.228531539440155,291.17486572265625,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402099609375,291.17486572265625,1.0,0.2115624696016311,0.992479145526886,0.992479145526886,1.0,1.0,-1.032465934753418,0.4453738331794739,0.5870921015739441,0.1927652359008789,0.0,0.0,0.3465466797351837,27.29461479187012,25.0,0.243273451924324,-7823.86669921875,110.39611053466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470458984375,306.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.638671875,18000.0,0.0,0.0,0.1405782252550125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564855813980102,0.2564901113510132,-4.541213002084987e-06,0.0,0.0001783380430424,0.0,0.0,11.170750617980955,0.0,0.0,0.0,0.298746794462204,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.0722966119647026,-1776.606689453125,304.15533447265625,0.7643642425537109,0.1244445219635963,0.1129703819751739,293.2168273925781,297.1499938964844,293.1499938964844,0.1400113999843597,-3156.52978515625,304.15838623046875,0.9093893766403198,0.2107488960027694,0.2006695866584777,293.1865234375,297.1499938964844,293.1499938964844,0.1120632961392402,-1950.3642578125,304.155517578125,0.8558750152587891,0.1762069165706634,0.1240175664424896,293.1923217773437,297.1499938964844,293.1499938964844,0.1317488551139831,-3006.822998046875,304.1562194824219,0.8941446542739868,0.2008196711540222,0.1911841332912445,293.3433532714844,297.1499938964844,293.1499938964844,0.0050253588706254,-1856.5311279296875,297.8937072753906,0.5591963529586792,0.050000000745058,0.2285258024930954,291.1749267578125,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.34295654296875,291.1748962402344,1.0,0.2110292315483093,0.9923903942108154,0.9923903942108154,1.0,1.0,-1.028927445411682,0.4437406659126282,0.585186779499054,0.1920530647039413,0.0,0.0,0.3448818027973175,27.223447799682617,25.0,0.1067520752549171,-7788.2919921875,109.4674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750061035156,306.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.482421875,18000.0,0.0,0.0,0.1398870199918747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548665404319763,0.2548711001873016,-4.536680535238702e-06,0.0,0.0001774611737346,0.0,0.0,11.08210277557373,0.0,0.0,0.0,0.2983831167221069,4.0,0.0,1.0
291360,293.1921691894531,297.1499938964844,293.1499938964844,0.0717278718948364,-1766.3582763671875,304.1553955078125,0.7630299925804138,0.1237153857946395,0.1123179867863655,293.2179260253906,297.1499938964844,293.1499938964844,0.1391422748565673,-3140.82666015625,304.158447265625,0.9079046845436096,0.2096867263317108,0.1996701061725616,293.1881103515625,297.1499938964844,293.1499938964844,0.1114607751369476,-1941.9202880859373,304.1556091308594,0.8548091650009155,0.1754306852817535,0.1234795600175857,293.19384765625,297.1499938964844,293.1499938964844,0.1310772597789764,-2994.518798828125,304.15631103515625,0.8930452466011047,0.1999844163656234,0.190400168299675,293.3460693359375,297.1499938964844,293.1499938964844,0.0049908203072845,-1845.185302734375,297.8529052734375,0.5593145489692688,0.050000000745058,0.2285221517086029,291.17486572265625,291.1499938964844,270.9127502441406,270.3692932128906,283.6838684082031,293.3456726074219,291.1748352050781,1.0,0.2105095535516739,0.9923205375671388,0.9923205375671388,1.0,1.0,-1.0253537893295288,0.4420909881591797,0.5832628011703491,0.1913381814956665,0.0,0.0,0.3432294428348541,27.16319465637207,25.0,-0.0162530448287725,-7753.00390625,108.55506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790954589844,306.1642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.255859375,18000.0,0.0,0.0,0.1391917914152145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532637119293213,0.2532682418823242,-4.532205366558628e-06,0.0,0.0001765792112564,0.0,0.0,10.994641304016112,0.0,0.0,0.0,0.2980243861675262,4.0,0.0,1.0
291420,293.1941833496094,297.1499938964844,293.1499938964844,0.0705684572458267,-1745.5179443359375,304.1555480957031,0.7601352334022522,0.1222378686070442,0.1109964996576309,293.22003173828125,297.1499938964844,293.1499938964844,0.1373816728591919,-3108.9384765625,304.1585693359375,0.9047098755836488,0.2075389623641967,0.1976496279239654,293.191162109375,297.1499938964844,293.1499938964844,0.110225923359394,-1924.57666015625,304.1557922363281,0.8524196147918701,0.1738443672657013,0.1223802790045738,293.1967468261719,297.1499938964844,293.1499938964844,0.1297035664319992,-2969.298095703125,304.156494140625,0.8905647397041321,0.1982814222574234,0.1888020634651184,293.3514404296875,297.1499938964844,293.1499938964844,0.0049210935831069,-1822.1190185546875,297.7703552246094,0.5593874454498291,0.050000000745058,0.2285200357437133,291.17529296875,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.3510437011719,291.1753845214844,1.0,0.2095024287700653,0.9921807646751404,0.9921807646751404,1.0,1.0,-1.0181026458740234,0.4387419819831848,0.5793606638908386,0.1898993998765945,0.0,0.0,0.3398407697677612,27.06970977783203,25.0,0.8643969893455505,-7684.298828125,106.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,306.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.158203125,18000.0,0.0,0.0,0.1377981305122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500586807727813,0.2500632107257843,-4.5234187382448e-06,0.0,0.0001748112117638,0.0,0.0,10.82093620300293,0.0,0.0,0.0,0.2973120808601379,4.0,0.0,1.0
291480,293.1941833496094,297.1499938964844,293.1499938964844,0.0705684572458267,-1745.5179443359375,304.1555480957031,0.7601352334022522,0.1222378686070442,0.1109964996576309,293.22003173828125,297.1499938964844,293.1499938964844,0.1373816728591919,-3108.9384765625,304.1585693359375,0.9047098755836488,0.2075389623641967,0.1976496279239654,293.191162109375,297.1499938964844,293.1499938964844,0.110225923359394,-1924.57666015625,304.1557922363281,0.8524196147918701,0.1738443672657013,0.1223802790045738,293.1967468261719,297.1499938964844,293.1499938964844,0.1297035664319992,-2969.298095703125,304.156494140625,0.8905647397041321,0.1982814222574234,0.1888020634651184,293.3514404296875,297.1499938964844,293.1499938964844,0.0049210935831069,-1822.1190185546875,297.7703552246094,0.5593874454498291,0.050000000745058,0.2285200357437133,291.17529296875,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.3510437011719,291.1753845214844,1.0,0.2095024287700653,0.9921807646751404,0.9921807646751404,1.0,1.0,-1.0181026458740234,0.4387419819831848,0.5793606638908386,0.1898993998765945,0.0,0.0,0.3398407697677612,27.06970977783203,25.0,0.8643969893455505,-7684.298828125,106.76966094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48541259765625,306.1427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.158203125,18000.0,0.0,0.0,0.1377981305122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500586807727813,0.2500632107257843,-4.5234187382448e-06,0.0,0.0001748112117638,0.0,0.0,10.82093620300293,0.0,0.0,0.0,0.2973120808601379,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693788975477218,-1724.205810546875,304.1556701660156,0.7570099234580994,0.1207382082939148,0.1096551343798637,293.2220153808594,297.1499938964844,293.1499938964844,0.1355891078710556,-3076.357666015625,304.15869140625,0.9013291001319884,0.2053636163473129,0.19560307264328,293.19403076171875,297.1499938964844,293.1499938964844,0.108951099216938,-1906.6138916015625,304.1559753417969,0.8497629165649414,0.1722179651260376,0.1212528720498085,293.1994934082031,297.1499938964844,293.1499938964844,0.1282881945371627,-2943.231689453125,304.1566772460937,0.8877891898155212,0.1965400129556656,0.1871674656867981,293.3567199707031,297.1499938964844,293.1499938964844,0.0048503903672099,-1798.4874267578125,297.6868896484375,0.5592953562736511,0.050000000745058,0.2285231202840805,291.17694091796875,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.1771545410156,1.0,0.2085261046886444,0.9920410513877868,0.9920410513877868,1.0,1.0,-1.010725021362305,0.4353325664997101,0.575392484664917,0.1884506046772003,0.0,0.0,0.3361480832099914,27.00341987609864,25.0,2.218046426773072,-7615.75634765625,105.02375793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889221191406,306.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.080078125,18000.0,0.0,0.0,0.1364132314920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466604709625244,0.2466649860143661,-4.514453394222073e-06,0.0,0.0001730543153826,0.0,0.0,10.638714790344238,0.0,0.0,0.0,0.2965674102306366,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693788975477218,-1724.205810546875,304.1556701660156,0.7570099234580994,0.1207382082939148,0.1096551343798637,293.2220153808594,297.1499938964844,293.1499938964844,0.1355891078710556,-3076.357666015625,304.15869140625,0.9013291001319884,0.2053636163473129,0.19560307264328,293.19403076171875,297.1499938964844,293.1499938964844,0.108951099216938,-1906.6138916015625,304.1559753417969,0.8497629165649414,0.1722179651260376,0.1212528720498085,293.1994934082031,297.1499938964844,293.1499938964844,0.1282881945371627,-2943.231689453125,304.1566772460937,0.8877891898155212,0.1965400129556656,0.1871674656867981,293.3567199707031,297.1499938964844,293.1499938964844,0.0048503903672099,-1798.4874267578125,297.6868896484375,0.5592953562736511,0.050000000745058,0.2285231202840805,291.17694091796875,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.1771545410156,1.0,0.2085261046886444,0.9920410513877868,0.9920410513877868,1.0,1.0,-1.010725021362305,0.4353325664997101,0.575392484664917,0.1884506046772003,0.0,0.0,0.3361480832099914,27.00341987609864,25.0,2.218046426773072,-7615.75634765625,105.02375793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4889221191406,306.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.080078125,18000.0,0.0,0.0,0.1364132314920425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466604709625244,0.2466649860143661,-4.514453394222073e-06,0.0,0.0001730543153826,0.0,0.0,10.638714790344238,0.0,0.0,0.0,0.2965674102306366,4.0,0.0,1.0
