time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682460814714431,-1704.014892578125,304.1556701660156,0.7540884613990784,0.1193777620792388,0.1083830147981643,293.2230529785156,297.1499938964844,293.1499938964844,0.1338623017072677,-3044.9208984375,304.1586608886719,0.8981192708015442,0.2033259570598602,0.193625807762146,293.1959228515625,297.1499938964844,293.1499938964844,0.1077271550893783,-1889.348388671875,304.1560363769531,0.8472540378570557,0.1707158386707306,0.1201676577329635,293.2012634277344,297.1499938964844,293.1499938964844,0.1269275993108749,-2918.1513671875,304.1567077636719,0.8851584792137146,0.1949262768030166,0.1855923682451248,293.3609619140625,297.1499938964844,293.1499938964844,0.0047816224396228,-1775.37060546875,297.6042785644531,0.5592459440231323,0.050000000745058,0.2285248637199401,291.1783752441406,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3607177734375,291.1783752441406,1.0,0.2075812816619873,0.9919221997261048,0.9919221997261048,1.0,1.0,-1.0036338567733765,0.4320453107357025,0.5715885758399963,0.187094584107399,0.0,0.0,0.3322479724884033,26.93428611755371,25.0,1.3126555681228638,-7544.833984375,103.35562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,306.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1350412964820861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430467009544372,0.243051216006279,-4.504992830334231e-06,0.0,0.0001713138772174,0.0,0.0,10.44638442993164,0.0,0.0,0.0,0.2957836091518402,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682460814714431,-1704.014892578125,304.1556701660156,0.7540884613990784,0.1193777620792388,0.1083830147981643,293.2230529785156,297.1499938964844,293.1499938964844,0.1338623017072677,-3044.9208984375,304.1586608886719,0.8981192708015442,0.2033259570598602,0.193625807762146,293.1959228515625,297.1499938964844,293.1499938964844,0.1077271550893783,-1889.348388671875,304.1560363769531,0.8472540378570557,0.1707158386707306,0.1201676577329635,293.2012634277344,297.1499938964844,293.1499938964844,0.1269275993108749,-2918.1513671875,304.1567077636719,0.8851584792137146,0.1949262768030166,0.1855923682451248,293.3609619140625,297.1499938964844,293.1499938964844,0.0047816224396228,-1775.37060546875,297.6042785644531,0.5592459440231323,0.050000000745058,0.2285248637199401,291.1783752441406,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3607177734375,291.1783752441406,1.0,0.2075812816619873,0.9919221997261048,0.9919221997261048,1.0,1.0,-1.0036338567733765,0.4320453107357025,0.5715885758399963,0.187094584107399,0.0,0.0,0.3322479724884033,26.93428611755371,25.0,1.3126555681228638,-7544.833984375,103.35562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490234375,306.0736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1350412964820861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430467009544372,0.243051216006279,-4.504992830334231e-06,0.0,0.0001713138772174,0.0,0.0,10.44638442993164,0.0,0.0,0.0,0.2957836091518402,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0672856122255325,-1687.026123046875,304.1553649902344,0.7518367171287537,0.1181989461183548,0.1072907149791717,293.2229919433594,297.1499938964844,293.1499938964844,0.1323416978120803,-3017.274658203125,304.1582946777344,0.8955439925193787,0.2014844715595245,0.1918477714061737,293.1966857910156,297.1499938964844,293.1499938964844,0.1066823974251747,-1874.6448974609373,304.15576171875,0.8453472852706909,0.1693949401378631,0.1192192435264587,293.2018737792969,297.1499938964844,293.1499938964844,0.1257613450288772,-2896.7119140625,304.1564025878906,0.8831608295440674,0.1935010701417923,0.1842088252305984,293.3636474609375,297.1499938964844,293.1499938964844,0.0047157811932265,-1753.2950439453125,297.5230407714844,0.5594410300254822,0.050000000745058,0.228518858551979,291.1768493652344,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.3634948730469,291.1762390136719,1.0,0.206686183810234,0.9918033480644226,0.9918033480644226,1.0,1.0,-0.9973825216293336,0.4291240572929382,0.5682584643363953,0.1859660744667053,0.0,0.0,0.3287217617034912,26.83479118347168,25.0,-3.3189308643341064,-7471.40478515625,101.83527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,306.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.220703125,18000.0,0.0,0.0,0.1336838901042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23964923620224,0.2396537363529205,-4.495711436902639e-06,0.0,0.0001695918763289,0.0,0.0,10.265920639038086,0.0,0.0,0.0,0.2950461208820343,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0672856122255325,-1687.026123046875,304.1553649902344,0.7518367171287537,0.1181989461183548,0.1072907149791717,293.2229919433594,297.1499938964844,293.1499938964844,0.1323416978120803,-3017.274658203125,304.1582946777344,0.8955439925193787,0.2014844715595245,0.1918477714061737,293.1966857910156,297.1499938964844,293.1499938964844,0.1066823974251747,-1874.6448974609373,304.15576171875,0.8453472852706909,0.1693949401378631,0.1192192435264587,293.2018737792969,297.1499938964844,293.1499938964844,0.1257613450288772,-2896.7119140625,304.1564025878906,0.8831608295440674,0.1935010701417923,0.1842088252305984,293.3636474609375,297.1499938964844,293.1499938964844,0.0047157811932265,-1753.2950439453125,297.5230407714844,0.5594410300254822,0.050000000745058,0.228518858551979,291.1768493652344,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.3634948730469,291.1762390136719,1.0,0.206686183810234,0.9918033480644226,0.9918033480644226,1.0,1.0,-0.9973825216293336,0.4291240572929382,0.5682584643363953,0.1859660744667053,0.0,0.0,0.3287217617034912,26.83479118347168,25.0,-3.3189308643341064,-7471.40478515625,101.83527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48992919921875,306.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.220703125,18000.0,0.0,0.0,0.1336838901042938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23964923620224,0.2396537363529205,-4.495711436902639e-06,0.0,0.0001695918763289,0.0,0.0,10.265920639038086,0.0,0.0,0.0,0.2950461208820343,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668535530567169,-1679.4398193359375,304.1551818847656,0.7508293986320496,0.1176470816135406,0.1067841127514839,293.2227478027344,297.1499938964844,293.1499938964844,0.1316482573747635,-3004.697509765625,304.1580505371094,0.8943646550178528,0.2006063312292099,0.1910057961940765,293.19683837890625,297.1499938964844,293.1499938964844,0.1062160283327102,-1868.10693359375,304.1555480957031,0.8444981575012207,0.168773353099823,0.1187766790390014,293.20196533203125,297.1499938964844,293.1499938964844,0.1252408474683761,-2887.1826171875,304.1561889648437,0.8822704553604126,0.192828744649887,0.1835617572069168,293.36456298828125,297.1499938964844,293.1499938964844,0.0046842922456562,-1742.836181640625,297.4820861816406,0.5595672726631165,0.050000000745058,0.228514939546585,291.173828125,291.1499938964844,270.99530029296875,270.4235534667969,283.7527770996094,293.36444091796875,291.1729736328125,1.0,0.20625801384449,0.9917439222335817,0.9917439222335817,1.0,1.0,-0.994451344013214,0.4277454316616058,0.5667059421539307,0.1854620426893234,0.0,0.0,0.3274386525154114,26.78292465209961,25.0,-6.043374061584473,-7437.9970703125,101.11888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48956298828125,306.0302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.767578125,18000.0,0.0,0.0,0.1330077648162841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382895499467849,0.2382940500974655,-4.491617801249959e-06,0.0,0.0001687341427896,0.0,0.0,10.193209648132324,0.0,0.0,0.0,0.2947467565536499,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664340257644653,-1672.0794677734375,304.1549987792969,0.7498639225959778,0.1171135157346725,0.1062957569956779,293.2224426269531,297.1499938964844,293.1499938964844,0.1309688240289688,-2992.349853515625,304.1578369140625,0.8932181000709534,0.1997482180595398,0.1901851594448089,293.1968994140625,297.1499938964844,293.1499938964844,0.1057621091604232,-1861.7315673828125,304.1553649902344,0.8436830043792725,0.1681704223155975,0.1183487027883529,293.2019348144531,297.1499938964844,293.1499938964844,0.124732919037342,-2877.865478515625,304.156005859375,0.8814132809638977,0.1921750158071518,0.1829346716403961,293.365234375,297.1499938964844,293.1499938964844,0.0046531348489224,-1732.4271240234375,297.441650390625,0.5596953630447388,0.050000000745058,0.2285109758377075,291.1710205078125,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651428222656,291.1704406738281,1.0,0.2058420479297638,0.9916916489601136,0.9916916489601136,1.0,1.0,-0.9916091561317444,0.4264029860496521,0.5652061700820923,0.1849896758794784,0.0,0.0,0.3263290226459503,26.73210525512696,25.0,-6.0786213874816895,-7409.623046875,100.4266128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,306.0229797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.267578125,18000.0,0.0,0.0,0.1323416233062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371986806392669,0.2372031658887863,-4.4882276597491e-06,0.0,0.0001678890694165,0.0,0.0,10.13478660583496,0.0,0.0,0.0,0.2945025265216827,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656139850616455,-1657.6876220703125,304.1546936035156,0.7480108737945557,0.1160909608006477,0.1053624600172042,293.2216186523437,297.1499938964844,293.1499938964844,0.1296234428882599,-2967.7958984375,304.157470703125,0.890971302986145,0.1980789303779602,0.1885926425457,293.19677734375,297.1499938964844,293.1499938964844,0.1048682108521461,-1849.1204833984373,304.1550598144531,0.8421067595481873,0.1670086681842804,0.1175265237689018,293.2016906738281,297.1499938964844,293.1499938964844,0.1237272694706916,-2859.3349609375,304.1556701660156,0.8797457814216614,0.1909103095531463,0.1817253530025482,293.3660888671875,297.1499938964844,293.1499938964844,0.0045910784974694,-1711.4259033203125,297.3633117675781,0.5599358677864075,0.050000000745058,0.2285035252571106,291.1682434082031,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1679992675781,1.0,0.2050442546606063,0.9915870428085328,0.9915870428085328,1.0,1.0,-0.98613041639328,0.4237981736660003,0.5623322129249573,0.1841264218091964,0.0,0.0,0.3241038620471954,26.63643455505371,25.0,-3.9609389305114746,-7355.2021484375,99.10506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,306.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46484375,18000.0,0.0,0.0,0.1310652494430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351801395416259,0.2351846247911453,-4.482624262891477e-06,0.0,0.0001662698487052,0.0,0.0,10.028450012207031,0.0,0.0,0.0,0.2940628230571747,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656139850616455,-1657.6876220703125,304.1546936035156,0.7480108737945557,0.1160909608006477,0.1053624600172042,293.2216186523437,297.1499938964844,293.1499938964844,0.1296234428882599,-2967.7958984375,304.157470703125,0.890971302986145,0.1980789303779602,0.1885926425457,293.19677734375,297.1499938964844,293.1499938964844,0.1048682108521461,-1849.1204833984373,304.1550598144531,0.8421067595481873,0.1670086681842804,0.1175265237689018,293.2016906738281,297.1499938964844,293.1499938964844,0.1237272694706916,-2859.3349609375,304.1556701660156,0.8797457814216614,0.1909103095531463,0.1817253530025482,293.3660888671875,297.1499938964844,293.1499938964844,0.0045910784974694,-1711.4259033203125,297.3633117675781,0.5599358677864075,0.050000000745058,0.2285035252571106,291.1682434082031,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1679992675781,1.0,0.2050442546606063,0.9915870428085328,0.9915870428085328,1.0,1.0,-0.98613041639328,0.4237981736660003,0.5623322129249573,0.1841264218091964,0.0,0.0,0.3241038620471954,26.63643455505371,25.0,-3.9609389305114746,-7355.2021484375,99.10506439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,306.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46484375,18000.0,0.0,0.0,0.1310652494430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2351801395416259,0.2351846247911453,-4.482624262891477e-06,0.0,0.0001662698487052,0.0,0.0,10.028450012207031,0.0,0.0,0.0,0.2940628230571747,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648289695382118,-1643.942626953125,304.1544494628906,0.746222734451294,0.1151175945997238,0.1044764295220375,293.2206420898437,297.1499938964844,293.1499938964844,0.1283172369003296,-2943.88330078125,304.1571655273437,0.8887460827827454,0.1964603811502456,0.1870516389608383,293.1964111328125,297.1499938964844,293.1499938964844,0.1040088534355163,-1836.963623046875,304.1548156738281,0.8405646085739136,0.1658942252397537,0.1167399957776069,293.20123291015625,297.1499938964844,293.1499938964844,0.1227549389004707,-2841.36865234375,304.1553955078125,0.8781002163887024,0.1896907240152359,0.1805622428655624,293.366455078125,297.1499938964844,293.1499938964844,0.0045305835083127,-1690.79296875,297.2864990234375,0.5601407885551453,0.050000000745058,0.2284972071647644,291.1663818359375,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1661682128906,1.0,0.204288437962532,0.991482436656952,0.991482436656952,1.0,1.0,-0.9808698296546936,0.4212747514247894,0.5595950484275818,0.1833590865135193,0.0,0.0,0.3220477700233459,26.55048370361328,25.0,-2.8142964839935303,-7302.021484375,97.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,305.9896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.53515625,18000.0,0.0,0.0,0.129874125123024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332853376865387,0.2332898080348968,-4.477574293559883e-06,0.0,0.0001647587778279,0.0,0.0,9.929451942443848,0.0,0.0,0.0,0.2936579883098602,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648289695382118,-1643.942626953125,304.1544494628906,0.746222734451294,0.1151175945997238,0.1044764295220375,293.2206420898437,297.1499938964844,293.1499938964844,0.1283172369003296,-2943.88330078125,304.1571655273437,0.8887460827827454,0.1964603811502456,0.1870516389608383,293.1964111328125,297.1499938964844,293.1499938964844,0.1040088534355163,-1836.963623046875,304.1548156738281,0.8405646085739136,0.1658942252397537,0.1167399957776069,293.20123291015625,297.1499938964844,293.1499938964844,0.1227549389004707,-2841.36865234375,304.1553955078125,0.8781002163887024,0.1896907240152359,0.1805622428655624,293.366455078125,297.1499938964844,293.1499938964844,0.0045305835083127,-1690.79296875,297.2864990234375,0.5601407885551453,0.050000000745058,0.2284972071647644,291.1663818359375,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1661682128906,1.0,0.204288437962532,0.991482436656952,0.991482436656952,1.0,1.0,-0.9808698296546936,0.4212747514247894,0.5595950484275818,0.1833590865135193,0.0,0.0,0.3220477700233459,26.55048370361328,25.0,-2.8142964839935303,-7302.021484375,97.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,305.9896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.53515625,18000.0,0.0,0.0,0.129874125123024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332853376865387,0.2332898080348968,-4.477574293559883e-06,0.0,0.0001647587778279,0.0,0.0,9.929451942443848,0.0,0.0,0.0,0.2936579883098602,4.0,0.0,1.0
292260,293.1937561035156,297.1499938964844,293.1499938964844,0.0640707463026046,-1630.6939697265625,304.1542358398437,0.7444748878479004,0.1141843423247337,0.1036284863948822,293.2196044921875,297.1499938964844,293.1499938964844,0.1270405948162078,-2920.437744140625,304.1568908691406,0.8865216970443726,0.1948832720518112,0.1855518221855163,293.1959228515625,297.1499938964844,293.1499938964844,0.1031748205423355,-1825.130615234375,304.15460205078125,0.8390341401100159,0.1648172587156295,0.1159813106060028,293.20068359375,297.1499938964844,293.1499938964844,0.1218064501881599,-2823.79150390625,304.1551818847656,0.8764547109603882,0.1885068416595459,0.179434984922409,293.3664855957031,297.1499938964844,293.1499938964844,0.0044704019092023,-1670.1046142578125,297.2109069824219,0.5603054761886597,0.050000000745058,0.2284921556711197,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.16522216796875,1.0,0.2035697102546692,0.9913821816444396,0.9913821816444396,1.0,1.0,-0.9757823944091796,0.41881263256073,0.5569697618484497,0.1826767772436142,0.0,0.0,0.3200900852680206,26.47441291809082,25.0,-1.479980230331421,-7251.2939453125,96.67228698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,305.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1287765651941299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315365821123123,0.2315410673618316,-4.472989985515596e-06,0.0,0.000163366421475,0.0,0.0,9.83856201171875,0.0,0.0,0.0,0.2932860255241394,4.0,0.0,1.0
292320,293.1937561035156,297.1499938964844,293.1499938964844,0.0640707463026046,-1630.6939697265625,304.1542358398437,0.7444748878479004,0.1141843423247337,0.1036284863948822,293.2196044921875,297.1499938964844,293.1499938964844,0.1270405948162078,-2920.437744140625,304.1568908691406,0.8865216970443726,0.1948832720518112,0.1855518221855163,293.1959228515625,297.1499938964844,293.1499938964844,0.1031748205423355,-1825.130615234375,304.15460205078125,0.8390341401100159,0.1648172587156295,0.1159813106060028,293.20068359375,297.1499938964844,293.1499938964844,0.1218064501881599,-2823.79150390625,304.1551818847656,0.8764547109603882,0.1885068416595459,0.179434984922409,293.3664855957031,297.1499938964844,293.1499938964844,0.0044704019092023,-1670.1046142578125,297.2109069824219,0.5603054761886597,0.050000000745058,0.2284921556711197,291.1653137207031,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.3664855957031,291.16522216796875,1.0,0.2035697102546692,0.9913821816444396,0.9913821816444396,1.0,1.0,-0.9757823944091796,0.41881263256073,0.5569697618484497,0.1826767772436142,0.0,0.0,0.3200900852680206,26.47441291809082,25.0,-1.479980230331421,-7251.2939453125,96.67228698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,305.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.875,18000.0,0.0,0.0,0.1287765651941299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315365821123123,0.2315410673618316,-4.472989985515596e-06,0.0,0.000163366421475,0.0,0.0,9.83856201171875,0.0,0.0,0.0,0.2932860255241394,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.063336469233036,-1617.891845703125,304.154052734375,0.7427574396133423,0.1132863014936447,0.1028136983513832,293.218505859375,297.1499938964844,293.1499938964844,0.1257915496826172,-2897.43212890625,304.1566772460937,0.884292721748352,0.1933431327342987,0.1840883940458297,293.1953430175781,297.1499938964844,293.1499938964844,0.1023632958531379,-1813.5867919921875,304.1544189453125,0.8375071883201599,0.1637725234031677,0.115246333181858,293.2000427246094,297.1499938964844,293.1499938964844,0.1208796203136444,-2806.571044921875,304.1549987792969,0.874802827835083,0.1873540878295898,0.1783385872840881,293.36627197265625,297.1499938964844,293.1499938964844,0.0044111027382314,-1649.5772705078125,297.1363220214844,0.5604304671287537,0.050000000745058,0.2284883558750152,291.1648864746094,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1648254394531,1.0,0.2028848081827163,0.9912819862365724,0.9912819862365724,1.0,1.0,-0.9708454608917236,0.4164020121097564,0.5544434189796448,0.1820723861455917,0.0,0.0,0.31813645362854,26.407791137695312,25.0,-0.6894580125808716,-7201.205078125,95.54381561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,305.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.127778023481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298125326633453,0.2298170030117035,-4.468604856810998e-06,0.0,0.0001620996627025,0.0,0.0,9.749529838562012,0.0,0.0,0.0,0.2929233014583587,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.063336469233036,-1617.891845703125,304.154052734375,0.7427574396133423,0.1132863014936447,0.1028136983513832,293.218505859375,297.1499938964844,293.1499938964844,0.1257915496826172,-2897.43212890625,304.1566772460937,0.884292721748352,0.1933431327342987,0.1840883940458297,293.1953430175781,297.1499938964844,293.1499938964844,0.1023632958531379,-1813.5867919921875,304.1544189453125,0.8375071883201599,0.1637725234031677,0.115246333181858,293.2000427246094,297.1499938964844,293.1499938964844,0.1208796203136444,-2806.571044921875,304.1549987792969,0.874802827835083,0.1873540878295898,0.1783385872840881,293.36627197265625,297.1499938964844,293.1499938964844,0.0044111027382314,-1649.5772705078125,297.1363220214844,0.5604304671287537,0.050000000745058,0.2284883558750152,291.1648864746094,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1648254394531,1.0,0.2028848081827163,0.9912819862365724,0.9912819862365724,1.0,1.0,-0.9708454608917236,0.4164020121097564,0.5544434189796448,0.1820723861455917,0.0,0.0,0.31813645362854,26.407791137695312,25.0,-0.6894580125808716,-7201.205078125,95.54381561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,305.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.127778023481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298125326633453,0.2298170030117035,-4.468604856810998e-06,0.0,0.0001620996627025,0.0,0.0,9.749529838562012,0.0,0.0,0.0,0.2929233014583587,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629770755767822,-1611.6378173828125,304.1539611816406,0.7419079542160034,0.1128480583429336,0.1024163588881492,293.21795654296875,297.1499938964844,293.1499938964844,0.1251767128705978,-2886.086181640625,304.1565856933594,0.8831769824028015,0.192584604024887,0.183367908000946,293.1950378417969,297.1499938964844,293.1499938964844,0.1019651442766189,-1807.9140625,304.15435791015625,0.836744487285614,0.1632599383592605,0.1148859336972236,293.1996765136719,297.1499938964844,293.1499938964844,0.120423823595047,-2798.088623046875,304.1549377441406,0.8739749789237976,0.1867872774600982,0.1777997314929962,293.3661193847656,297.1499938964844,293.1499938964844,0.0043816827237606,-1639.3494873046875,297.0992431640625,0.5604809522628784,0.050000000745058,0.2284868210554123,291.164794921875,291.1499938964844,271.0847473144531,270.4755859375,283.8226318359375,293.3661193847656,291.1647644042969,1.0,0.2025527656078338,0.9912318587303162,0.9912318587303162,1.0,1.0,-0.9684227108955384,0.415211409330368,0.5532113313674927,0.1817963868379593,0.0,0.0,0.317161500453949,26.377391815185547,25.0,-0.4024092853069305,-7176.541015625,94.9971694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.611328125,18000.0,0.0,0.0,0.1273108422756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289579957723617,0.2289624512195587,-4.466446625883691e-06,0.0,0.0001615069922991,0.0,0.0,9.705535888671877,0.0,0.0,0.0,0.2927442193031311,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626227334141731,-1605.47900390625,304.1539001464844,0.7410648465156555,0.112416997551918,0.1020257323980331,293.2173767089844,297.1499938964844,293.1499938964844,0.1245681196451187,-2874.8408203125,304.156494140625,0.8820611834526062,0.1918338239192962,0.1826550066471099,293.1947021484375,297.1499938964844,293.1499938964844,0.1015718206763267,-1802.3038330078125,304.1542663574219,0.8359825015068054,0.1627538055181503,0.1145302578806877,293.1993408203125,297.1499938964844,293.1499938964844,0.1199728623032569,-2789.687255859375,304.15484619140625,0.8731464147567749,0.1862268447875976,0.1772671788930893,293.36590576171875,297.1499938964844,293.1499938964844,0.0043524075299501,-1629.142333984375,297.0623779296875,0.5605235695838928,0.050000000745058,0.2284855395555496,291.1647644042969,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.3659362792969,291.1647644042969,1.0,0.2022276222705841,0.991190791130066,0.991190791130066,1.0,1.0,-0.9660306572914124,0.4140310287475586,0.5519996285438538,0.181537464261055,0.0,0.0,0.3161784708499908,26.348886489868164,25.0,-0.1423590928316116,-7152.109375,94.46207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173583984375,305.9237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.1268653124570846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228103294968605,0.228107750415802,-4.464304765861016e-06,0.0,0.0001609417959116,0.0,0.0,9.661640167236328,0.0,0.0,0.0,0.2925656139850616,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.061927530914545,-1593.418212890625,304.1537475585937,0.7393965125083923,0.1115740314126014,0.1012622267007827,293.2162780761719,297.1499938964844,293.1499938964844,0.1233682930469513,-2852.630126953125,304.1563415527344,0.8798308372497559,0.1903532594442367,0.1812494993209839,293.19403076171875,297.1499938964844,293.1499938964844,0.1007983088493347,-1791.253173828125,304.1541442871094,0.8344612717628479,0.1617587804794311,0.1138313040137291,293.1986083984375,297.1499938964844,293.1499938964844,0.1190843060612678,-2773.107421875,304.1547241210937,0.871488630771637,0.1851231753826141,0.1762187331914901,293.36541748046875,297.1499938964844,293.1499938964844,0.004294263664633,-1608.7864990234375,296.989013671875,0.5605891346931458,0.050000000745058,0.2284835875034332,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.365478515625,291.1649780273437,1.0,0.2015954554080963,0.9911086559295654,0.9911086559295654,1.0,1.0,-0.9613277912139891,0.4116962850093841,0.5496315360069275,0.1810662895441055,0.0,0.0,0.3141747713088989,26.2967586517334,25.0,0.2657458186149597,-7103.810546875,93.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978881835937,305.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.1260303854942321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226375326514244,0.226379781961441,-4.4600242290471215e-06,0.0,0.0001598826056579,0.0,0.0,9.573208808898926,0.0,0.0,0.0,0.292206346988678,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.061927530914545,-1593.418212890625,304.1537475585937,0.7393965125083923,0.1115740314126014,0.1012622267007827,293.2162780761719,297.1499938964844,293.1499938964844,0.1233682930469513,-2852.630126953125,304.1563415527344,0.8798308372497559,0.1903532594442367,0.1812494993209839,293.19403076171875,297.1499938964844,293.1499938964844,0.1007983088493347,-1791.253173828125,304.1541442871094,0.8344612717628479,0.1617587804794311,0.1138313040137291,293.1986083984375,297.1499938964844,293.1499938964844,0.1190843060612678,-2773.107421875,304.1547241210937,0.871488630771637,0.1851231753826141,0.1762187331914901,293.36541748046875,297.1499938964844,293.1499938964844,0.004294263664633,-1608.7864990234375,296.989013671875,0.5605891346931458,0.050000000745058,0.2284835875034332,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.365478515625,291.1649780273437,1.0,0.2015954554080963,0.9911086559295654,0.9911086559295654,1.0,1.0,-0.9613277912139891,0.4116962850093841,0.5496315360069275,0.1810662895441055,0.0,0.0,0.3141747713088989,26.2967586517334,25.0,0.2657458186149597,-7103.810546875,93.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978881835937,305.8982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.638671875,18000.0,0.0,0.0,0.1260303854942321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226375326514244,0.226379781961441,-4.4600242290471215e-06,0.0,0.0001598826056579,0.0,0.0,9.573208808898926,0.0,0.0,0.0,0.292206346988678,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612499713897705,-1581.6929931640625,304.15362548828125,0.7377527952194214,0.1107555255293846,0.1005213186144828,293.21514892578125,297.1499938964844,293.1499938964844,0.1221915408968925,-2830.794921875,304.1561889648437,0.8776061534881592,0.1888996958732605,0.1798700988292694,293.1933288574219,297.1499938964844,293.1499938964844,0.1000421047210693,-1780.4285888671875,304.1540222167969,0.8329456448554993,0.1607857644557953,0.1131481602787971,293.1978759765625,297.1499938964844,293.1499938964844,0.1182136163115501,-2756.829345703125,304.15460205078125,0.8698334693908691,0.1840416193008422,0.1751917004585266,293.3648681640625,297.1499938964844,293.1499938964844,0.004236698616296,-1588.531494140625,296.91619873046875,0.560631513595581,0.050000000745058,0.2284823507070541,291.1653137207031,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.1653747558594,1.0,0.2009858638048172,0.9910265803337096,0.9910265803337096,1.0,1.0,-0.956728994846344,0.4093954265117645,0.5473335981369019,0.1806528717279434,0.0,0.0,0.3121078610420227,26.2504825592041,25.0,0.5225188136100769,-7056.14306640625,92.42159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,305.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.1252613961696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246091961860656,0.2246136516332626,-4.455699581740191e-06,0.0,0.0001589070598129,0.0,0.0,9.4832181930542,0.0,0.0,0.0,0.2918412387371063,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612499713897705,-1581.6929931640625,304.15362548828125,0.7377527952194214,0.1107555255293846,0.1005213186144828,293.21514892578125,297.1499938964844,293.1499938964844,0.1221915408968925,-2830.794921875,304.1561889648437,0.8776061534881592,0.1888996958732605,0.1798700988292694,293.1933288574219,297.1499938964844,293.1499938964844,0.1000421047210693,-1780.4285888671875,304.1540222167969,0.8329456448554993,0.1607857644557953,0.1131481602787971,293.1978759765625,297.1499938964844,293.1499938964844,0.1182136163115501,-2756.829345703125,304.15460205078125,0.8698334693908691,0.1840416193008422,0.1751917004585266,293.3648681640625,297.1499938964844,293.1499938964844,0.004236698616296,-1588.531494140625,296.91619873046875,0.560631513595581,0.050000000745058,0.2284823507070541,291.1653137207031,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.1653747558594,1.0,0.2009858638048172,0.9910265803337096,0.9910265803337096,1.0,1.0,-0.956728994846344,0.4093954265117645,0.5473335981369019,0.1806528717279434,0.0,0.0,0.3121078610420227,26.2504825592041,25.0,0.5225188136100769,-7056.14306640625,92.42159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,305.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.1252613961696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246091961860656,0.2246136516332626,-4.455699581740191e-06,0.0,0.0001589070598129,0.0,0.0,9.4832181930542,0.0,0.0,0.0,0.2918412387371063,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605894364416599,-1570.29296875,304.1535339355469,0.7361335754394531,0.1099594458937645,0.0998010486364364,293.2140808105469,297.1499938964844,293.1499938964844,0.1210377737879753,-2809.33984375,304.1560363769531,0.8753907680511475,0.1874711513519287,0.1785148233175277,293.1925964355469,297.1499938964844,293.1499938964844,0.099303051829338,-1769.83154296875,304.1539001464844,0.8314374685287476,0.1598329693078994,0.1124794706702232,293.1971435546875,297.1499938964844,293.1499938964844,0.1173609942197799,-2740.8623046875,304.15447998046875,0.8681846261024475,0.1829805374145507,0.1741844415664672,293.3642272949219,297.1499938964844,293.1499938964844,0.0041796606965363,-1568.373779296875,296.84375,0.5606551766395569,0.050000000745058,0.2284817099571228,291.16571044921875,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642883300781,291.1657409667969,1.0,0.2003962993621826,0.9909535050392152,0.9909535050392152,1.0,1.0,-0.9522256851196288,0.4071265161037445,0.5450991988182068,0.1802906543016433,0.0,0.0,0.3099837303161621,26.20911407470703,25.0,0.5210293531417847,-7008.6015625,91.4551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,305.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.1245423853397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228037565946579,0.2228082120418548,-4.45130763182533e-06,0.0,0.0001579949166625,0.0,0.0,9.391584396362305,0.0,0.0,0.0,0.2914698719978332,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605894364416599,-1570.29296875,304.1535339355469,0.7361335754394531,0.1099594458937645,0.0998010486364364,293.2140808105469,297.1499938964844,293.1499938964844,0.1210377737879753,-2809.33984375,304.1560363769531,0.8753907680511475,0.1874711513519287,0.1785148233175277,293.1925964355469,297.1499938964844,293.1499938964844,0.099303051829338,-1769.83154296875,304.1539001464844,0.8314374685287476,0.1598329693078994,0.1124794706702232,293.1971435546875,297.1499938964844,293.1499938964844,0.1173609942197799,-2740.8623046875,304.15447998046875,0.8681846261024475,0.1829805374145507,0.1741844415664672,293.3642272949219,297.1499938964844,293.1499938964844,0.0041796606965363,-1568.373779296875,296.84375,0.5606551766395569,0.050000000745058,0.2284817099571228,291.16571044921875,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642883300781,291.1657409667969,1.0,0.2003962993621826,0.9909535050392152,0.9909535050392152,1.0,1.0,-0.9522256851196288,0.4071265161037445,0.5450991988182068,0.1802906543016433,0.0,0.0,0.3099837303161621,26.20911407470703,25.0,0.5210293531417847,-7008.6015625,91.4551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,305.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.931640625,18000.0,0.0,0.0,0.1245423853397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228037565946579,0.2228082120418548,-4.45130763182533e-06,0.0,0.0001579949166625,0.0,0.0,9.391584396362305,0.0,0.0,0.0,0.2914698719978332,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599463433027267,-1559.2261962890625,304.1534118652344,0.7345389723777771,0.1091844514012336,0.0991001352667808,293.2129821777344,297.1499938964844,293.1499938964844,0.1199081763625145,-2788.293701171875,304.1559143066406,0.8731880784034729,0.1860662102699279,0.1771822422742843,293.19189453125,297.1499938964844,293.1499938964844,0.0985820740461349,-1759.48095703125,304.15380859375,0.8299384713172913,0.1588993221521377,0.1118244007229805,293.1963806152344,297.1499938964844,293.1499938964844,0.1165278777480125,-2725.2392578125,304.1543884277344,0.8665453791618347,0.1819389015436172,0.1731958985328674,293.3635559082031,297.1499938964844,293.1499938964844,0.004123241174966,-1548.364501953125,296.77154541015625,0.5606633424758911,0.050000000745058,0.2284815311431884,291.1658935546875,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636169433594,291.1658935546875,1.0,0.1998248547315597,0.9908803701400756,0.9908803701400756,1.0,1.0,-0.9478122591972352,0.4048888683319092,0.5429233908653259,0.1799728125333786,0.0,0.0,0.3078480064868927,26.17190742492676,25.0,0.2747536599636078,-6961.4228515625,90.5203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,305.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1238567605614662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209897637367248,0.2209942191839218,-4.446889306564117e-06,0.0,0.0001571251341374,0.0,0.0,9.299808502197266,0.0,0.0,0.0,0.2910979688167572,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599463433027267,-1559.2261962890625,304.1534118652344,0.7345389723777771,0.1091844514012336,0.0991001352667808,293.2129821777344,297.1499938964844,293.1499938964844,0.1199081763625145,-2788.293701171875,304.1559143066406,0.8731880784034729,0.1860662102699279,0.1771822422742843,293.19189453125,297.1499938964844,293.1499938964844,0.0985820740461349,-1759.48095703125,304.15380859375,0.8299384713172913,0.1588993221521377,0.1118244007229805,293.1963806152344,297.1499938964844,293.1499938964844,0.1165278777480125,-2725.2392578125,304.1543884277344,0.8665453791618347,0.1819389015436172,0.1731958985328674,293.3635559082031,297.1499938964844,293.1499938964844,0.004123241174966,-1548.364501953125,296.77154541015625,0.5606633424758911,0.050000000745058,0.2284815311431884,291.1658935546875,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636169433594,291.1658935546875,1.0,0.1998248547315597,0.9908803701400756,0.9908803701400756,1.0,1.0,-0.9478122591972352,0.4048888683319092,0.5429233908653259,0.1799728125333786,0.0,0.0,0.3078480064868927,26.17190742492676,25.0,0.2747536599636078,-6961.4228515625,90.5203094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,305.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1238567605614662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209897637367248,0.2209942191839218,-4.446889306564117e-06,0.0,0.0001571251341374,0.0,0.0,9.299808502197266,0.0,0.0,0.0,0.2910979688167572,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596310533583164,-1553.8114013671875,304.15338134765625,0.7337514758110046,0.1088049709796905,0.0987570062279701,293.21246337890625,297.1499938964844,293.1499938964844,0.1193518638610839,-2777.91259765625,304.1558532714844,0.8720926642417908,0.1853727251291275,0.1765245944261551,293.1915283203125,297.1499938964844,293.1499938964844,0.0982278957962989,-1754.3909912109375,304.1537475585937,0.829193115234375,0.1584398001432418,0.1115020513534545,293.1960144042969,297.1499938964844,293.1499938964844,0.1161181107163429,-2717.5458984375,304.1543273925781,0.865730345249176,0.181425541639328,0.1727087795734405,293.3632202148437,297.1499938964844,293.1499938964844,0.0040951478295028,-1538.3721923828125,296.7355651855469,0.5606622099876404,0.050000000745058,0.2284816056489944,291.1659545898437,291.1499938964844,271.1719970703125,270.5214233398437,283.8970947265625,293.36328125,291.1659851074219,1.0,0.1995457857847213,0.9908438324928284,0.9908438324928284,1.0,1.0,-0.9456398487091064,0.4037827551364898,0.541857123374939,0.1798287630081176,0.0,0.0,0.3067770302295685,26.15474319458008,25.0,0.25296351313591,-6938.28173828125,90.06452178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343505859375,305.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1235221773386001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200876772403717,0.2200921177864074,-4.444697879080195e-06,0.0,0.0001567006693221,0.0,0.0,9.25429344177246,0.0,0.0,0.0,0.2909134328365326,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593190789222717,-1548.4598388671875,304.1533203125,0.7329695820808411,0.1084300428628921,0.0984180867671966,293.2119445800781,297.1499938964844,293.1499938964844,0.1187999993562698,-2767.603515625,304.1557922363281,0.8710009455680847,0.1846843510866165,0.1758718788623809,293.191162109375,297.1499938964844,293.1499938964844,0.0978769734501838,-1749.344482421875,304.1537170410156,0.8284501433372498,0.1579844653606414,0.1111827045679092,293.19561767578125,297.1499938964844,293.1499938964844,0.1157118380069732,-2709.911865234375,304.1542663574219,0.8649183511734009,0.180916428565979,0.1722257733345031,293.36285400390625,297.1499938964844,293.1499938964844,0.0040672323666512,-1528.4219970703125,296.6996765136719,0.5606582760810852,0.050000000745058,0.2284817695617675,291.1660461425781,291.1499938964844,271.1806030273437,270.5257568359375,283.9047241210937,293.3629150390625,291.16607666015625,1.0,0.1992704719305038,0.9908164143562316,0.9908164143562316,1.0,1.0,-0.9434868097305298,0.4026841223239898,0.5408027172088623,0.1796928495168686,0.0,0.0,0.3056969344615936,26.138357162475582,25.0,0.270285815000534,-6915.328125,89.61544799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33856201171875,305.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1231904402375221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2191835045814514,0.2191879451274871,-4.442514182301238e-06,0.0,0.0001562798279337,0.0,0.0,9.20877456665039,0.0,0.0,0.0,0.2907290756702423,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587048195302486,-1537.9423828125,304.1532287597656,0.7314221858978271,0.1076934114098548,0.0977522879838943,293.2109069824219,297.1499938964844,293.1499938964844,0.1177096292376518,-2747.2021484375,304.1556701660156,0.8688295483589172,0.1833223700523376,0.1745805889368057,293.1904602050781,297.1499938964844,293.1499938964844,0.0971848964691162,-1739.3824462890625,304.15362548828125,0.8269717693328857,0.1570859402418136,0.110552579164505,293.19488525390625,297.1499938964844,293.1499938964844,0.1149098798632621,-2694.82373046875,304.1542053222656,0.8633042573928833,0.1799106299877166,0.1712716370820999,293.3620910644531,297.1499938964844,293.1499938964844,0.0040117292664945,-1508.579345703125,296.628173828125,0.5606431365013123,0.050000000745058,0.2284823060035705,291.1662902832031,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621520996094,291.1662902832031,1.0,0.198730319738388,0.9907615184783936,0.9907615184783936,1.0,1.0,-0.9392371773719788,0.4005092680454254,0.5387279391288757,0.1794418096542358,0.0,0.0,0.3035106360912323,26.10763359069824,25.0,0.3121107518672943,-6869.88623046875,88.73635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,305.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1225302666425705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173642218112945,0.2173686474561691,-4.438154064700939e-06,0.0,0.0001554423361085,0.0,0.0,9.117478370666504,0.0,0.0,0.0,0.290359616279602,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587048195302486,-1537.9423828125,304.1532287597656,0.7314221858978271,0.1076934114098548,0.0977522879838943,293.2109069824219,297.1499938964844,293.1499938964844,0.1177096292376518,-2747.2021484375,304.1556701660156,0.8688295483589172,0.1833223700523376,0.1745805889368057,293.1904602050781,297.1499938964844,293.1499938964844,0.0971848964691162,-1739.3824462890625,304.15362548828125,0.8269717693328857,0.1570859402418136,0.110552579164505,293.19488525390625,297.1499938964844,293.1499938964844,0.1149098798632621,-2694.82373046875,304.1542053222656,0.8633042573928833,0.1799106299877166,0.1712716370820999,293.3620910644531,297.1499938964844,293.1499938964844,0.0040117292664945,-1508.579345703125,296.628173828125,0.5606431365013123,0.050000000745058,0.2284823060035705,291.1662902832031,291.1499938964844,271.1976623535156,270.5343322753906,283.9200744628906,293.3621520996094,291.1662902832031,1.0,0.198730319738388,0.9907615184783936,0.9907615184783936,1.0,1.0,-0.9392371773719788,0.4005092680454254,0.5387279391288757,0.1794418096542358,0.0,0.0,0.3035106360912323,26.10763359069824,25.0,0.3121107518672943,-6869.88623046875,88.73635864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,305.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1225302666425705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173642218112945,0.2173686474561691,-4.438154064700939e-06,0.0,0.0001554423361085,0.0,0.0,9.117478370666504,0.0,0.0,0.0,0.290359616279602,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581039153039455,-1527.678955078125,304.1531677246094,0.7298966646194458,0.1069744005799293,0.0971026122570037,293.2099304199219,297.1499938964844,293.1499938964844,0.1166374087333679,-2727.098876953125,304.15557861328125,0.8666752576828003,0.1819800436496734,0.1733081936836242,293.18975830078125,297.1499938964844,293.1499938964844,0.096506230533123,-1729.60302734375,304.153564453125,0.8255037665367126,0.1562037467956543,0.1099340394139289,293.19415283203125,297.1499938964844,293.1499938964844,0.1141225546598434,-2679.98779296875,304.15411376953125,0.8617045283317566,0.178921490907669,0.1703334897756576,293.361328125,297.1499938964844,293.1499938964844,0.0039566927589476,-1488.830322265625,296.5570068359375,0.5606188774108887,0.050000000745058,0.2284831404685974,291.1665344238281,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1665344238281,1.0,0.1982039213180542,0.9907066822052002,0.9907066822052002,1.0,1.0,-0.9350630640983582,0.3983665406703949,0.5366964936256409,0.179212599992752,0.0,0.0,0.3012916445732116,26.079463958740234,25.0,0.323355883359909,-6825.076171875,87.88212585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.1218674257397651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155314534902572,0.215535894036293,-4.43379440184799e-06,0.0,0.000154601453687,0.0,0.0,9.025874137878418,0.0,0.0,0.0,0.2899892628192901,4.0,0.0,1.0
