time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581039153039455,-1527.678955078125,304.1531677246094,0.7298966646194458,0.1069744005799293,0.0971026122570037,293.2099304199219,297.1499938964844,293.1499938964844,0.1166374087333679,-2727.098876953125,304.15557861328125,0.8666752576828003,0.1819800436496734,0.1733081936836242,293.18975830078125,297.1499938964844,293.1499938964844,0.096506230533123,-1729.60302734375,304.153564453125,0.8255037665367126,0.1562037467956543,0.1099340394139289,293.19415283203125,297.1499938964844,293.1499938964844,0.1141225546598434,-2679.98779296875,304.15411376953125,0.8617045283317566,0.178921490907669,0.1703334897756576,293.361328125,297.1499938964844,293.1499938964844,0.0039566927589476,-1488.830322265625,296.5570068359375,0.5606188774108887,0.050000000745058,0.2284831404685974,291.1665344238281,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.36138916015625,291.1665344238281,1.0,0.1982039213180542,0.9907066822052002,0.9907066822052002,1.0,1.0,-0.9350630640983582,0.3983665406703949,0.5366964936256409,0.179212599992752,0.0,0.0,0.3012916445732116,26.079463958740234,25.0,0.323355883359909,-6825.076171875,87.88212585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,305.758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.1218674257397651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155314534902572,0.215535894036293,-4.43379440184799e-06,0.0,0.000154601453687,0.0,0.0,9.025874137878418,0.0,0.0,0.0,0.2899892628192901,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575157850980758,-1517.658203125,304.153076171875,0.7283906936645508,0.1062719374895095,0.0964680984616279,293.208984375,297.1499938964844,293.1499938964844,0.1155825480818748,-2707.281494140625,304.1554870605469,0.8645378351211548,0.1806560307741165,0.1720534563064575,293.1890563964844,297.1499938964844,293.1499938964844,0.0958404690027237,-1720.0009765625,304.1534729003906,0.8240448832511902,0.1553370207548141,0.1093264818191528,293.1934509277344,297.1499938964844,293.1499938964844,0.1133494228124618,-2665.3974609375,304.1540222167969,0.8601190447807312,0.1779481619596481,0.1694104969501495,293.36053466796875,297.1499938964844,293.1499938964844,0.003902104217559,-1469.1741943359375,296.48614501953125,0.560586154460907,0.050000000745058,0.2284842431545257,291.166748046875,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.360595703125,291.166748046875,1.0,0.1976901739835739,0.990658700466156,0.990658700466156,1.0,1.0,-0.9309599995613098,0.3962569832801819,0.5347030162811279,0.1789970397949218,0.0,0.0,0.2990453541278839,26.053516387939453,25.0,0.2892692387104034,-6780.880859375,87.0510025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,305.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.88671875,18000.0,0.0,0.0,0.1211941689252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136896848678589,0.2136941254138946,-4.429440195963252e-06,0.0,0.0001537473581265,0.0,0.0,8.934175491333008,0.0,0.0,0.0,0.2896188497543335,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575157850980758,-1517.658203125,304.153076171875,0.7283906936645508,0.1062719374895095,0.0964680984616279,293.208984375,297.1499938964844,293.1499938964844,0.1155825480818748,-2707.281494140625,304.1554870605469,0.8645378351211548,0.1806560307741165,0.1720534563064575,293.1890563964844,297.1499938964844,293.1499938964844,0.0958404690027237,-1720.0009765625,304.1534729003906,0.8240448832511902,0.1553370207548141,0.1093264818191528,293.1934509277344,297.1499938964844,293.1499938964844,0.1133494228124618,-2665.3974609375,304.1540222167969,0.8601190447807312,0.1779481619596481,0.1694104969501495,293.36053466796875,297.1499938964844,293.1499938964844,0.003902104217559,-1469.1741943359375,296.48614501953125,0.560586154460907,0.050000000745058,0.2284842431545257,291.166748046875,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.360595703125,291.166748046875,1.0,0.1976901739835739,0.990658700466156,0.990658700466156,1.0,1.0,-0.9309599995613098,0.3962569832801819,0.5347030162811279,0.1789970397949218,0.0,0.0,0.2990453541278839,26.053516387939453,25.0,0.2892692387104034,-6780.880859375,87.0510025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,305.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.88671875,18000.0,0.0,0.0,0.1211941689252853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136896848678589,0.2136941254138946,-4.429440195963252e-06,0.0,0.0001537473581265,0.0,0.0,8.934175491333008,0.0,0.0,0.0,0.2896188497543335,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569398328661918,-1507.868896484375,304.15301513671875,0.7269013524055481,0.1055848821997642,0.0958477854728698,293.20806884765625,297.1499938964844,293.1499938964844,0.1145441755652427,-2687.735595703125,304.1553955078125,0.8624158501625061,0.179348811507225,0.1708150207996368,293.1883850097656,297.1499938964844,293.1499938964844,0.0951872020959854,-1710.572265625,304.1534118652344,0.8225934505462646,0.1544849872589111,0.1087293773889541,293.1927490234375,297.1499938964844,293.1499938964844,0.1125901415944099,-2651.0478515625,304.1539611816406,0.8585470914840698,0.1769897937774658,0.1685019433498382,293.3597412109375,297.1499938964844,293.1499938964844,0.003847962943837,-1449.6162109375,296.4155578613281,0.5605450868606567,0.050000000745058,0.2284855842590332,291.1669006347656,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598022460937,291.1669006347656,1.0,0.1971881985664367,0.9906107187271118,0.9906107187271118,1.0,1.0,-0.92692369222641,0.3941814005374908,0.5327423214912415,0.1787867844104766,0.0,0.0,0.2967816889286041,26.029571533203125,25.0,0.2101950347423553,-6737.306640625,86.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,305.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1205054000020027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118463218212127,0.2118507474660873,-4.4251055442146026e-06,0.0,0.0001528735883766,0.0,0.0,8.84274673461914,0.0,0.0,0.0,0.2892497479915619,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569398328661918,-1507.868896484375,304.15301513671875,0.7269013524055481,0.1055848821997642,0.0958477854728698,293.20806884765625,297.1499938964844,293.1499938964844,0.1145441755652427,-2687.735595703125,304.1553955078125,0.8624158501625061,0.179348811507225,0.1708150207996368,293.1883850097656,297.1499938964844,293.1499938964844,0.0951872020959854,-1710.572265625,304.1534118652344,0.8225934505462646,0.1544849872589111,0.1087293773889541,293.1927490234375,297.1499938964844,293.1499938964844,0.1125901415944099,-2651.0478515625,304.1539611816406,0.8585470914840698,0.1769897937774658,0.1685019433498382,293.3597412109375,297.1499938964844,293.1499938964844,0.003847962943837,-1449.6162109375,296.4155578613281,0.5605450868606567,0.050000000745058,0.2284855842590332,291.1669006347656,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,293.3598022460937,291.1669006347656,1.0,0.1971881985664367,0.9906107187271118,0.9906107187271118,1.0,1.0,-0.92692369222641,0.3941814005374908,0.5327423214912415,0.1787867844104766,0.0,0.0,0.2967816889286041,26.029571533203125,25.0,0.2101950347423553,-6737.306640625,86.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,305.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.84765625,18000.0,0.0,0.0,0.1205054000020027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118463218212127,0.2118507474660873,-4.4251055442146026e-06,0.0,0.0001528735883766,0.0,0.0,8.84274673461914,0.0,0.0,0.0,0.2892497479915619,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566564723849296,-1503.0614013671875,304.1529846191406,0.7261621356010437,0.1052470728754997,0.0955429077148437,293.2076110839844,297.1499938964844,293.1499938964844,0.1140311136841774,-2678.063720703125,304.15533447265625,0.8613600730895996,0.1787012666463852,0.1702017486095428,293.18804931640625,297.1499938964844,293.1499938964844,0.0948653742671012,-1705.92529296875,304.15338134765625,0.8218700289726257,0.1540645658969879,0.1084348037838935,293.1924133300781,297.1499938964844,293.1499938964844,0.1122158393263816,-2643.966552734375,304.1539001464844,0.8577659130096436,0.1765163093805313,0.1680531501770019,293.3593444824219,297.1499938964844,293.1499938964844,0.0038210626225918,-1439.8765869140625,296.3804016113281,0.560521125793457,0.050000000745058,0.2284863740205764,291.1669311523437,291.1499938964844,271.25640869140625,270.56365966796875,283.9732971191406,293.3594055175781,291.1669311523437,1.0,0.1969416588544845,0.9905866980552672,0.9905866980552672,1.0,1.0,-0.9249306321144104,0.3931573033332824,0.5317733287811279,0.178681194782257,0.0,0.0,0.2956471443176269,26.01836395263672,25.0,0.1584783494472503,-6715.7744140625,85.84468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,305.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.818359375,18000.0,0.0,0.0,0.1201538369059562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109271138906479,0.2109315246343612,-4.422953225002857e-06,0.0,0.0001524275867268,0.0,0.0,8.797286033630371,0.0,0.0,0.0,0.2890662848949432,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563755892217159,-1498.301513671875,304.1529541015625,0.7254250645637512,0.1049123182892799,0.0952408909797668,293.2071838378906,297.1499938964844,293.1499938964844,0.1135213822126388,-2668.445556640625,304.1553039550781,0.8603067398071289,0.1780568957328796,0.1695916056632995,293.187744140625,297.1499938964844,293.1499938964844,0.0945462211966514,-1701.315673828125,304.1533508300781,0.8211471438407898,0.1536471992731094,0.1081424355506897,293.19207763671875,297.1499938964844,293.1499938964844,0.1118445396423339,-2636.937255859375,304.15386962890625,0.8569871783256531,0.1760459244251251,0.167607381939888,293.3589172363281,297.1499938964844,293.1499938964844,0.0037942668423056,-1430.16064453125,296.34527587890625,0.5604949593544006,0.050000000745058,0.2284872233867645,291.1669616699219,291.1499938964844,271.2646484375,270.5677795410156,283.9807434082031,293.3589782714844,291.1669616699219,1.0,0.1966975331306457,0.99057275056839,0.99057275056839,1.0,1.0,-0.9229509234428406,0.3921413719654083,0.5308095812797546,0.1785739064216613,0.0,0.0,0.2945131659507751,26.00758552551269,25.0,0.1016424894332885,-6694.39990234375,85.45246124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243103027344,305.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1197980120778083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100114226341247,0.2100158482789993,-4.420812274474884e-06,0.0,0.0001519761863164,0.0,0.0,8.752079010009766,0.0,0.0,0.0,0.2888839542865753,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558221265673637,-1488.94189453125,304.15289306640625,0.7240827679634094,0.1042526066303253,0.0946448668837547,293.2039489746094,297.1499938964844,293.1499938964844,0.1127436161041259,-2653.829345703125,304.1548156738281,0.8588457703590393,0.1772587895393371,0.168666735291481,293.1871032714844,297.1499938964844,293.1499938964844,0.0939174517989158,-1692.23388671875,304.1532897949219,0.8198474049568176,0.1528224050998687,0.1075639799237251,293.19140625,297.1499938964844,293.1499938964844,0.1111126691102981,-2623.07177734375,304.15380859375,0.8555942177772522,0.1751148998737335,0.1667243093252182,293.3580627441406,297.1499938964844,293.1499938964844,0.0037410538643598,-1410.8365478515625,296.2752380371094,0.5605635046958923,0.050000000745058,0.2284851372241974,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.3581237792969,291.1666564941406,1.0,0.1962244063615799,0.990544855594635,0.990544855594635,1.0,1.0,-0.9193688035011292,0.3902912139892578,0.5290775895118713,0.1784100830554962,0.0,0.0,0.2922868430614471,25.96940422058105,25.0,-0.4944178462028503,-6653.33642578125,84.71686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,305.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1190742924809455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082088589668274,0.2082132697105407,-4.416592673806008e-06,0.0,0.0001510580768808,0.0,0.0,8.663293838500977,0.0,0.0,0.0,0.2885259091854095,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558221265673637,-1488.94189453125,304.15289306640625,0.7240827679634094,0.1042526066303253,0.0946448668837547,293.2039489746094,297.1499938964844,293.1499938964844,0.1127436161041259,-2653.829345703125,304.1548156738281,0.8588457703590393,0.1772587895393371,0.168666735291481,293.1871032714844,297.1499938964844,293.1499938964844,0.0939174517989158,-1692.23388671875,304.1532897949219,0.8198474049568176,0.1528224050998687,0.1075639799237251,293.19140625,297.1499938964844,293.1499938964844,0.1111126691102981,-2623.07177734375,304.15380859375,0.8555942177772522,0.1751148998737335,0.1667243093252182,293.3580627441406,297.1499938964844,293.1499938964844,0.0037410538643598,-1410.8365478515625,296.2752380371094,0.5605635046958923,0.050000000745058,0.2284851372241974,291.166748046875,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.3581237792969,291.1666564941406,1.0,0.1962244063615799,0.990544855594635,0.990544855594635,1.0,1.0,-0.9193688035011292,0.3902912139892578,0.5290775895118713,0.1784100830554962,0.0,0.0,0.2922868430614471,25.96940422058105,25.0,-0.4944178462028503,-6653.33642578125,84.71686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32647705078125,305.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1190742924809455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082088589668274,0.2082132697105407,-4.416592673806008e-06,0.0,0.0001510580768808,0.0,0.0,8.663293838500977,0.0,0.0,0.0,0.2885259091854095,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552847310900688,-1479.8895263671875,304.15283203125,0.7229804396629333,0.1036077141761779,0.0940598174929618,293.1982727050781,297.1499938964844,293.1499938964844,0.1124680191278457,-2648.82275390625,304.1536560058594,0.8586756587028503,0.1770417243242263,0.1683454811573028,293.1864624023437,297.1499938964844,293.1499938964844,0.0933080315589904,-1683.4427490234375,304.1531982421875,0.8188161849975586,0.1520128846168518,0.1069942861795425,293.1907653808594,297.1499938964844,293.1499938964844,0.1104020699858665,-2609.612060546875,304.1537170410156,0.8544957637786865,0.1741975992918014,0.1658520251512527,293.3570556640625,297.1499938964844,293.1499938964844,0.0036885843146592,-1391.7869873046875,296.2051696777344,0.5608564615249634,0.050000000745058,0.2284760475158691,291.1654052734375,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.3571472167969,291.1651306152344,1.0,0.195784643292427,0.9905170202255248,0.9905170202255248,1.0,1.0,-0.9165393114089966,0.3887992203235626,0.5277401208877563,0.1783575266599655,0.0,0.0,0.2903113663196563,25.901073455810547,25.0,-1.9940091371536253,-6616.9130859375,84.07948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,305.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65234375,18000.0,0.0,0.0,0.1183455362915992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065651416778564,0.206569567322731,-4.412615453475155e-06,0.0,0.0001501335646025,0.0,0.0,8.5823392868042,0.0,0.0,0.0,0.2881986200809479,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552847310900688,-1479.8895263671875,304.15283203125,0.7229804396629333,0.1036077141761779,0.0940598174929618,293.1982727050781,297.1499938964844,293.1499938964844,0.1124680191278457,-2648.82275390625,304.1536560058594,0.8586756587028503,0.1770417243242263,0.1683454811573028,293.1864624023437,297.1499938964844,293.1499938964844,0.0933080315589904,-1683.4427490234375,304.1531982421875,0.8188161849975586,0.1520128846168518,0.1069942861795425,293.1907653808594,297.1499938964844,293.1499938964844,0.1104020699858665,-2609.612060546875,304.1537170410156,0.8544957637786865,0.1741975992918014,0.1658520251512527,293.3570556640625,297.1499938964844,293.1499938964844,0.0036885843146592,-1391.7869873046875,296.2051696777344,0.5608564615249634,0.050000000745058,0.2284760475158691,291.1654052734375,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.3571472167969,291.1651306152344,1.0,0.195784643292427,0.9905170202255248,0.9905170202255248,1.0,1.0,-0.9165393114089966,0.3887992203235626,0.5277401208877563,0.1783575266599655,0.0,0.0,0.2903113663196563,25.901073455810547,25.0,-1.9940091371536253,-6616.9130859375,84.07948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,305.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.65234375,18000.0,0.0,0.0,0.1183455362915992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065651416778564,0.206569567322731,-4.412615453475155e-06,0.0,0.0001501335646025,0.0,0.0,8.5823392868042,0.0,0.0,0.0,0.2881986200809479,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547643825411796,-1471.1513671875,304.1527404785156,0.7219501733779907,0.1029808595776557,0.0934904292225837,293.1922912597656,297.1499938964844,293.1499938964844,0.1124291345477104,-2648.3017578125,304.15252685546875,0.8590257167816162,0.1770317107439041,0.1683009564876556,293.185791015625,297.1499938964844,293.1499938964844,0.092717595398426,-1674.9305419921875,304.1531066894531,0.8178586363792419,0.1512224823236465,0.106437399983406,293.1900939941406,297.1499938964844,293.1499938964844,0.1097107604146003,-2596.5107421875,304.15362548828125,0.8534749150276184,0.1732969582080841,0.1649948358535766,293.3558959960937,297.1499938964844,293.1499938964844,0.0036368737928569,-1372.990966796875,296.1353759765625,0.561194658279419,0.050000000745058,0.2284655719995498,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.3559875488281,291.1630859375,1.0,0.1953808367252349,0.9904847145080566,0.9904847145080566,1.0,1.0,-0.914092779159546,0.3874971866607666,0.5265955924987793,0.1783416271209716,0.0,0.0,0.2886710464954376,25.82864189147949,25.0,-2.622246742248535,-6585.634765625,83.51012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,305.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.1176314279437065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051994949579239,0.2052039057016372,-4.409207576827612e-06,0.0,0.0001492276496719,0.0,0.0,8.515069007873535,0.0,0.0,0.0,0.2879249453544616,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547643825411796,-1471.1513671875,304.1527404785156,0.7219501733779907,0.1029808595776557,0.0934904292225837,293.1922912597656,297.1499938964844,293.1499938964844,0.1124291345477104,-2648.3017578125,304.15252685546875,0.8590257167816162,0.1770317107439041,0.1683009564876556,293.185791015625,297.1499938964844,293.1499938964844,0.092717595398426,-1674.9305419921875,304.1531066894531,0.8178586363792419,0.1512224823236465,0.106437399983406,293.1900939941406,297.1499938964844,293.1499938964844,0.1097107604146003,-2596.5107421875,304.15362548828125,0.8534749150276184,0.1732969582080841,0.1649948358535766,293.3558959960937,297.1499938964844,293.1499938964844,0.0036368737928569,-1372.990966796875,296.1353759765625,0.561194658279419,0.050000000745058,0.2284655719995498,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.02099609375,293.3559875488281,291.1630859375,1.0,0.1953808367252349,0.9904847145080566,0.9904847145080566,1.0,1.0,-0.914092779159546,0.3874971866607666,0.5265955924987793,0.1783416271209716,0.0,0.0,0.2886710464954376,25.82864189147949,25.0,-2.622246742248535,-6585.634765625,83.51012420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,305.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.1176314279437065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051994949579239,0.2052039057016372,-4.409207576827612e-06,0.0,0.0001492276496719,0.0,0.0,8.515069007873535,0.0,0.0,0.0,0.2879249453544616,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542552322149276,-1462.6136474609375,304.1526794433594,0.7208999395370483,0.1023704260587692,0.0929367095232009,293.18682861328125,297.1499938964844,293.1499938964844,0.1124554425477981,-2648.964599609375,304.1516418457031,0.8594462871551514,0.1770747005939483,0.1683331131935119,293.18511962890625,297.1499938964844,293.1499938964844,0.0921384468674659,-1666.5740966796875,304.1530456542969,0.8168704509735107,0.1504500657320022,0.1058937087655067,293.189453125,297.1499938964844,293.1499938964844,0.1090296134352684,-2583.576904296875,304.153564453125,0.8524193167686462,0.1724121570587158,0.1641533374786377,293.35467529296875,297.1499938964844,293.1499938964844,0.003585779806599,-1354.3487548828125,296.0664367675781,0.5614863634109497,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.16143798828125,1.0,0.1950085312128067,0.9904524683952332,0.9904524683952332,1.0,1.0,-0.91179358959198,0.3862794041633606,0.5255141258239746,0.1783120185136795,0.0,0.0,0.28723806142807,25.764795303344727,25.0,-2.28434681892395,-6557.40234375,82.98385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,305.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1169525980949401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040342539548874,0.2040386646986007,-4.40635449194815e-06,0.0,0.0001483664964325,0.0,0.0,8.457905769348145,0.0,0.0,0.0,0.2876926362514496,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542552322149276,-1462.6136474609375,304.1526794433594,0.7208999395370483,0.1023704260587692,0.0929367095232009,293.18682861328125,297.1499938964844,293.1499938964844,0.1124554425477981,-2648.964599609375,304.1516418457031,0.8594462871551514,0.1770747005939483,0.1683331131935119,293.18511962890625,297.1499938964844,293.1499938964844,0.0921384468674659,-1666.5740966796875,304.1530456542969,0.8168704509735107,0.1504500657320022,0.1058937087655067,293.189453125,297.1499938964844,293.1499938964844,0.1090296134352684,-2583.576904296875,304.153564453125,0.8524193167686462,0.1724121570587158,0.1641533374786377,293.35467529296875,297.1499938964844,293.1499938964844,0.003585779806599,-1354.3487548828125,296.0664367675781,0.5614863634109497,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.03289794921875,293.3547668457031,291.16143798828125,1.0,0.1950085312128067,0.9904524683952332,0.9904524683952332,1.0,1.0,-0.91179358959198,0.3862794041633606,0.5255141258239746,0.1783120185136795,0.0,0.0,0.28723806142807,25.764795303344727,25.0,-2.28434681892395,-6557.40234375,82.98385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,305.6448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46484375,18000.0,0.0,0.0,0.1169525980949401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040342539548874,0.2040386646986007,-4.40635449194815e-06,0.0,0.0001483664964325,0.0,0.0,8.457905769348145,0.0,0.0,0.0,0.2876926362514496,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540040433406829,-1458.4052734375,304.15264892578125,0.7203564047813416,0.1020705252885818,0.0926650911569595,293.1843566894531,297.1499938964844,293.1499938964844,0.1124727874994278,-2649.3544921875,304.1513061523437,0.8596312403678894,0.1770966500043869,0.1683539599180221,293.184814453125,297.1499938964844,293.1499938964844,0.0918523147702217,-1662.4423828125,304.15301513671875,0.8163532018661499,0.1500698626041412,0.1056264042854309,293.18914794921875,297.1499938964844,293.1499938964844,0.1086921319365501,-2577.158447265625,304.1535339355469,0.8518667817115784,0.1719751805067062,0.1637381166219711,293.3540344238281,297.1499938964844,293.1499938964844,0.0035604801960289,-1345.09033203125,296.0323181152344,0.5616055130958557,0.050000000745058,0.2284529060125351,291.1610107421875,291.1499938964844,271.3371887207031,270.60498046875,284.03863525390625,293.3541259765625,291.16082763671875,1.0,0.19483283162117,0.9904363751411438,0.9904363751411438,1.0,1.0,-0.9106690883636476,0.3856891393661499,0.5249799489974976,0.1782842725515365,0.0,0.0,0.2865750193595886,25.73724174499512,25.0,-1.9981999397277832,-6543.927734375,82.73294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3227233886719,305.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.154296875,18000.0,0.0,0.0,0.1166316792368888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035014033317566,0.2035057991743087,-4.405077561386861e-06,0.0,0.0001479593775002,0.0,0.0,8.431857109069824,0.0,0.0,0.0,0.2875871062278747,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537546314299106,-1454.22900390625,304.1526184082031,0.7197985649108887,0.1017734035849571,0.0923963040113449,293.1820678710937,297.1499938964844,293.1499938964844,0.1124876290559768,-2649.685302734375,304.15106201171875,0.8597882390022278,0.1771134585142135,0.1683716624975204,293.1844787597656,297.1499938964844,293.1499938964844,0.0915680527687072,-1658.3360595703125,304.1529846191406,0.8158187866210938,0.1496928334236145,0.1053615882992744,293.1888427734375,297.1499938964844,293.1499938964844,0.1083564236760139,-2570.76708984375,304.15350341796875,0.8512967228889465,0.171541154384613,0.1633259952068328,293.3533935546875,297.1499938964844,293.1499938964844,0.0035352276172488,-1335.83203125,295.99835205078125,0.5617066621780396,0.050000000745058,0.2284497916698455,291.16046142578125,291.1499938964844,271.34503173828125,270.60919189453125,284.0442199707031,293.3534851074219,291.1603088378906,1.0,0.1946628391742706,0.9904210567474364,0.9904210567474364,1.0,1.0,-0.9095515608787536,0.385107010602951,0.5244445204734802,0.1782455295324325,0.0,0.0,0.2859370112419128,25.712512969970703,25.0,-1.7027552127838137,-6530.72705078125,82.48817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,305.63055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.90234375,18000.0,0.0,0.0,0.1163241565227508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029922008514404,0.2029966115951538,-4.4038697524229065e-06,0.0,0.0001475692406529,0.0,0.0,8.407010078430176,0.0,0.0,0.0,0.287486582994461,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532600283622741,-1445.955322265625,304.152587890625,0.7186371088027954,0.1011860072612762,0.0918656066060066,293.1780700683594,297.1499938964844,293.1499938964844,0.1124999374151229,-2649.9892578125,304.15069580078125,0.8600004315376282,0.1771191954612732,0.1683857440948486,293.1838684082031,297.1499938964844,293.1499938964844,0.091004192829132,-1650.1866455078125,304.1529235839844,0.814696729183197,0.1489468067884445,0.1048381477594375,293.188232421875,297.1499938964844,293.1499938964844,0.107689656317234,-2558.0556640625,304.1534423828125,0.850104033946991,0.1706806719303131,0.1625096052885055,293.35211181640625,297.1499938964844,293.1499938964844,0.003485009772703,-1317.374755859375,295.9309387207031,0.5618563890457153,0.050000000745058,0.228445217013359,291.1596374511719,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.35223388671875,291.1595458984375,1.0,0.1943369209766388,0.9903903603553772,0.9903903603553772,1.0,1.0,-0.9073179960250854,0.3839597105979919,0.5233582854270935,0.1781278252601623,0.0,0.0,0.284714013338089,25.67098045349121,25.0,-1.1681054830551147,-6504.8779296875,82.01260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,305.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1157495900988578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020251005887985,0.2020295113325119,-4.4016064748575445e-06,0.0,0.000146840349771,0.0,0.0,8.359938621520996,0.0,0.0,0.0,0.2872965037822723,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532600283622741,-1445.955322265625,304.152587890625,0.7186371088027954,0.1011860072612762,0.0918656066060066,293.1780700683594,297.1499938964844,293.1499938964844,0.1124999374151229,-2649.9892578125,304.15069580078125,0.8600004315376282,0.1771191954612732,0.1683857440948486,293.1838684082031,297.1499938964844,293.1499938964844,0.091004192829132,-1650.1866455078125,304.1529235839844,0.814696729183197,0.1489468067884445,0.1048381477594375,293.188232421875,297.1499938964844,293.1499938964844,0.107689656317234,-2558.0556640625,304.1534423828125,0.850104033946991,0.1706806719303131,0.1625096052885055,293.35211181640625,297.1499938964844,293.1499938964844,0.003485009772703,-1317.374755859375,295.9309387207031,0.5618563890457153,0.050000000745058,0.228445217013359,291.1596374511719,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.35223388671875,291.1595458984375,1.0,0.1943369209766388,0.9903903603553772,0.9903903603553772,1.0,1.0,-0.9073179960250854,0.3839597105979919,0.5233582854270935,0.1781278252601623,0.0,0.0,0.284714013338089,25.67098045349121,25.0,-1.1681054830551147,-6504.8779296875,82.01260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,305.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1157495900988578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020251005887985,0.2020295113325119,-4.4016064748575445e-06,0.0,0.000146840349771,0.0,0.0,8.359938621520996,0.0,0.0,0.0,0.2872965037822723,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.052769910544157,-1437.7674560546875,304.15252685546875,0.7174099087715149,0.100605808198452,0.091342307627201,293.1748046875,297.1499938964844,293.1499938964844,0.1124745234847068,-2649.54638671875,304.1505126953125,0.8600481748580933,0.1770692616701126,0.1683536320924759,293.1832580566406,297.1499938964844,293.1499938964844,0.0904456004500389,-1642.109130859375,304.15289306640625,0.8135001063346863,0.1482093930244445,0.1043214499950409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285141468048,-2545.428955078125,304.1534118652344,0.8488407135009766,0.1698285341262817,0.1617019921541214,293.35089111328125,297.1499938964844,293.1499938964844,0.0034351649228483,-1298.9993896484375,295.8639831542969,0.5619372129440308,0.050000000745058,0.228442758321762,291.1591186523437,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.1590576171875,1.0,0.1940256655216217,0.9903597235679626,0.9903597235679626,1.0,1.0,-0.9050590991973876,0.3828245997428894,0.5222344994544983,0.1779461950063705,0.0,0.0,0.2835386395454407,25.639404296875,25.0,-0.7497722506523132,-6479.5087890625,81.5495834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,305.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1152280122041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011052817106247,0.2011096775531768,-4.399486897455063e-06,0.0,0.0001461786741856,0.0,0.0,8.315303802490234,0.0,0.0,0.0,0.2871166467666626,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.052769910544157,-1437.7674560546875,304.15252685546875,0.7174099087715149,0.100605808198452,0.091342307627201,293.1748046875,297.1499938964844,293.1499938964844,0.1124745234847068,-2649.54638671875,304.1505126953125,0.8600481748580933,0.1770692616701126,0.1683536320924759,293.1832580566406,297.1499938964844,293.1499938964844,0.0904456004500389,-1642.109130859375,304.15289306640625,0.8135001063346863,0.1482093930244445,0.1043214499950409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070285141468048,-2545.428955078125,304.1534118652344,0.8488407135009766,0.1698285341262817,0.1617019921541214,293.35089111328125,297.1499938964844,293.1499938964844,0.0034351649228483,-1298.9993896484375,295.8639831542969,0.5619372129440308,0.050000000745058,0.228442758321762,291.1591186523437,291.1499938964844,271.3759765625,270.6261901855469,284.06512451171875,293.3509826660156,291.1590576171875,1.0,0.1940256655216217,0.9903597235679626,0.9903597235679626,1.0,1.0,-0.9050590991973876,0.3828245997428894,0.5222344994544983,0.1779461950063705,0.0,0.0,0.2835386395454407,25.639404296875,25.0,-0.7497722506523132,-6479.5087890625,81.5495834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,305.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1152280122041702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011052817106247,0.2011096775531768,-4.399486897455063e-06,0.0,0.0001461786741856,0.0,0.0,8.315303802490234,0.0,0.0,0.0,0.2871166467666626,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522831827402114,-1429.6475830078125,304.1524963378906,0.7161096334457397,0.1000311151146888,0.0908248126506805,293.17236328125,297.1499938964844,293.1499938964844,0.1123923957347869,-2648.001708984375,304.1504821777344,0.8598913550376892,0.1769402921199798,0.1682523339986801,293.1827087402344,297.1499938964844,293.1499938964844,0.0898912623524665,-1634.09033203125,304.15283203125,0.8122227191925049,0.1474787592887878,0.1038101911544799,293.1871337890625,297.1499938964844,293.1499938964844,0.1063723117113113,-2532.87548828125,304.1533508300781,0.8475040793418884,0.1689832061529159,0.1609017103910446,293.3497009277344,297.1499938964844,293.1499938964844,0.0033856299705803,-1280.6885986328125,295.7974853515625,0.5619481205940247,0.050000000745058,0.2284424751996994,291.1587829589844,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.34979248046875,291.15875244140625,1.0,0.1937249451875686,0.9903314113616944,0.9903314113616944,1.0,1.0,-0.9027420282363892,0.3816888630390167,0.52105313539505,0.1776892095804214,0.0,0.0,0.2823893427848816,25.61749839782715,25.0,-0.4244570434093475,-6454.4208984375,81.09264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,305.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1147577613592147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002147138118744,0.2002191096544265,-4.397462362248916e-06,0.0,0.0001455821038689,0.0,0.0,8.272207260131836,0.0,0.0,0.0,0.2869432866573334,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522831827402114,-1429.6475830078125,304.1524963378906,0.7161096334457397,0.1000311151146888,0.0908248126506805,293.17236328125,297.1499938964844,293.1499938964844,0.1123923957347869,-2648.001708984375,304.1504821777344,0.8598913550376892,0.1769402921199798,0.1682523339986801,293.1827087402344,297.1499938964844,293.1499938964844,0.0898912623524665,-1634.09033203125,304.15283203125,0.8122227191925049,0.1474787592887878,0.1038101911544799,293.1871337890625,297.1499938964844,293.1499938964844,0.1063723117113113,-2532.87548828125,304.1533508300781,0.8475040793418884,0.1689832061529159,0.1609017103910446,293.3497009277344,297.1499938964844,293.1499938964844,0.0033856299705803,-1280.6885986328125,295.7974853515625,0.5619481205940247,0.050000000745058,0.2284424751996994,291.1587829589844,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.34979248046875,291.15875244140625,1.0,0.1937249451875686,0.9903314113616944,0.9903314113616944,1.0,1.0,-0.9027420282363892,0.3816888630390167,0.52105313539505,0.1776892095804214,0.0,0.0,0.2823893427848816,25.61749839782715,25.0,-0.4244570434093475,-6454.4208984375,81.09264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,305.5851135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1147577613592147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002147138118744,0.2002191096544265,-4.397462362248916e-06,0.0,0.0001455821038689,0.0,0.0,8.272207260131836,0.0,0.0,0.0,0.2869432866573334,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517986416816711,-1421.5753173828125,304.1524658203125,0.714731752872467,0.0994603261351585,0.0903115794062614,293.1706848144531,297.1499938964844,293.1499938964844,0.1122379973530769,-2645.064208984375,304.15057373046875,0.8595016002655029,0.1767127960920334,0.1680632829666137,293.18218994140625,297.1499938964844,293.1499938964844,0.0893399864435195,-1626.11376953125,304.15283203125,0.8108615279197693,0.146753117442131,0.1033030301332473,293.1866149902344,297.1499938964844,293.1499938964844,0.1057200655341148,-2520.377685546875,304.1533203125,0.8460954427719116,0.1681431233882904,0.1601071506738662,293.3486022949219,297.1499938964844,293.1499938964844,0.0033363641705363,-1262.4317626953125,295.7313232421875,0.5618913769721985,0.050000000745058,0.2284442782402038,291.1586608886719,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.1586608886719,1.0,0.1934303790330886,0.990303099155426,0.990303099155426,1.0,1.0,-0.9003390073776245,0.3805420100688934,0.5197970271110535,0.1773461997509002,0.0,0.0,0.2812438309192657,25.6045036315918,25.0,-0.1591375023126602,-6429.44140625,80.63557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,305.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1143321618437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199335515499115,0.1993399113416671,-4.395488758746069e-06,0.0,0.0001450421987101,0.0,0.0,8.229772567749023,0.0,0.0,0.0,0.2867728769779205,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517986416816711,-1421.5753173828125,304.1524658203125,0.714731752872467,0.0994603261351585,0.0903115794062614,293.1706848144531,297.1499938964844,293.1499938964844,0.1122379973530769,-2645.064208984375,304.15057373046875,0.8595016002655029,0.1767127960920334,0.1680632829666137,293.18218994140625,297.1499938964844,293.1499938964844,0.0893399864435195,-1626.11376953125,304.15283203125,0.8108615279197693,0.146753117442131,0.1033030301332473,293.1866149902344,297.1499938964844,293.1499938964844,0.1057200655341148,-2520.377685546875,304.1533203125,0.8460954427719116,0.1681431233882904,0.1601071506738662,293.3486022949219,297.1499938964844,293.1499938964844,0.0033363641705363,-1262.4317626953125,295.7313232421875,0.5618913769721985,0.050000000745058,0.2284442782402038,291.1586608886719,291.1499938964844,271.4061889648437,270.6437072753906,284.08355712890625,293.3486633300781,291.1586608886719,1.0,0.1934303790330886,0.990303099155426,0.990303099155426,1.0,1.0,-0.9003390073776245,0.3805420100688934,0.5197970271110535,0.1773461997509002,0.0,0.0,0.2812438309192657,25.6045036315918,25.0,-0.1591375023126602,-6429.44140625,80.63557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786560058594,305.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1143321618437767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199335515499115,0.1993399113416671,-4.395488758746069e-06,0.0,0.0001450421987101,0.0,0.0,8.229772567749023,0.0,0.0,0.0,0.2867728769779205,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515569113194942,-1417.55224609375,304.1524658203125,0.7140114307403564,0.0991760417819023,0.0900562331080436,293.170166015625,297.1499938964844,293.1499938964844,0.1121277958154678,-2642.9619140625,304.1506652832031,0.859207272529602,0.1765548288822174,0.1679287403821945,293.1819763183594,297.1499938964844,293.1499938964844,0.0890652015805244,-1622.1373291015625,304.1528015136719,0.8101474642753601,0.1463917642831802,0.1030506938695907,293.1864013671875,297.1499938964844,293.1499938964844,0.1053951978683471,-2514.145263671875,304.1533203125,0.8453635573387146,0.1677246987819671,0.1597116887569427,293.3480529785156,297.1499938964844,293.1499938964844,0.0033118303399533,-1253.323974609375,295.6983337402344,0.5618373155593872,0.050000000745058,0.2284459620714187,291.1586608886719,291.1499938964844,271.41363525390625,270.6481628417969,284.0877380371094,293.34814453125,291.1586608886719,1.0,0.1932842135429382,0.9902889728546144,0.9902889728546144,1.0,1.0,-0.8990956544876099,0.379960685968399,0.5191349387168884,0.1771389693021774,0.0,0.0,0.2806661427021026,25.601268768310547,25.0,-0.0398483946919441,-6416.94189453125,80.40515899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733459472656,305.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.083984375,18000.0,0.0,0.0,0.1141340732574462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988952606916427,0.1988996565341949,-4.394510142446961e-06,0.0,0.0001447908871341,0.0,0.0,8.208564758300781,0.0,0.0,0.0,0.286687821149826,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513153634965419,-1413.534912109375,304.1524658203125,0.7132693529129028,0.098892256617546,0.089801512658596,293.1698303222656,297.1499938964844,293.1499938964844,0.1119929999113082,-2640.387939453125,304.1507873535156,0.8588420748710632,0.1763640642166137,0.1677644550800323,293.1817321777344,297.1499938964844,293.1499938964844,0.0887907892465591,-1618.166015625,304.1528015136719,0.8094106912612915,0.1460310965776443,0.1027989983558654,293.1861877441406,297.1499938964844,293.1499938964844,0.1050710007548332,-2507.92041015625,304.1532897949219,0.8446136116981506,0.1673070937395095,0.1593171954154968,293.3475341796875,297.1499938964844,293.1499938964844,0.0032873421441763,-1244.2227783203125,295.6654357910156,0.5617666840553284,0.050000000745058,0.2284481674432754,291.1587219238281,291.1499938964844,271.4209899902344,270.6527099609375,284.0917663574219,293.3476257324219,291.1587219238281,1.0,0.1931380629539489,0.9902799725532532,0.9902799725532532,1.0,1.0,-0.8978198766708374,0.3793725371360779,0.5184473395347595,0.1769062280654907,0.0,0.0,0.2800812721252441,25.600074768066406,25.0,0.0724413990974426,-6404.4052734375,80.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.113943912088871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984515786170959,0.1984559744596481,-4.393529252411099e-06,0.0,0.0001445496600354,0.0,0.0,8.187219619750977,0.0,0.0,0.0,0.286602258682251,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.050832413136959,-1405.510986328125,304.1524353027344,0.7117198705673218,0.098325714468956,0.0892934054136276,293.16973876953125,297.1499938964844,293.1499938964844,0.1116479709744453,-2633.795166015625,304.1510925292969,0.8579007983207703,0.1758808940649032,0.1673444211483001,293.18133544921875,297.1499938964844,293.1499938964844,0.0882426500320434,-1610.233154296875,304.1527709960937,0.8078697323799133,0.1453112214803695,0.1022969633340835,293.1857604980469,297.1499938964844,293.1499938964844,0.1044242084026336,-2495.487548828125,304.1532897949219,0.8430635929107666,0.166473776102066,0.1585304290056228,293.3465881347656,297.1499938964844,293.1499938964844,0.0032385033555328,-1226.0430908203125,295.5998229980469,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466491699219,291.1589050292969,1.0,0.1928441077470779,0.9902620315551758,0.9902620315551758,1.0,1.0,-0.8951661586761475,0.378174215555191,0.5169919729232788,0.1763607561588287,0.0,0.0,0.2788839638233185,25.60311317443848,25.0,0.2705176174640655,-6379.16552734375,79.69853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1135803312063217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975486129522323,0.1975529938936233,-4.391548827697989e-06,0.0,0.0001440884225303,0.0,0.0,8.143855094909668,0.0,0.0,0.0,0.2864286303520202,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.050832413136959,-1405.510986328125,304.1524353027344,0.7117198705673218,0.098325714468956,0.0892934054136276,293.16973876953125,297.1499938964844,293.1499938964844,0.1116479709744453,-2633.795166015625,304.1510925292969,0.8579007983207703,0.1758808940649032,0.1673444211483001,293.18133544921875,297.1499938964844,293.1499938964844,0.0882426500320434,-1610.233154296875,304.1527709960937,0.8078697323799133,0.1453112214803695,0.1022969633340835,293.1857604980469,297.1499938964844,293.1499938964844,0.1044242084026336,-2495.487548828125,304.1532897949219,0.8430635929107666,0.166473776102066,0.1585304290056228,293.3465881347656,297.1499938964844,293.1499938964844,0.0032385033555328,-1226.0430908203125,295.5998229980469,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1589050292969,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466491699219,291.1589050292969,1.0,0.1928441077470779,0.9902620315551758,0.9902620315551758,1.0,1.0,-0.8951661586761475,0.378174215555191,0.5169919729232788,0.1763607561588287,0.0,0.0,0.2788839638233185,25.60311317443848,25.0,0.2705176174640655,-6379.16552734375,79.69853973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1135803312063217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975486129522323,0.1975529938936233,-4.391548827697989e-06,0.0,0.0001440884225303,0.0,0.0,8.143855094909668,0.0,0.0,0.0,0.2864286303520202,4.0,0.0,1.0
