time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503492467105388,-1397.4945068359375,304.1524353027344,0.710073709487915,0.0977599248290062,0.0887865647673606,293.17047119140625,297.1499938964844,293.1499938964844,0.1111835390329361,-2624.9150390625,304.1515197753906,0.8566367626190186,0.175238236784935,0.166779413819313,293.18096923828125,297.1499938964844,293.1499938964844,0.0876949504017829,-1602.306884765625,304.1527709960937,0.8062300682067871,0.1445925384759903,0.1017962619662284,293.1853942871094,297.1499938964844,293.1499938964844,0.1037791967391967,-2483.06982421875,304.1532592773437,0.8414427638053894,0.1656422615051269,0.1577460318803787,293.345703125,297.1499938964844,293.1499938964844,0.0031898373272269,-1207.8917236328125,295.5343933105469,0.5613275170326233,0.050000000745058,0.2284618914127349,291.1592102050781,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.15924072265625,1.0,0.192545011639595,0.9902440905570984,0.9902440905570984,1.0,1.0,-0.8923468589782715,0.3769353032112121,0.5154115557670593,0.1756979376077652,0.0,0.0,0.2776373028755188,25.613561630249023,25.0,0.4486818313598633,-6353.56689453125,79.20830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1132313087582588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966154724359512,0.1966198682785034,-4.389520654513035e-06,0.0,0.0001436456514056,0.0,0.0,8.099145889282227,0.0,0.0,0.0,0.2862498462200165,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503492467105388,-1397.4945068359375,304.1524353027344,0.710073709487915,0.0977599248290062,0.0887865647673606,293.17047119140625,297.1499938964844,293.1499938964844,0.1111835390329361,-2624.9150390625,304.1515197753906,0.8566367626190186,0.175238236784935,0.166779413819313,293.18096923828125,297.1499938964844,293.1499938964844,0.0876949504017829,-1602.306884765625,304.1527709960937,0.8062300682067871,0.1445925384759903,0.1017962619662284,293.1853942871094,297.1499938964844,293.1499938964844,0.1037791967391967,-2483.06982421875,304.1532592773437,0.8414427638053894,0.1656422615051269,0.1577460318803787,293.345703125,297.1499938964844,293.1499938964844,0.0031898373272269,-1207.8917236328125,295.5343933105469,0.5613275170326233,0.050000000745058,0.2284618914127349,291.1592102050781,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.34576416015625,291.15924072265625,1.0,0.192545011639595,0.9902440905570984,0.9902440905570984,1.0,1.0,-0.8923468589782715,0.3769353032112121,0.5154115557670593,0.1756979376077652,0.0,0.0,0.2776373028755188,25.613561630249023,25.0,0.4486818313598633,-6353.56689453125,79.20830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.31640625,18000.0,0.0,0.0,0.1132313087582588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966154724359512,0.1966198682785034,-4.389520654513035e-06,0.0,0.0001436456514056,0.0,0.0,8.099145889282227,0.0,0.0,0.0,0.2862498462200165,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498656556010246,-1389.48291015625,304.1524353027344,0.7083114981651306,0.0971940904855728,0.0882803350687027,293.17205810546875,297.1499938964844,293.1499938964844,0.1105724647641182,-2613.2236328125,304.1520080566406,0.8549829721450806,0.1743939369916916,0.1660351455211639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871475115418434,-1594.38623046875,304.1527404785156,0.8044783473014832,0.1438741385936737,0.1012962535023689,293.1850891113281,297.1499938964844,293.1499938964844,0.1031360030174255,-2470.669189453125,304.1532592773437,0.8397402763366699,0.1648117899894714,0.1569632738828659,293.34490966796875,297.1499938964844,293.1499938964844,0.0031413191463798,-1189.764892578125,295.46905517578125,0.5610023140907288,0.050000000745058,0.2284720540046692,291.1595764160156,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1596069335937,1.0,0.1922366917133331,0.9902347922325134,0.9902347922325134,1.0,1.0,-0.8893187046051025,0.3756526708602905,0.513666033744812,0.1748692840337753,0.0,0.0,0.2763327956199646,25.631778717041016,25.0,0.4561030566692352,-6327.62451171875,78.69493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,305.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1128857657313346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956423074007034,0.1956467032432556,-4.387418812257238e-06,0.0,0.0001432072895113,0.0,0.0,8.052618980407715,0.0,0.0,0.0,0.2860639691352844,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498656556010246,-1389.48291015625,304.1524353027344,0.7083114981651306,0.0971940904855728,0.0882803350687027,293.17205810546875,297.1499938964844,293.1499938964844,0.1105724647641182,-2613.2236328125,304.1520080566406,0.8549829721450806,0.1743939369916916,0.1660351455211639,293.1806335449219,297.1499938964844,293.1499938964844,0.0871475115418434,-1594.38623046875,304.1527404785156,0.8044783473014832,0.1438741385936737,0.1012962535023689,293.1850891113281,297.1499938964844,293.1499938964844,0.1031360030174255,-2470.669189453125,304.1532592773437,0.8397402763366699,0.1648117899894714,0.1569632738828659,293.34490966796875,297.1499938964844,293.1499938964844,0.0031413191463798,-1189.764892578125,295.46905517578125,0.5610023140907288,0.050000000745058,0.2284720540046692,291.1595764160156,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1596069335937,1.0,0.1922366917133331,0.9902347922325134,0.9902347922325134,1.0,1.0,-0.8893187046051025,0.3756526708602905,0.513666033744812,0.1748692840337753,0.0,0.0,0.2763327956199646,25.631778717041016,25.0,0.4561030566692352,-6327.62451171875,78.69493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469177246094,305.51739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1128857657313346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956423074007034,0.1956467032432556,-4.387418812257238e-06,0.0,0.0001432072895113,0.0,0.0,8.052618980407715,0.0,0.0,0.0,0.2860639691352844,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493825450539588,-1381.494384765625,304.1524353027344,0.7064284682273865,0.0966274887323379,0.0877741277217865,293.1747436523437,297.1499938964844,293.1499938964844,0.1097828894853591,-2598.1044921875,304.1526794433594,0.8528541326522827,0.1732967793941497,0.1650687307119369,293.18035888671875,297.1499938964844,293.1499938964844,0.0866017863154411,-1586.4957275390625,304.1527404785156,0.8026145100593567,0.1431553810834884,0.100796528160572,293.1847839355469,297.1499938964844,293.1499938964844,0.1024964526295661,-2458.325927734375,304.1532287597656,0.8379409909248352,0.1639817953109741,0.1561816334724426,293.3441772460937,297.1499938964844,293.1499938964844,0.0030929474160075,-1171.6751708984375,295.40362548828125,0.5605907440185547,0.050000000745058,0.2284849733114242,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1597595214844,1.0,0.1919154822826385,0.9902254939079284,0.9902254939079284,1.0,1.0,-0.8860289454460144,0.3743154108524322,0.5117135047912598,0.173832431435585,0.0,0.0,0.2750187218189239,25.65892601013184,25.0,0.2292213439941406,-6301.77392578125,78.15123748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,305.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1125343516469001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946559846401214,0.1946603804826736,-4.385268766782247e-06,0.0,0.0001427614770364,0.0,0.0,8.00550651550293,0.0,0.0,0.0,0.2858756780624389,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493825450539588,-1381.494384765625,304.1524353027344,0.7064284682273865,0.0966274887323379,0.0877741277217865,293.1747436523437,297.1499938964844,293.1499938964844,0.1097828894853591,-2598.1044921875,304.1526794433594,0.8528541326522827,0.1732967793941497,0.1650687307119369,293.18035888671875,297.1499938964844,293.1499938964844,0.0866017863154411,-1586.4957275390625,304.1527404785156,0.8026145100593567,0.1431553810834884,0.100796528160572,293.1847839355469,297.1499938964844,293.1499938964844,0.1024964526295661,-2458.325927734375,304.1532287597656,0.8379409909248352,0.1639817953109741,0.1561816334724426,293.3441772460937,297.1499938964844,293.1499938964844,0.0030929474160075,-1171.6751708984375,295.40362548828125,0.5605907440185547,0.050000000745058,0.2284849733114242,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.34423828125,291.1597595214844,1.0,0.1919154822826385,0.9902254939079284,0.9902254939079284,1.0,1.0,-0.8860289454460144,0.3743154108524322,0.5117135047912598,0.173832431435585,0.0,0.0,0.2750187218189239,25.65892601013184,25.0,0.2292213439941406,-6301.77392578125,78.15123748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,305.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1125343516469001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946559846401214,0.1946603804826736,-4.385268766782247e-06,0.0,0.0001427614770364,0.0,0.0,8.00550651550293,0.0,0.0,0.0,0.2858756780624389,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491407141089439,-1377.50048828125,304.1524353027344,0.7054423689842224,0.0963435620069503,0.0875207856297493,293.176513671875,297.1499938964844,293.1499938964844,0.1093017682433128,-2588.88330078125,304.1530456542969,0.8515681028366089,0.1726335138082504,0.1644787192344665,293.18023681640625,297.1499938964844,293.1499938964844,0.0863290727138519,-1582.5543212890625,304.1527404785156,0.8016356825828552,0.1427955329418182,0.1005465984344482,293.1846618652344,297.1499938964844,293.1499938964844,0.1021775975823402,-2452.166259765625,304.1532287597656,0.8369999527931213,0.1635667383670807,0.155791088938713,293.3438720703125,297.1499938964844,293.1499938964844,0.0030687705148011,-1162.6258544921875,295.3708801269531,0.5603481531143188,0.050000000745058,0.2284926176071167,291.1597900390625,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1597900390625,1.0,0.1917479336261749,0.990220844745636,0.990220844745636,1.0,1.0,-0.8842573165893555,0.3736120760440826,0.5106452107429504,0.1732337772846222,0.0,0.0,0.2743615806102752,25.676422119140625,25.0,0.191547080874443,-6288.91064453125,77.86399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,305.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1123540699481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941652297973632,0.1941696107387542,-4.384195108286804e-06,0.0,0.0001425327791366,0.0,0.0,7.982088088989258,0.0,0.0,0.0,0.285781979560852,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488982647657394,-1373.4990234375,304.1524353027344,0.7044309973716736,0.0960591062903404,0.0872671380639076,293.17852783203125,297.1499938964844,293.1499938964844,0.1087667122483253,-2578.62060546875,304.1534729003906,0.8501492142677307,0.1719004660844802,0.1638226062059402,293.1801147460937,297.1499938964844,293.1499938964844,0.0860558822751045,-1578.6064453125,304.1527404785156,0.8006306886672974,0.1424351781606674,0.1002964749932289,293.1845397949219,297.1499938964844,293.1499938964844,0.1018587052822113,-2446.001220703125,304.1532287597656,0.8360363841056824,0.1631514728069305,0.1554005593061447,293.34356689453125,297.1499938964844,293.1499938964844,0.0030446306336671,-1153.5828857421875,295.338134765625,0.5600854754447937,0.050000000745058,0.2285009026527404,291.15985107421875,291.1499938964844,271.480224609375,270.6954345703125,284.1141967773437,293.3436279296875,291.1598815917969,1.0,0.1915753930807113,0.9902233481407166,0.9902233481407166,1.0,1.0,-0.8824064135551453,0.3728865683078766,0.5095198750495911,0.1725866645574569,0.0,0.0,0.273697018623352,25.69597244262696,25.0,0.2134929001331329,-6276.01416015625,77.56672668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,305.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1121700629591941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936724632978439,0.1936768442392349,-4.383122814033413e-06,0.0,0.0001422993518644,0.0,0.0,7.958603858947754,0.0,0.0,0.0,0.2856880724430084,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484114401042461,-1365.47216796875,304.1524353027344,0.7023394107818604,0.0954885259270668,0.0867587551474571,293.1832275390625,297.1499938964844,293.1499938964844,0.1075371131300926,-2555.004638671875,304.15435791015625,0.8469263911247253,0.1702248454093933,0.1623141020536422,293.179931640625,297.1499938964844,293.1499938964844,0.0855079665780067,-1570.6904296875,304.1527404785156,0.7985498905181885,0.1417128592729568,0.0997954159975051,293.184326171875,297.1499938964844,293.1499938964844,0.1012208685278892,-2433.65576171875,304.1531982421875,0.8340487480163574,0.1623202860355377,0.1546192616224289,293.34307861328125,297.1499938964844,293.1499938964844,0.0029963592533022,-1135.47998046875,295.27264404296875,0.5595062971115112,0.050000000745058,0.2285192459821701,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600952148437,1.0,0.1912141591310501,0.9902283549308776,0.9902283549308776,1.0,1.0,-0.8784686923027039,0.3713692426681518,0.507099449634552,0.1711486577987671,0.0,0.0,0.2723408341407776,25.74034118652344,25.0,0.285075306892395,-6249.94091796875,76.94144439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,305.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1117888838052749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926721185445785,0.1926764994859695,-4.380965492600808e-06,0.0,0.0001418157917214,0.0,0.0,7.911024570465088,0.0,0.0,0.0,0.2854979932308197,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484114401042461,-1365.47216796875,304.1524353027344,0.7023394107818604,0.0954885259270668,0.0867587551474571,293.1832275390625,297.1499938964844,293.1499938964844,0.1075371131300926,-2555.004638671875,304.15435791015625,0.8469263911247253,0.1702248454093933,0.1623141020536422,293.179931640625,297.1499938964844,293.1499938964844,0.0855079665780067,-1570.6904296875,304.1527404785156,0.7985498905181885,0.1417128592729568,0.0997954159975051,293.184326171875,297.1499938964844,293.1499938964844,0.1012208685278892,-2433.65576171875,304.1531982421875,0.8340487480163574,0.1623202860355377,0.1546192616224289,293.34307861328125,297.1499938964844,293.1499938964844,0.0029963592533022,-1135.47998046875,295.27264404296875,0.5595062971115112,0.050000000745058,0.2285192459821701,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431091308594,291.1600952148437,1.0,0.1912141591310501,0.9902283549308776,0.9902283549308776,1.0,1.0,-0.8784686923027039,0.3713692426681518,0.507099449634552,0.1711486577987671,0.0,0.0,0.2723408341407776,25.74034118652344,25.0,0.285075306892395,-6249.94091796875,76.94144439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24383544921875,305.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1117888838052749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926721185445785,0.1926764994859695,-4.380965492600808e-06,0.0,0.0001418157917214,0.0,0.0,7.911024570465088,0.0,0.0,0.0,0.2854979932308197,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.047921922057867,-1357.4114990234375,304.1524353027344,0.7001643776893616,0.0949155092239379,0.0862486287951469,293.1887512207031,297.1499938964844,293.1499938964844,0.1060880869626998,-2527.116943359375,304.1553039550781,0.8431878685951233,0.1682635843753814,0.1605343967676162,293.17974853515625,297.1499938964844,293.1499938964844,0.0849577412009239,-1562.74462890625,304.1527404785156,0.7963840365409851,0.1409878879785537,0.0992929264903068,293.18414306640625,297.1499938964844,293.1499938964844,0.1005828380584716,-2421.28857421875,304.1531982421875,0.8319889903068542,0.1614878177642822,0.1538372784852981,293.3426513671875,297.1499938964844,293.1499938964844,0.0029480969533324,-1117.3558349609375,295.20709228515625,0.5588633418083191,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.1603698730469,1.0,0.1908283829689026,0.9902334213256836,0.9902334213256836,1.0,1.0,-0.8742033839225769,0.3697530329227447,0.5044503211975098,0.1695289611816406,0.0,0.0,0.2709439098834991,25.79072380065918,25.0,0.3910528421401977,-6223.328125,76.27217102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1113861799240112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916483491659164,0.1916527301073074,-4.3787722461274825e-06,0.0,0.0001413049176335,0.0,0.0,7.862440586090088,0.0,0.0,0.0,0.2853041291236877,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.047921922057867,-1357.4114990234375,304.1524353027344,0.7001643776893616,0.0949155092239379,0.0862486287951469,293.1887512207031,297.1499938964844,293.1499938964844,0.1060880869626998,-2527.116943359375,304.1553039550781,0.8431878685951233,0.1682635843753814,0.1605343967676162,293.17974853515625,297.1499938964844,293.1499938964844,0.0849577412009239,-1562.74462890625,304.1527404785156,0.7963840365409851,0.1409878879785537,0.0992929264903068,293.18414306640625,297.1499938964844,293.1499938964844,0.1005828380584716,-2421.28857421875,304.1531982421875,0.8319889903068542,0.1614878177642822,0.1538372784852981,293.3426513671875,297.1499938964844,293.1499938964844,0.0029480969533324,-1117.3558349609375,295.20709228515625,0.5588633418083191,0.050000000745058,0.2285397350788116,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.1603698730469,1.0,0.1908283829689026,0.9902334213256836,0.9902334213256836,1.0,1.0,-0.8742033839225769,0.3697530329227447,0.5044503211975098,0.1695289611816406,0.0,0.0,0.2709439098834991,25.79072380065918,25.0,0.3910528421401977,-6223.328125,76.27217102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1113861799240112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916483491659164,0.1916527301073074,-4.3787722461274825e-06,0.0,0.0001413049176335,0.0,0.0,7.862440586090088,0.0,0.0,0.0,0.2853041291236877,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474295318126678,-1349.3140869140625,304.1524353027344,0.6979231238365173,0.0943401604890823,0.0857366919517517,293.1949462890625,297.1499938964844,293.1499938964844,0.10442765802145,-2495.080322265625,304.15631103515625,0.8389681577682495,0.1660274416208267,0.1584920138120651,293.1796264648437,297.1499938964844,293.1499938964844,0.0844047367572784,-1554.762451171875,304.1527404785156,0.794151782989502,0.1402601152658462,0.098788745701313,293.1839904785156,297.1499938964844,293.1499938964844,0.0999441966414451,-2408.890869140625,304.1531982421875,0.829873263835907,0.1606539189815521,0.1530543118715286,293.3423156738281,297.1499938964844,293.1499938964844,0.0028998197522014,-1099.2022705078125,295.1415100097656,0.5581716299057007,0.050000000745058,0.2285619229078292,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.34234619140625,291.1607360839844,1.0,0.1904159784317016,0.9902501702308656,0.9902501702308656,1.0,1.0,-0.8696194887161255,0.368037074804306,0.5015824437141418,0.1677437573671341,0.0,0.0,0.269492357969284,25.845197677612305,25.0,0.5043042302131653,-6195.962890625,75.5586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,305.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1109583526849746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190592423081398,0.1905967891216278,-4.376528522698209e-06,0.0,0.0001407621748512,0.0,0.0,7.812450408935547,0.0,0.0,0.0,0.2851048707962036,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474295318126678,-1349.3140869140625,304.1524353027344,0.6979231238365173,0.0943401604890823,0.0857366919517517,293.1949462890625,297.1499938964844,293.1499938964844,0.10442765802145,-2495.080322265625,304.15631103515625,0.8389681577682495,0.1660274416208267,0.1584920138120651,293.1796264648437,297.1499938964844,293.1499938964844,0.0844047367572784,-1554.762451171875,304.1527404785156,0.794151782989502,0.1402601152658462,0.098788745701313,293.1839904785156,297.1499938964844,293.1499938964844,0.0999441966414451,-2408.890869140625,304.1531982421875,0.829873263835907,0.1606539189815521,0.1530543118715286,293.3423156738281,297.1499938964844,293.1499938964844,0.0028998197522014,-1099.2022705078125,295.1415100097656,0.5581716299057007,0.050000000745058,0.2285619229078292,291.16070556640625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.34234619140625,291.1607360839844,1.0,0.1904159784317016,0.9902501702308656,0.9902501702308656,1.0,1.0,-0.8696194887161255,0.368037074804306,0.5015824437141418,0.1677437573671341,0.0,0.0,0.269492357969284,25.845197677612305,25.0,0.5043042302131653,-6195.962890625,75.5586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,305.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1109583526849746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190592423081398,0.1905967891216278,-4.376528522698209e-06,0.0,0.0001407621748512,0.0,0.0,7.812450408935547,0.0,0.0,0.0,0.2851048707962036,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469347275793552,-1341.187255859375,304.1524658203125,0.6956328749656677,0.0937629267573356,0.0852231979370117,293.2016296386719,297.1499938964844,293.1499938964844,0.1025685891509056,-2459.10400390625,304.15728759765625,0.8343027234077454,0.1635309159755706,0.1562002152204513,293.1795349121094,297.1499938964844,293.1499938964844,0.0838491693139076,-1546.748046875,304.1527709960937,0.7918713688850403,0.1395296901464462,0.0982828587293624,293.1838684082031,297.1499938964844,293.1499938964844,0.0993051752448082,-2396.468017578125,304.1531982421875,0.8277162313461304,0.1598186492919922,0.1522703021764755,293.3420715332031,297.1499938964844,293.1499938964844,0.0028515413869172,-1081.0274658203125,295.0758972167969,0.5574454665184021,0.050000000745058,0.2285853922367096,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.34210205078125,291.1611633300781,1.0,0.1899758577346801,0.9902669191360474,0.9902669191360474,1.0,1.0,-0.8647326231002808,0.3662228584289551,0.4985097646713257,0.1658105552196502,0.0,0.0,0.2679809629917145,25.90201187133789,25.0,0.5802222490310669,-6167.70556640625,74.80194854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,305.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9609375,18000.0,0.0,0.0,0.1105027571320533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894991397857666,0.1895035058259964,-4.3742179514083546e-06,0.0,0.0001401842018822,0.0,0.0,7.76080846786499,0.0,0.0,0.0,0.2848991751670837,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469347275793552,-1341.187255859375,304.1524658203125,0.6956328749656677,0.0937629267573356,0.0852231979370117,293.2016296386719,297.1499938964844,293.1499938964844,0.1025685891509056,-2459.10400390625,304.15728759765625,0.8343027234077454,0.1635309159755706,0.1562002152204513,293.1795349121094,297.1499938964844,293.1499938964844,0.0838491693139076,-1546.748046875,304.1527709960937,0.7918713688850403,0.1395296901464462,0.0982828587293624,293.1838684082031,297.1499938964844,293.1499938964844,0.0993051752448082,-2396.468017578125,304.1531982421875,0.8277162313461304,0.1598186492919922,0.1522703021764755,293.3420715332031,297.1499938964844,293.1499938964844,0.0028515413869172,-1081.0274658203125,295.0758972167969,0.5574454665184021,0.050000000745058,0.2285853922367096,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.34210205078125,291.1611633300781,1.0,0.1899758577346801,0.9902669191360474,0.9902669191360474,1.0,1.0,-0.8647326231002808,0.3662228584289551,0.4985097646713257,0.1658105552196502,0.0,0.0,0.2679809629917145,25.90201187133789,25.0,0.5802222490310669,-6167.70556640625,74.80194854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,305.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9609375,18000.0,0.0,0.0,0.1105027571320533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894991397857666,0.1895035058259964,-4.3742179514083546e-06,0.0,0.0001401842018822,0.0,0.0,7.76080846786499,0.0,0.0,0.0,0.2848991751670837,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466865859925746,-1337.11572265625,304.1524658203125,0.6944742202758789,0.0934737995266914,0.0849659964442253,293.20513916015625,297.1499938964844,293.1499938964844,0.1015674918889999,-2439.682373046875,304.1578063964844,0.8318080306053162,0.1621883809566497,0.1549635678529739,293.1794738769531,297.1499938964844,293.1499938964844,0.0835705026984214,-1542.7303466796875,304.1527709960937,0.790718138217926,0.1391635835170745,0.0980293154716491,293.1838073730469,297.1499938964844,293.1499938964844,0.0989855900406837,-2390.248779296875,304.1531982421875,0.8266259431838989,0.1594005972146988,0.1518779098987579,293.34197998046875,297.1499938964844,293.1499938964844,0.002827402902767,-1071.9332275390625,295.0430908203125,0.5570732355117798,0.050000000745058,0.228597491979599,291.1613464355469,291.1499938964844,271.48681640625,270.71856689453125,284.09259033203125,293.34197998046875,291.1614074707031,1.0,0.1897450387477874,0.9902753233909608,0.9902753233909608,1.0,1.0,-0.8621789813041687,0.3652787506580353,0.4969002306461334,0.164793848991394,0.0,0.0,0.2672017216682434,25.930828094482425,25.0,0.6069751381874084,-6153.2109375,74.40769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572021484375,305.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.041015625,18000.0,0.0,0.0,0.1102637276053428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889377832412719,0.1889421641826629,-4.373036063043401e-06,0.0,0.0001398809690726,0.0,0.0,7.734336853027344,0.0,0.0,0.0,0.2847938239574432,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.046438068151474,-1333.04052734375,304.1524658203125,0.693309485912323,0.0931844487786293,0.0847085937857627,293.2087097167969,297.1499938964844,293.1499938964844,0.1005220711231231,-2419.36279296875,304.15826416015625,0.829210102558136,0.1607869565486908,0.1536701172590255,293.179443359375,297.1499938964844,293.1499938964844,0.0832913219928741,-1538.70654296875,304.1527709960937,0.7895592451095581,0.1387969702482223,0.0977754294872284,293.1837463378906,297.1499938964844,293.1499938964844,0.0986659973859787,-2384.025634765625,304.1531982421875,0.8255300521850586,0.1589822769165039,0.1514853239059448,293.34185791015625,297.1499938964844,293.1499938964844,0.0028032637201249,-1062.8343505859375,295.01025390625,0.5566971898078918,0.050000000745058,0.2286097556352615,291.1615905761719,291.1499938964844,271.4853820800781,270.720458984375,284.0882873535156,293.3418884277344,291.16162109375,1.0,0.1895071566104889,0.9902936816215516,0.9902936816215516,1.0,1.0,-0.8595564961433411,0.3643112480640411,0.4952452182769775,0.1637474000453949,0.0,0.0,0.2664064168930053,25.95964813232422,25.0,0.6266909837722778,-6138.46728515625,74.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601013183594,305.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1100170835852623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883665472269058,0.1883709281682968,-4.37183553003706e-06,0.0,0.0001395680737914,0.0,0.0,7.7074294090271,0.0,0.0,0.0,0.2846867442131042,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459403917193412,-1324.8878173828125,304.1524658203125,0.6910156011581421,0.0926056578755378,0.0841932967305183,293.2148742675781,297.1499938964844,293.1499938964844,0.0983874201774597,-2377.7724609375,304.1590576171875,0.8239275813102722,0.1580349802970886,0.1510247439146042,293.17938232421875,297.1499938964844,293.1499938964844,0.0827318429946899,-1530.648681640625,304.1527709960937,0.7872828841209412,0.1380626410245895,0.0972665846347808,293.18365478515625,297.1499938964844,293.1499938964844,0.098027192056179,-2371.576904296875,304.1531982421875,0.8233745098114014,0.1581451743841171,0.1506993770599365,293.3417053222656,297.1499938964844,293.1499938964844,0.0027550249360501,-1044.6419677734375,294.944580078125,0.5559815764427185,0.050000000745058,0.2286332547664642,291.1619873046875,291.1499938964844,271.48150634765625,270.7240295410156,284.0787658691406,293.3417053222656,291.1620178222656,1.0,0.1890126913785934,0.9903303384780884,0.9903303384780884,1.0,1.0,-0.8542370796203613,0.3623632192611694,0.4918738305568695,0.1615964919328689,0.0,0.0,0.264775812625885,26.010427474975582,25.0,0.4940041303634643,-6108.58837890625,73.17762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1095008105039596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871969848871231,0.1872013509273529,-4.369380803836975e-06,0.0,0.0001389131211908,0.0,0.0,7.652423858642578,0.0,0.0,0.0,0.2844679355621338,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459403917193412,-1324.8878173828125,304.1524658203125,0.6910156011581421,0.0926056578755378,0.0841932967305183,293.2148742675781,297.1499938964844,293.1499938964844,0.0983874201774597,-2377.7724609375,304.1590576171875,0.8239275813102722,0.1580349802970886,0.1510247439146042,293.17938232421875,297.1499938964844,293.1499938964844,0.0827318429946899,-1530.648681640625,304.1527709960937,0.7872828841209412,0.1380626410245895,0.0972665846347808,293.18365478515625,297.1499938964844,293.1499938964844,0.098027192056179,-2371.576904296875,304.1531982421875,0.8233745098114014,0.1581451743841171,0.1506993770599365,293.3417053222656,297.1499938964844,293.1499938964844,0.0027550249360501,-1044.6419677734375,294.944580078125,0.5559815764427185,0.050000000745058,0.2286332547664642,291.1619873046875,291.1499938964844,271.48150634765625,270.7240295410156,284.0787658691406,293.3417053222656,291.1620178222656,1.0,0.1890126913785934,0.9903303384780884,0.9903303384780884,1.0,1.0,-0.8542370796203613,0.3623632192611694,0.4918738305568695,0.1615964919328689,0.0,0.0,0.264775812625885,26.010427474975582,25.0,0.4940041303634643,-6108.58837890625,73.17762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663879394531,305.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1095008105039596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871969848871231,0.1872013509273529,-4.369380803836975e-06,0.0,0.0001389131211908,0.0,0.0,7.652423858642578,0.0,0.0,0.0,0.2844679355621338,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.04544647783041,-1316.817626953125,304.1524658203125,0.689011812210083,0.0920295789837837,0.083677664399147,293.2170104980469,297.1499938964844,293.1499938964844,0.0966657176613807,-2344.2431640625,304.15887451171875,0.8197634220123291,0.1559530049562454,0.1488927006721496,293.1793518066406,297.1499938964844,293.1499938964844,0.0821768268942833,-1522.67236328125,304.1527709960937,0.7853264212608337,0.1373295783996582,0.0967564955353736,293.18359375,297.1499938964844,293.1499938964844,0.0973950326442718,-2359.260009765625,304.1531982421875,0.8215157985687256,0.1573090106248855,0.1499118208885193,293.3414306640625,297.1499938964844,293.1499938964844,0.0027069363277405,-1026.5245361328125,294.878662109375,0.5555338263511658,0.050000000745058,0.2286480963230133,291.16162109375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.3414611816406,291.16143798828125,1.0,0.1885133683681488,0.9903669953346252,0.9903669953346252,1.0,1.0,-0.8495193123817444,0.3607112169265747,0.4888080954551697,0.1595117151737213,0.0,0.0,0.2632333934307098,26.02042961120605,25.0,-0.948184370994568,-6081.02490234375,72.40077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,305.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1089595407247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186054453253746,0.1860588192939758,-4.366913344711065e-06,0.0,0.0001382264745188,0.0,0.0,7.598678112030029,0.0,0.0,0.0,0.284253865480423,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.04544647783041,-1316.817626953125,304.1524658203125,0.689011812210083,0.0920295789837837,0.083677664399147,293.2170104980469,297.1499938964844,293.1499938964844,0.0966657176613807,-2344.2431640625,304.15887451171875,0.8197634220123291,0.1559530049562454,0.1488927006721496,293.1793518066406,297.1499938964844,293.1499938964844,0.0821768268942833,-1522.67236328125,304.1527709960937,0.7853264212608337,0.1373295783996582,0.0967564955353736,293.18359375,297.1499938964844,293.1499938964844,0.0973950326442718,-2359.260009765625,304.1531982421875,0.8215157985687256,0.1573090106248855,0.1499118208885193,293.3414306640625,297.1499938964844,293.1499938964844,0.0027069363277405,-1026.5245361328125,294.878662109375,0.5555338263511658,0.050000000745058,0.2286480963230133,291.16162109375,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.3414611816406,291.16143798828125,1.0,0.1885133683681488,0.9903669953346252,0.9903669953346252,1.0,1.0,-0.8495193123817444,0.3607112169265747,0.4888080954551697,0.1595117151737213,0.0,0.0,0.2632333934307098,26.02042961120605,25.0,-0.948184370994568,-6081.02490234375,72.40077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,305.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1089595407247543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186054453253746,0.1860588192939758,-4.366913344711065e-06,0.0,0.0001382264745188,0.0,0.0,7.598678112030029,0.0,0.0,0.0,0.284253865480423,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449655950069427,-1308.9893798828125,304.1524353027344,0.6872257590293884,0.0914627835154533,0.0831676721572876,293.2171630859375,297.1499938964844,293.1499938964844,0.0953068733215332,-2317.82080078125,304.1581726074219,0.816511869430542,0.1542222946882248,0.1472000181674957,293.17926025390625,297.1499938964844,293.1499938964844,0.0816359892487526,-1514.925537109375,304.1527404785156,0.7836031317710876,0.1366043239831924,0.0962497368454933,293.1834716796875,297.1499938964844,293.1499938964844,0.0967785120010376,-2347.262939453125,304.15313720703125,0.8198672533035278,0.1564785540103912,0.1491271555423736,293.34100341796875,297.1499938964844,293.1499938964844,0.0026595843955874,-1008.7288208007812,294.8121337890625,0.5552729368209839,0.050000000745058,0.2286568284034729,291.1596984863281,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.15936279296875,1.0,0.1880237609148025,0.9904177188873292,0.9904177188873292,1.0,1.0,-0.8453360199928284,0.3593161106109619,0.4860199093818664,0.1575002968311309,0.0,0.0,0.2620604932308197,26.002885818481445,25.0,-2.575871706008911,-6058.4658203125,71.67919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1084095612168312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851356923580169,0.1851400583982467,-4.364738742879126e-06,0.0,0.0001375287538394,0.0,0.0,7.555214881896973,0.0,0.0,0.0,0.2840786874294281,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449655950069427,-1308.9893798828125,304.1524353027344,0.6872257590293884,0.0914627835154533,0.0831676721572876,293.2171630859375,297.1499938964844,293.1499938964844,0.0953068733215332,-2317.82080078125,304.1581726074219,0.816511869430542,0.1542222946882248,0.1472000181674957,293.17926025390625,297.1499938964844,293.1499938964844,0.0816359892487526,-1514.925537109375,304.1527404785156,0.7836031317710876,0.1366043239831924,0.0962497368454933,293.1834716796875,297.1499938964844,293.1499938964844,0.0967785120010376,-2347.262939453125,304.15313720703125,0.8198672533035278,0.1564785540103912,0.1491271555423736,293.34100341796875,297.1499938964844,293.1499938964844,0.0026595843955874,-1008.7288208007812,294.8121337890625,0.5552729368209839,0.050000000745058,0.2286568284034729,291.1596984863281,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.15936279296875,1.0,0.1880237609148025,0.9904177188873292,0.9904177188873292,1.0,1.0,-0.8453360199928284,0.3593161106109619,0.4860199093818664,0.1575002968311309,0.0,0.0,0.2620604932308197,26.002885818481445,25.0,-2.575871706008911,-6058.4658203125,71.67919158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2775573730469,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1084095612168312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851356923580169,0.1851400583982467,-4.364738742879126e-06,0.0,0.0001375287538394,0.0,0.0,7.555214881896973,0.0,0.0,0.0,0.2840786874294281,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444943457841873,-1301.3275146484375,304.15240478515625,0.6855202913284302,0.090907908976078,0.0826677978038787,293.2166748046875,297.1499938964844,293.1499938964844,0.0940764397382736,-2293.869873046875,304.1575012207031,0.8135337233543396,0.1526185721158981,0.1456630378961563,293.1791076660156,297.1499938964844,293.1499938964844,0.0811028257012367,-1507.297607421875,304.1527099609375,0.7819578647613525,0.1358897536993026,0.0957499369978904,293.183349609375,297.1499938964844,293.1499938964844,0.0961688607931137,-2335.3916015625,304.1531066894531,0.8182778358459473,0.1556562334299087,0.1483494937419891,293.3404235839844,297.1499938964844,293.1499938964844,0.0026125202421098,-991.03076171875,294.7460021972656,0.5550623536109924,0.050000000745058,0.2286639213562011,291.1575622558594,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.15728759765625,1.0,0.1875463426113128,0.990468442440033,0.990468442440033,1.0,1.0,-0.8413665890693665,0.3580248951911926,0.4833416640758514,0.1555183976888656,0.0,0.0,0.2611989378929138,25.978763580322266,25.0,-2.7690978050231934,-6040.107421875,70.98868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1078765243291854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844690442085266,0.1844734102487564,-4.363100288173882e-06,0.0,0.0001368525554426,0.0,0.0,7.523621082305908,0.0,0.0,0.0,0.283950001001358,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444943457841873,-1301.3275146484375,304.15240478515625,0.6855202913284302,0.090907908976078,0.0826677978038787,293.2166748046875,297.1499938964844,293.1499938964844,0.0940764397382736,-2293.869873046875,304.1575012207031,0.8135337233543396,0.1526185721158981,0.1456630378961563,293.1791076660156,297.1499938964844,293.1499938964844,0.0811028257012367,-1507.297607421875,304.1527099609375,0.7819578647613525,0.1358897536993026,0.0957499369978904,293.183349609375,297.1499938964844,293.1499938964844,0.0961688607931137,-2335.3916015625,304.1531066894531,0.8182778358459473,0.1556562334299087,0.1483494937419891,293.3404235839844,297.1499938964844,293.1499938964844,0.0026125202421098,-991.03076171875,294.7460021972656,0.5550623536109924,0.050000000745058,0.2286639213562011,291.1575622558594,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.15728759765625,1.0,0.1875463426113128,0.990468442440033,0.990468442440033,1.0,1.0,-0.8413665890693665,0.3580248951911926,0.4833416640758514,0.1555183976888656,0.0,0.0,0.2611989378929138,25.978763580322266,25.0,-2.7690978050231934,-6040.107421875,70.98868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1078765243291854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844690442085266,0.1844734102487564,-4.363100288173882e-06,0.0,0.0001368525554426,0.0,0.0,7.523621082305908,0.0,0.0,0.0,0.283950001001358,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442613624036312,-1297.5399169921875,304.15240478515625,0.6846832633018494,0.0906349197030067,0.0824219137430191,293.2163391113281,297.1499938964844,293.1499938964844,0.0934832021594047,-2282.304931640625,304.1572265625,0.812076210975647,0.1518404483795166,0.1449223160743713,293.1790466308594,297.1499938964844,293.1499938964844,0.080837681889534,-1503.5047607421875,304.1527099609375,0.7811482548713684,0.1355364620685577,0.0955028682947158,293.18328857421875,297.1499938964844,293.1499938964844,0.0958649292588234,-2329.466552734375,304.1531066894531,0.8174892067909241,0.1552482098340988,0.1479636281728744,293.3401184082031,297.1499938964844,293.1499938964844,0.002589177340269,-982.2409057617188,294.7132873535156,0.5549618005752563,0.050000000745058,0.2286673188209533,291.1567077636719,291.1499938964844,271.4601135253906,270.7350158691406,284.0345458984375,293.3401794433594,291.15643310546875,1.0,0.1873123198747635,0.9904938340187072,0.9904938340187072,1.0,1.0,-0.8394268155097961,0.3574002087116241,0.4820266366004944,0.1545368880033493,0.0,0.0,0.2608445286750793,25.966449737548828,25.0,-2.537874221801758,-6031.8291015625,70.65226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,305.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1076236292719841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841996908187866,0.1842040419578552,-4.362451818451518e-06,0.0,0.0001365317293675,0.0,0.0,7.510888576507568,0.0,0.0,0.0,0.2838982343673706,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440298840403556,-1293.7767333984375,304.1523742675781,0.68385249376297,0.0903644934296608,0.0821784362196922,293.2159729003906,297.1499938964844,293.1499938964844,0.0928978100419044,-2270.88232421875,304.156982421875,0.8106197118759155,0.1510714739561081,0.1441917419433593,293.178955078125,297.1499938964844,293.1499938964844,0.0805732533335685,-1499.7225341796875,304.1527099609375,0.7803429365158081,0.135185420513153,0.0952574461698532,293.1831970214844,297.1499938964844,293.1499938964844,0.0955614522099495,-2323.545654296875,304.153076171875,0.8167004585266113,0.1548419743776321,0.147579550743103,293.3397521972656,297.1499938964844,293.1499938964844,0.0025658963713794,-973.4666748046876,294.6807556152344,0.554861307144165,0.050000000745058,0.2286707013845443,291.15594482421875,291.1499938964844,271.4564208984375,270.7365417480469,284.02752685546875,293.3398132324219,291.1557312011719,1.0,0.1870811432600021,0.9905178546905518,0.9905178546905518,1.0,1.0,-0.8375062942504883,0.3567834198474884,0.4807228446006775,0.1535622030496597,0.0,0.0,0.2605252861976623,25.954458236694336,25.0,-2.230318307876587,-6023.890625,70.32060241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,305.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.1073820888996124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839589029550552,0.1839632540941238,-4.361880201031454e-06,0.0,0.0001362253096885,0.0,0.0,7.499526023864746,0.0,0.0,0.0,0.2838521897792816,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043571013957262,-1286.31640625,304.15234375,0.6822055578231812,0.0898307412862777,0.0816980674862861,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436107993125,-2248.333984375,304.1565856933594,0.807685911655426,0.1495544612407684,0.1427526473999023,293.17877197265625,297.1499938964844,293.1499938964844,0.0800460800528526,-1492.1837158203125,304.1526794433594,0.7787410616874695,0.1344892978668213,0.09477099776268,293.1830444335937,297.1499938964844,293.1499938964844,0.0949555709958076,-2311.71337890625,304.153076171875,0.8151180744171143,0.1540344506502151,0.146816223859787,293.3389892578125,297.1499938964844,293.1499938964844,0.0025195074267685,-955.9620361328124,294.6163024902344,0.5546579957008362,0.050000000745058,0.2286775857210159,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546936035156,1.0,0.1866267770528793,0.9905658960342408,0.9905658960342408,1.0,1.0,-0.8337106704711914,0.3555653393268585,0.4781453311443329,0.1516381651163101,0.0,0.0,0.259961187839508,25.931884765625,25.0,-1.5451387166976929,-6008.65185546875,69.67005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.4471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.1069377586245536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835401356220245,0.1835444867610931,-4.360909315437311e-06,0.0,0.0001356616267003,0.0,0.0,7.479814052581787,0.0,0.0,0.0,0.2837725579738617,4.0,0.0,1.0
