time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043571013957262,-1286.31640625,304.15234375,0.6822055578231812,0.0898307412862777,0.0816980674862861,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436107993125,-2248.333984375,304.1565856933594,0.807685911655426,0.1495544612407684,0.1427526473999023,293.17877197265625,297.1499938964844,293.1499938964844,0.0800460800528526,-1492.1837158203125,304.1526794433594,0.7787410616874695,0.1344892978668213,0.09477099776268,293.1830444335937,297.1499938964844,293.1499938964844,0.0949555709958076,-2311.71337890625,304.153076171875,0.8151180744171143,0.1540344506502151,0.146816223859787,293.3389892578125,297.1499938964844,293.1499938964844,0.0025195074267685,-955.9620361328124,294.6163024902344,0.5546579957008362,0.050000000745058,0.2286775857210159,291.15484619140625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1546936035156,1.0,0.1866267770528793,0.9905658960342408,0.9905658960342408,1.0,1.0,-0.8337106704711914,0.3555653393268585,0.4781453311443329,0.1516381651163101,0.0,0.0,0.259961187839508,25.931884765625,25.0,-1.5451387166976929,-6008.65185546875,69.67005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.4471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.861328125,18000.0,0.0,0.0,0.1069377586245536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835401356220245,0.1835444867610931,-4.360909315437311e-06,0.0,0.0001356616267003,0.0,0.0,7.479814052581787,0.0,0.0,0.0,0.2837725579738617,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431173741817474,-1278.940673828125,304.1523132324219,0.6805757880210876,0.0893057882785797,0.0812258720397949,293.2144470214844,297.1499938964844,293.1499938964844,0.0906064733862876,-2226.09326171875,304.1562805175781,0.8047041893005371,0.1480605602264404,0.1413368582725525,293.1785888671875,297.1499938964844,293.1499938964844,0.0795208215713501,-1484.6754150390625,304.15264892578125,0.7771481275558472,0.133800208568573,0.0942897126078605,293.182861328125,297.1499938964844,293.1499938964844,0.0943510830402374,-2299.894287109375,304.1530456542969,0.813525378704071,0.1532328128814697,0.1460587233304977,293.33819580078125,297.1499938964844,293.1499938964844,0.0024734148755669,-938.544189453125,294.55255126953125,0.5544508099555969,0.050000000745058,0.228684589266777,291.1541748046875,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1540832519531,1.0,0.1861824989318847,0.9906139373779296,0.9906139373779296,1.0,1.0,-0.8299662470817566,0.3543590605258941,0.4756071865558624,0.1497570127248764,0.0,0.0,0.2594559490680694,25.911439895629883,25.0,-0.9262567162513732,-5993.7978515625,69.0351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,305.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.1065503358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831738948822021,0.1831782609224319,-4.360092589195119e-06,0.0,0.0001351701503153,0.0,0.0,7.46264123916626,0.0,0.0,0.0,0.2837035655975342,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431173741817474,-1278.940673828125,304.1523132324219,0.6805757880210876,0.0893057882785797,0.0812258720397949,293.2144470214844,297.1499938964844,293.1499938964844,0.0906064733862876,-2226.09326171875,304.1562805175781,0.8047041893005371,0.1480605602264404,0.1413368582725525,293.1785888671875,297.1499938964844,293.1499938964844,0.0795208215713501,-1484.6754150390625,304.15264892578125,0.7771481275558472,0.133800208568573,0.0942897126078605,293.182861328125,297.1499938964844,293.1499938964844,0.0943510830402374,-2299.894287109375,304.1530456542969,0.813525378704071,0.1532328128814697,0.1460587233304977,293.33819580078125,297.1499938964844,293.1499938964844,0.0024734148755669,-938.544189453125,294.55255126953125,0.5544508099555969,0.050000000745058,0.228684589266777,291.1541748046875,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1540832519531,1.0,0.1861824989318847,0.9906139373779296,0.9906139373779296,1.0,1.0,-0.8299662470817566,0.3543590605258941,0.4756071865558624,0.1497570127248764,0.0,0.0,0.2594559490680694,25.911439895629883,25.0,-0.9262567162513732,-5993.7978515625,69.0351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635498046875,305.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.1065503358840942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831738948822021,0.1831782609224319,-4.360092589195119e-06,0.0,0.0001351701503153,0.0,0.0,7.46264123916626,0.0,0.0,0.0,0.2837035655975342,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426687374711036,-1271.6461181640625,304.1523132324219,0.6789626479148865,0.0887887105345726,0.0807608962059021,293.2136535644531,297.1499938964844,293.1499938964844,0.08948315680027,-2204.1083984375,304.15606689453125,0.8017149567604065,0.146586388349533,0.1399401277303695,293.1783752441406,297.1499938964844,293.1499938964844,0.0789972618222236,-1477.1959228515625,304.15264892578125,0.7755635976791382,0.1331168860197067,0.0938126295804977,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481224536895,-2288.093994140625,304.1530456542969,0.8119205832481384,0.152436152100563,0.14530611038208,293.3373413085937,297.1499938964844,293.1499938964844,0.0024275425821542,-921.190185546875,294.4893798828125,0.5542412400245667,0.050000000745058,0.2286916971206665,291.1538391113281,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1537780761719,1.0,0.1857470870018005,0.9906675219535828,0.9906675219535828,1.0,1.0,-0.8262643814086914,0.3531558215618133,0.473108559846878,0.1479288935661316,0.0,0.0,0.2589702010154724,25.89297103881836,25.0,-0.4386250972747803,-5978.9560546875,68.41403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1062183901667594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182828888297081,0.1828332394361496,-4.359350896265823e-06,0.0,0.0001347490324405,0.0,0.0,7.446518898010254,0.0,0.0,0.0,0.283639132976532,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426687374711036,-1271.6461181640625,304.1523132324219,0.6789626479148865,0.0887887105345726,0.0807608962059021,293.2136535644531,297.1499938964844,293.1499938964844,0.08948315680027,-2204.1083984375,304.15606689453125,0.8017149567604065,0.146586388349533,0.1399401277303695,293.1783752441406,297.1499938964844,293.1499938964844,0.0789972618222236,-1477.1959228515625,304.15264892578125,0.7755635976791382,0.1331168860197067,0.0938126295804977,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481224536895,-2288.093994140625,304.1530456542969,0.8119205832481384,0.152436152100563,0.14530611038208,293.3373413085937,297.1499938964844,293.1499938964844,0.0024275425821542,-921.190185546875,294.4893798828125,0.5542412400245667,0.050000000745058,0.2286916971206665,291.1538391113281,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1537780761719,1.0,0.1857470870018005,0.9906675219535828,0.9906675219535828,1.0,1.0,-0.8262643814086914,0.3531558215618133,0.473108559846878,0.1479288935661316,0.0,0.0,0.2589702010154724,25.89297103881836,25.0,-0.4386250972747803,-5978.9560546875,68.41403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1062183901667594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182828888297081,0.1828332394361496,-4.359350896265823e-06,0.0,0.0001347490324405,0.0,0.0,7.446518898010254,0.0,0.0,0.0,0.283639132976532,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422252863645553,-1264.4359130859375,304.1522827148437,0.6773682832717896,0.0882793441414833,0.0803028643131256,293.212890625,297.1499938964844,293.1499938964844,0.0883729234337806,-2182.375732421875,304.1558837890625,0.7987406849861145,0.145131453871727,0.1385616064071655,293.1781616210937,297.1499938964844,293.1499938964844,0.0784753933548927,-1469.746337890625,304.15264892578125,0.7739892601966858,0.1324387937784195,0.0933392792940139,293.1824951171875,297.1499938964844,293.1499938964844,0.0931469053030014,-2276.318603515625,304.15301513671875,0.8103033900260925,0.15164415538311,0.144557923078537,293.33648681640625,297.1499938964844,293.1499938964844,0.00238190125674,-903.907958984375,294.4267578125,0.5540316104888916,0.050000000745058,0.2286988198757171,291.1537475585937,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1537475585937,1.0,0.1853197515010833,0.9907210469245912,0.9907210469245912,1.0,1.0,-0.8226025700569153,0.3519503772258758,0.4706521928310394,0.1461628228425979,0.0,0.0,0.2584758102893829,25.876205444335938,25.0,-0.0606532730162143,-5963.93212890625,67.80575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,305.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1059373766183853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824838817119598,0.1824882328510284,-4.358632395451423e-06,0.0,0.0001343925396213,0.0,0.0,7.430444717407227,0.0,0.0,0.0,0.2835752069950104,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422252863645553,-1264.4359130859375,304.1522827148437,0.6773682832717896,0.0882793441414833,0.0803028643131256,293.212890625,297.1499938964844,293.1499938964844,0.0883729234337806,-2182.375732421875,304.1558837890625,0.7987406849861145,0.145131453871727,0.1385616064071655,293.1781616210937,297.1499938964844,293.1499938964844,0.0784753933548927,-1469.746337890625,304.15264892578125,0.7739892601966858,0.1324387937784195,0.0933392792940139,293.1824951171875,297.1499938964844,293.1499938964844,0.0931469053030014,-2276.318603515625,304.15301513671875,0.8103033900260925,0.15164415538311,0.144557923078537,293.33648681640625,297.1499938964844,293.1499938964844,0.00238190125674,-903.907958984375,294.4267578125,0.5540316104888916,0.050000000745058,0.2286988198757171,291.1537475585937,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365783691406,291.1537475585937,1.0,0.1853197515010833,0.9907210469245912,0.9907210469245912,1.0,1.0,-0.8226025700569153,0.3519503772258758,0.4706521928310394,0.1461628228425979,0.0,0.0,0.2584758102893829,25.876205444335938,25.0,-0.0606532730162143,-5963.93212890625,67.80575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2423400878906,305.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.1059373766183853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824838817119598,0.1824882328510284,-4.358632395451423e-06,0.0,0.0001343925396213,0.0,0.0,7.430444717407227,0.0,0.0,0.0,0.2835752069950104,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420056544244289,-1260.86474609375,304.1522521972656,0.6765792369842529,0.0880276560783386,0.080076515674591,293.2124938964844,297.1499938964844,293.1499938964844,0.0878227949142456,-2171.607666015625,304.15582275390625,0.7972610592842102,0.1444114297628402,0.1378792971372604,293.1780700683594,297.1499938964844,293.1499938964844,0.0782151371240615,-1466.0335693359375,304.1526184082031,0.7732067704200745,0.1321016699075698,0.0931039527058601,293.18243408203125,297.1499938964844,293.1499938964844,0.0928470343351364,-2270.442626953125,304.15301513671875,0.8094903230667114,0.1512499004602432,0.1441854834556579,293.3360595703125,297.1499938964844,293.1499938964844,0.0023591727949678,-895.296630859375,294.3956604003906,0.553927481174469,0.050000000745058,0.2287023514509201,291.15380859375,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.15380859375,1.0,0.1851089596748352,0.9907478094100952,0.9907478094100952,1.0,1.0,-0.8207867741584778,0.351345807313919,0.4694409370422363,0.1453055441379547,0.0,0.0,0.2582175135612488,25.86836624145508,25.0,0.0968173891305923,-5956.30712890625,67.50626373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,305.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1058138832449913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182305634021759,0.1823100000619888,-4.358268597570714e-06,0.0,0.0001342358737019,0.0,0.0,7.42215633392334,0.0,0.0,0.0,0.2835423350334167,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417874976992607,-1257.3175048828125,304.1522521972656,0.6757963299751282,0.0877779945731163,0.0798519700765609,293.21209716796875,297.1499938964844,293.1499938964844,0.0872760415077209,-2160.90771484375,304.15576171875,0.7957875728607178,0.1436964720487594,0.137201726436615,293.177978515625,297.1499938964844,293.1499938964844,0.0779553577303886,-1462.329345703125,304.1526184082031,0.7724277973175049,0.1317658126354217,0.0928695052862167,293.1823425292969,297.1499938964844,293.1499938964844,0.0925476998090744,-2264.57568359375,304.15301513671875,0.8086743354797363,0.1508568078279495,0.143814131617546,293.33563232421875,297.1499938964844,293.1499938964844,0.0023364967200905,-886.702392578125,294.3646240234375,0.5538243055343628,0.050000000745058,0.2287058681249618,291.1539001464844,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.1539306640625,1.0,0.1848999857902526,0.9907780289649964,0.9907780289649964,1.0,1.0,-0.8189811706542969,0.3507396876811981,0.4682414829730987,0.1444665491580963,0.0,0.0,0.2579478919506073,25.860828399658203,25.0,0.2382666170597076,-5948.58740234375,67.20977020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,305.4244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.1057000234723091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821207106113433,0.182125061750412,-4.357895249995636e-06,0.0,0.0001340914313914,0.0,0.0,7.4135661125183105,0.0,0.0,0.0,0.28350830078125,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.041355837136507,-1250.298095703125,304.1522216796875,0.6742504239082336,0.0872849225997924,0.0794084072113037,293.2113342285156,297.1499938964844,293.1499938964844,0.0861928686499595,-2139.71875,304.1556396484375,0.792861819267273,0.142282098531723,0.1358610987663269,293.1777648925781,297.1499938964844,293.1499938964844,0.0774373263120651,-1454.9482421875,304.1526184082031,0.7708819508552551,0.1310978680849075,0.0924032256007194,293.1821594238281,297.1499938964844,293.1499938964844,0.0919508039951324,-2252.87255859375,304.15301513671875,0.8070340156555176,0.150074228644371,0.1430747658014297,293.33477783203125,297.1499938964844,293.1499938964844,0.0022913147695362,-869.5704956054688,294.302978515625,0.5536217093467712,0.050000000745058,0.2287127673625946,291.1542358398437,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348388671875,291.1542663574219,1.0,0.1844872236251831,0.9908384680747986,0.9908384680747986,1.0,1.0,-0.815401017665863,0.3495217263698578,0.4658792614936828,0.1428457200527191,0.0,0.0,0.2573644518852234,25.84650230407715,25.0,0.48565474152565,-5932.80908203125,66.62555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221435546875,305.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.1054951846599578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181723341345787,0.1817276924848556,-4.357103989605093e-06,0.0,0.0001338315778411,0.0,0.0,7.395134925842285,0.0,0.0,0.0,0.2834354341030121,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.041355837136507,-1250.298095703125,304.1522216796875,0.6742504239082336,0.0872849225997924,0.0794084072113037,293.2113342285156,297.1499938964844,293.1499938964844,0.0861928686499595,-2139.71875,304.1556396484375,0.792861819267273,0.142282098531723,0.1358610987663269,293.1777648925781,297.1499938964844,293.1499938964844,0.0774373263120651,-1454.9482421875,304.1526184082031,0.7708819508552551,0.1310978680849075,0.0924032256007194,293.1821594238281,297.1499938964844,293.1499938964844,0.0919508039951324,-2252.87255859375,304.15301513671875,0.8070340156555176,0.150074228644371,0.1430747658014297,293.33477783203125,297.1499938964844,293.1499938964844,0.0022913147695362,-869.5704956054688,294.302978515625,0.5536217093467712,0.050000000745058,0.2287127673625946,291.1542358398437,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348388671875,291.1542663574219,1.0,0.1844872236251831,0.9908384680747986,0.9908384680747986,1.0,1.0,-0.815401017665863,0.3495217263698578,0.4658792614936828,0.1428457200527191,0.0,0.0,0.2573644518852234,25.84650230407715,25.0,0.48565474152565,-5932.80908203125,66.62555694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221435546875,305.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.775390625,18000.0,0.0,0.0,0.1054951846599578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181723341345787,0.1817276924848556,-4.357103989605093e-06,0.0,0.0001338315778411,0.0,0.0,7.395134925842285,0.0,0.0,0.0,0.2834354341030121,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409307032823562,-1243.3834228515625,304.1521911621094,0.6727334856987,0.0868004038929939,0.0789724141359329,293.2105407714844,297.1499938964844,293.1499938964844,0.0851237550377845,-2118.8212890625,304.1555480957031,0.7899690270423889,0.1408890038728714,0.1345403343439102,293.1775817871094,297.1499938964844,293.1499938964844,0.0769214704632759,-1447.605712890625,304.152587890625,0.7693541049957275,0.130435049533844,0.0919404625892639,293.1819763183594,297.1499938964844,293.1499938964844,0.0913564711809158,-2241.21533203125,304.1529846191406,0.8053826093673706,0.1492965966463089,0.1423399448394775,293.3338928222656,297.1499938964844,293.1499938964844,0.0022463572677224,-852.5147094726562,294.2417297363281,0.553425669670105,0.050000000745058,0.2287194728851318,291.1546936035156,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1547546386719,1.0,0.1840810775756836,0.9908989071846008,0.9908989071846008,1.0,1.0,-0.8118631839752197,0.3482953310012817,0.4635678827762604,0.1413040161132812,0.0,0.0,0.2567063271999359,25.832948684692383,25.0,0.6977847218513489,-5916.4873046875,66.05274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,305.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1053105890750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812782883644104,0.181282639503479,-4.356228146207286e-06,0.0,0.0001335973938694,0.0,0.0,7.374524116516113,0.0,0.0,0.0,0.283354103565216,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409307032823562,-1243.3834228515625,304.1521911621094,0.6727334856987,0.0868004038929939,0.0789724141359329,293.2105407714844,297.1499938964844,293.1499938964844,0.0851237550377845,-2118.8212890625,304.1555480957031,0.7899690270423889,0.1408890038728714,0.1345403343439102,293.1775817871094,297.1499938964844,293.1499938964844,0.0769214704632759,-1447.605712890625,304.152587890625,0.7693541049957275,0.130435049533844,0.0919404625892639,293.1819763183594,297.1499938964844,293.1499938964844,0.0913564711809158,-2241.21533203125,304.1529846191406,0.8053826093673706,0.1492965966463089,0.1423399448394775,293.3338928222656,297.1499938964844,293.1499938964844,0.0022463572677224,-852.5147094726562,294.2417297363281,0.553425669670105,0.050000000745058,0.2287194728851318,291.1546936035156,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1547546386719,1.0,0.1840810775756836,0.9908989071846008,0.9908989071846008,1.0,1.0,-0.8118631839752197,0.3482953310012817,0.4635678827762604,0.1413040161132812,0.0,0.0,0.2567063271999359,25.832948684692383,25.0,0.6977847218513489,-5916.4873046875,66.05274963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,305.4123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1053105890750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812782883644104,0.181282639503479,-4.356228146207286e-06,0.0,0.0001335973938694,0.0,0.0,7.374524116516113,0.0,0.0,0.0,0.283354103565216,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405128262937068,-1236.5850830078125,304.15216064453125,0.6712488532066345,0.0863250643014907,0.0785445421934127,293.2097473144531,297.1499938964844,293.1499938964844,0.0840698033571243,-2098.24169921875,304.15545654296875,0.7871156334877014,0.1395186334848404,0.1332408040761947,293.1773681640625,297.1499938964844,293.1499938964844,0.0764081999659538,-1440.3082275390625,304.152587890625,0.7678463459014893,0.1297776401042938,0.0914814099669456,293.1817932128906,297.1499938964844,293.1499938964844,0.0907651856541633,-2229.614990234375,304.1529846191406,0.8037349581718445,0.1485242992639541,0.1416100710630417,293.3330078125,297.1499938964844,293.1499938964844,0.0022016323637217,-835.5399169921875,294.1809387207031,0.5532373785972595,0.050000000745058,0.2287259101867675,291.1553039550781,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1553955078125,1.0,0.1836814880371093,0.9909695386886596,0.9909695386886596,1.0,1.0,-0.8083707690238953,0.3470611572265625,0.4613095819950104,0.1398438364267349,0.0,0.0,0.2559549808502197,25.819974899291992,25.0,0.8612670302391052,-5899.5,65.49138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,305.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1051336005330085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807719618082046,0.1807763278484344,-4.355238615971757e-06,0.0,0.0001333728578174,0.0,0.0,7.351104259490967,0.0,0.0,0.0,0.2832618057727813,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405128262937068,-1236.5850830078125,304.15216064453125,0.6712488532066345,0.0863250643014907,0.0785445421934127,293.2097473144531,297.1499938964844,293.1499938964844,0.0840698033571243,-2098.24169921875,304.15545654296875,0.7871156334877014,0.1395186334848404,0.1332408040761947,293.1773681640625,297.1499938964844,293.1499938964844,0.0764081999659538,-1440.3082275390625,304.152587890625,0.7678463459014893,0.1297776401042938,0.0914814099669456,293.1817932128906,297.1499938964844,293.1499938964844,0.0907651856541633,-2229.614990234375,304.1529846191406,0.8037349581718445,0.1485242992639541,0.1416100710630417,293.3330078125,297.1499938964844,293.1499938964844,0.0022016323637217,-835.5399169921875,294.1809387207031,0.5532373785972595,0.050000000745058,0.2287259101867675,291.1553039550781,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1553955078125,1.0,0.1836814880371093,0.9909695386886596,0.9909695386886596,1.0,1.0,-0.8083707690238953,0.3470611572265625,0.4613095819950104,0.1398438364267349,0.0,0.0,0.2559549808502197,25.819974899291992,25.0,0.8612670302391052,-5899.5,65.49138641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,305.40704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1051336005330085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807719618082046,0.1807763278484344,-4.355238615971757e-06,0.0,0.0001333728578174,0.0,0.0,7.351104259490967,0.0,0.0,0.0,0.2832618057727813,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401025377213954,-1229.908203125,304.1521301269531,0.669797956943512,0.0858589708805084,0.0781248584389686,293.2089233398437,297.1499938964844,293.1499938964844,0.0830311626195907,-2077.987060546875,304.1553649902344,0.7843048572540283,0.1381710469722747,0.1319625973701477,293.1771545410156,297.1499938964844,293.1499938964844,0.0758978277444839,-1433.0609130859375,304.152587890625,0.7663599848747253,0.1291256994009018,0.0910260826349258,293.1816101074219,297.1499938964844,293.1499938964844,0.0901773273944854,-2218.08056640625,304.1529541015625,0.802102267742157,0.1477574855089187,0.1408852189779281,293.3321228027344,297.1499938964844,293.1499938964844,0.0021571218967437,-818.6411743164062,294.1205139160156,0.553057849407196,0.050000000745058,0.2287320643663406,291.156005859375,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1560974121094,1.0,0.1832880973815918,0.9910402297973632,0.9910402297973632,1.0,1.0,-0.804923951625824,0.3458189368247986,0.4591050148010254,0.1384654194116592,0.0,0.0,0.2551032304763794,25.807382583618164,25.0,0.9830695390701294,-5881.78125,64.94107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,305.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1049513667821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180198848247528,0.1802031993865966,-4.3541194827412255e-06,0.0,0.0001331416860921,0.0,0.0,7.324620246887207,0.0,0.0,0.0,0.2831574380397796,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401025377213954,-1229.908203125,304.1521301269531,0.669797956943512,0.0858589708805084,0.0781248584389686,293.2089233398437,297.1499938964844,293.1499938964844,0.0830311626195907,-2077.987060546875,304.1553649902344,0.7843048572540283,0.1381710469722747,0.1319625973701477,293.1771545410156,297.1499938964844,293.1499938964844,0.0758978277444839,-1433.0609130859375,304.152587890625,0.7663599848747253,0.1291256994009018,0.0910260826349258,293.1816101074219,297.1499938964844,293.1499938964844,0.0901773273944854,-2218.08056640625,304.1529541015625,0.802102267742157,0.1477574855089187,0.1408852189779281,293.3321228027344,297.1499938964844,293.1499938964844,0.0021571218967437,-818.6411743164062,294.1205139160156,0.553057849407196,0.050000000745058,0.2287320643663406,291.156005859375,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1560974121094,1.0,0.1832880973815918,0.9910402297973632,0.9910402297973632,1.0,1.0,-0.804923951625824,0.3458189368247986,0.4591050148010254,0.1384654194116592,0.0,0.0,0.2551032304763794,25.807382583618164,25.0,0.9830695390701294,-5881.78125,64.94107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033386230469,305.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1049513667821884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180198848247528,0.1802031993865966,-4.3541194827412255e-06,0.0,0.0001331416860921,0.0,0.0,7.324620246887207,0.0,0.0,0.0,0.2831574380397796,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399002470076084,-1226.6153564453125,304.152099609375,0.6690852046012878,0.0856293365359306,0.0779180452227592,293.2085266113281,297.1499938964844,293.1499938964844,0.0825174748897552,-2067.98046875,304.15533447265625,0.7829158902168274,0.1375056505203247,0.1313313394784927,293.17706298828125,297.1499938964844,293.1499938964844,0.0756437480449676,-1429.45654296875,304.1525573730469,0.7656249403953552,0.1288017481565475,0.0907998085021972,293.1814880371094,297.1499938964844,293.1499938964844,0.0898847207427024,-2212.33935546875,304.1529541015625,0.8012917041778564,0.147376149892807,0.1405247002840042,293.3316955566406,297.1499938964844,293.1499938964844,0.0021349629387259,-810.226806640625,294.0904541015625,0.5529714822769165,0.050000000745058,0.2287350296974182,291.1563720703125,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.3317565917969,291.1564636230469,1.0,0.1830936074256897,0.9910755157470704,0.9910755157470704,1.0,1.0,-0.803217351436615,0.345194935798645,0.4580224454402923,0.1378060132265091,0.0,0.0,0.2546385824680328,25.80118560791016,25.0,1.0337564945220947,-5872.630859375,64.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,305.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1048550531268119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798866093158722,0.1798909604549408,-4.353509666543687e-06,0.0,0.0001330194936599,0.0,0.0,7.310202121734619,0.0,0.0,0.0,0.2831006348133087,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397000089287757,-1223.3551025390625,304.152099609375,0.6683815121650696,0.0854021459817886,0.0777133852243423,293.2080993652344,297.1499938964844,293.1499938964844,0.082007810473442,-2058.06005859375,304.1552734375,0.7815389633178711,0.1368461996316909,0.1307056546211242,293.1769714355469,297.1499938964844,293.1499938964844,0.0753905102610588,-1425.8663330078125,304.1525573730469,0.7648955583572388,0.1284792423248291,0.0905745178461074,293.181396484375,297.1499938964844,293.1499938964844,0.0895931124687194,-2206.617431640625,304.1529541015625,0.800485372543335,0.1469962894916534,0.1401655524969101,293.33123779296875,297.1499938964844,293.1499938964844,0.0021128670778125,-801.83544921875,294.0604858398437,0.5528874397277832,0.050000000745058,0.2287379205226898,291.1567687988281,291.1499938964844,271.3993225097656,270.78778076171875,283.9122314453125,293.3313293457031,291.1568603515625,1.0,0.1829006522893905,0.991116464138031,0.991116464138031,1.0,1.0,-0.8015227913856506,0.3445695042610168,0.4569532871246338,0.1371665000915527,0.0,0.0,0.2541458308696747,25.795042037963867,25.0,1.0742149353027344,-5863.2646484375,64.40150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021484375,305.39794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.841796875,18000.0,0.0,0.0,0.1047534644603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795557141304016,0.1795600652694702,-4.352863015810726e-06,0.0,0.0001328906218986,0.0,0.0,7.294929504394531,0.0,0.0,0.0,0.2830404639244079,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393057502806186,-1216.93359375,304.15203857421875,0.667000949382782,0.0849549770355224,0.0773104503750801,293.207275390625,297.1499938964844,293.1499938964844,0.081000380218029,-2038.47607421875,304.1552124023437,0.7788214087486267,0.1355448216199875,0.1294706761837005,293.1767578125,297.1499938964844,293.1499938964844,0.0748866647481918,-1418.7305908203125,304.1525573730469,0.763454020023346,0.1278385818004608,0.0901268944144249,293.18121337890625,297.1499938964844,293.1499938964844,0.0890129879117012,-2195.23583984375,304.1529235839844,0.7988858222961426,0.1462410539388656,0.1394513547420501,293.3303527832031,297.1499938964844,293.1499938964844,0.0020688381046056,-785.1128540039062,294.00079345703125,0.5527265071868896,0.050000000745058,0.2287434637546539,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576843261719,1.0,0.1825191378593444,0.9911982417106628,0.9911982417106628,1.0,1.0,-0.7981691956520081,0.3433143198490143,0.4548549056053161,0.1359457969665527,0.0,0.0,0.2530783712863922,25.782848358154297,25.0,1.1249336004257202,-5843.8720703125,63.8726692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,305.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1045307144522667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788392513990402,0.1788436025381088,-4.351461484475294e-06,0.0,0.0001326080382568,0.0,0.0,7.261887550354004,0.0,0.0,0.0,0.2829102873802185,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393057502806186,-1216.93359375,304.15203857421875,0.667000949382782,0.0849549770355224,0.0773104503750801,293.207275390625,297.1499938964844,293.1499938964844,0.081000380218029,-2038.47607421875,304.1552124023437,0.7788214087486267,0.1355448216199875,0.1294706761837005,293.1767578125,297.1499938964844,293.1499938964844,0.0748866647481918,-1418.7305908203125,304.1525573730469,0.763454020023346,0.1278385818004608,0.0901268944144249,293.18121337890625,297.1499938964844,293.1499938964844,0.0890129879117012,-2195.23583984375,304.1529235839844,0.7988858222961426,0.1462410539388656,0.1394513547420501,293.3303527832031,297.1499938964844,293.1499938964844,0.0020688381046056,-785.1128540039062,294.00079345703125,0.5527265071868896,0.050000000745058,0.2287434637546539,291.1575622558594,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304443359375,291.1576843261719,1.0,0.1825191378593444,0.9911982417106628,0.9911982417106628,1.0,1.0,-0.7981691956520081,0.3433143198490143,0.4548549056053161,0.1359457969665527,0.0,0.0,0.2530783712863922,25.782848358154297,25.0,1.1249336004257202,-5843.8720703125,63.8726692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,305.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1045307144522667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788392513990402,0.1788436025381088,-4.351461484475294e-06,0.0,0.0001326080382568,0.0,0.0,7.261887550354004,0.0,0.0,0.0,0.2829102873802185,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389203391969203,-1210.653076171875,304.1520080566406,0.6656579375267029,0.0845178887248039,0.0769164562225341,293.2064208984375,297.1499938964844,293.1499938964844,0.0800096690654754,-2019.2529296875,304.1551208496094,0.7761557698249817,0.1342677772045135,0.1282585263252258,293.1765441894531,297.1499938964844,293.1499938964844,0.0743867605924606,-1411.660888671875,304.15252685546875,0.7620362043380737,0.1272040605545044,0.0896834507584571,293.1809997558594,297.1499938964844,293.1499938964844,0.088437482714653,-2183.947265625,304.1529235839844,0.7973048686981201,0.14549221098423,0.138743057847023,293.3294372558594,297.1499938964844,293.1499938964844,0.0020250140223652,-768.4666748046875,293.9414367675781,0.5525751709938049,0.050000000745058,0.2287486791610717,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295288085937,291.1584777832031,1.0,0.1821436434984207,0.9912800788879396,0.9912800788879396,1.0,1.0,-0.794865608215332,0.3420552611351013,0.4528103470802307,0.1348010152578354,0.0,0.0,0.2518999278545379,25.770721435546875,25.0,1.1331157684326172,-5823.5478515625,63.35466384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1042753979563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780489683151245,0.1780533194541931,-4.349912160250824e-06,0.0,0.0001322841417277,0.0,0.0,7.225479602813721,0.0,0.0,0.0,0.2827668190002441,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389203391969203,-1210.653076171875,304.1520080566406,0.6656579375267029,0.0845178887248039,0.0769164562225341,293.2064208984375,297.1499938964844,293.1499938964844,0.0800096690654754,-2019.2529296875,304.1551208496094,0.7761557698249817,0.1342677772045135,0.1282585263252258,293.1765441894531,297.1499938964844,293.1499938964844,0.0743867605924606,-1411.660888671875,304.15252685546875,0.7620362043380737,0.1272040605545044,0.0896834507584571,293.1809997558594,297.1499938964844,293.1499938964844,0.088437482714653,-2183.947265625,304.1529235839844,0.7973048686981201,0.14549221098423,0.138743057847023,293.3294372558594,297.1499938964844,293.1499938964844,0.0020250140223652,-768.4666748046875,293.9414367675781,0.5525751709938049,0.050000000745058,0.2287486791610717,291.1583557128906,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295288085937,291.1584777832031,1.0,0.1821436434984207,0.9912800788879396,0.9912800788879396,1.0,1.0,-0.794865608215332,0.3420552611351013,0.4528103470802307,0.1348010152578354,0.0,0.0,0.2518999278545379,25.770721435546875,25.0,1.1331157684326172,-5823.5478515625,63.35466384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,305.3902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1042753979563713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780489683151245,0.1780533194541931,-4.349912160250824e-06,0.0,0.0001322841417277,0.0,0.0,7.225479602813721,0.0,0.0,0.0,0.2827668190002441,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385433472692966,-1204.5062255859375,304.1519775390625,0.6643502712249756,0.0840902775526046,0.0765308588743209,293.20556640625,297.1499938964844,293.1499938964844,0.0790344625711441,-2000.36865234375,304.155029296875,0.773539662361145,0.1330133825540542,0.1270676255226135,293.17633056640625,297.1499938964844,293.1499938964844,0.073890708386898,-1404.6558837890625,304.15252685546875,0.7606410980224609,0.1265753954648971,0.08924400806427,293.1807861328125,297.1499938964844,293.1499938964844,0.0878665149211883,-2172.750732421875,304.15289306640625,0.7957417964935303,0.1447495371103286,0.1380404233932495,293.3285522460937,297.1499938964844,293.1499938964844,0.0019814756233245,-751.9284057617188,293.8824157714844,0.5524329543113708,0.050000000745058,0.2287535965442657,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.3286437988281,291.1592712402344,1.0,0.1817736625671386,0.991366684436798,0.991366684436798,1.0,1.0,-0.7916086316108704,0.3407929837703705,0.4508156478404999,0.1337264031171798,0.0,0.0,0.2506223917007446,25.758602142333984,25.0,1.129616618156433,-5802.326171875,62.84678268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,305.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1039857193827629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771938651800155,0.1771982014179229,-4.3482318687892985e-06,0.0,0.0001319166622124,0.0,0.0,7.186132431030273,0.0,0.0,0.0,0.2826117873191833,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385433472692966,-1204.5062255859375,304.1519775390625,0.6643502712249756,0.0840902775526046,0.0765308588743209,293.20556640625,297.1499938964844,293.1499938964844,0.0790344625711441,-2000.36865234375,304.155029296875,0.773539662361145,0.1330133825540542,0.1270676255226135,293.17633056640625,297.1499938964844,293.1499938964844,0.073890708386898,-1404.6558837890625,304.15252685546875,0.7606410980224609,0.1265753954648971,0.08924400806427,293.1807861328125,297.1499938964844,293.1499938964844,0.0878665149211883,-2172.750732421875,304.15289306640625,0.7957417964935303,0.1447495371103286,0.1380404233932495,293.3285522460937,297.1499938964844,293.1499938964844,0.0019814756233245,-751.9284057617188,293.8824157714844,0.5524329543113708,0.050000000745058,0.2287535965442657,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.3286437988281,291.1592712402344,1.0,0.1817736625671386,0.991366684436798,0.991366684436798,1.0,1.0,-0.7916086316108704,0.3407929837703705,0.4508156478404999,0.1337264031171798,0.0,0.0,0.2506223917007446,25.758602142333984,25.0,1.129616618156433,-5802.326171875,62.84678268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,305.38653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1039857193827629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771938651800155,0.1771982014179229,-4.3482318687892985e-06,0.0,0.0001319166622124,0.0,0.0,7.186132431030273,0.0,0.0,0.0,0.2826117873191833,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381755419075489,-1198.5048828125,304.15191650390625,0.6630805730819702,0.0836730077862739,0.0761544182896614,293.2046813964844,297.1499938964844,293.1499938964844,0.0780760794878006,-1981.849853515625,304.15496826171875,0.7709781527519226,0.1317835301160812,0.1258997023105621,293.1761169433594,297.1499938964844,293.1499938964844,0.0733989775180816,-1397.722412109375,304.1524963378906,0.7592701315879822,0.1259532421827316,0.0888090133666992,293.1805725097656,297.1499938964844,293.1499938964844,0.0873005837202072,-2161.65673828125,304.1528625488281,0.7941985726356506,0.1440137773752212,0.1373441666364669,293.32763671875,297.1499938964844,293.1499938964844,0.0019381403690204,-735.4669189453125,293.8236999511719,0.5523001551628113,0.050000000745058,0.2287582010030746,291.15997314453125,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1600646972656,1.0,0.1814095824956894,0.991453230381012,0.991453230381012,1.0,1.0,-0.7884029150009155,0.339530199766159,0.4488727152347564,0.1327206343412399,0.0,0.0,0.2492393553256988,25.74643898010254,25.0,1.1065542697906494,-5780.1044921875,62.349491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,305.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1036565974354744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762707978487014,0.17627514898777,-4.3464174268592615e-06,0.0,0.0001314991386607,0.0,0.0,7.143719673156738,0.0,0.0,0.0,0.2824446558952331,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381755419075489,-1198.5048828125,304.15191650390625,0.6630805730819702,0.0836730077862739,0.0761544182896614,293.2046813964844,297.1499938964844,293.1499938964844,0.0780760794878006,-1981.849853515625,304.15496826171875,0.7709781527519226,0.1317835301160812,0.1258997023105621,293.1761169433594,297.1499938964844,293.1499938964844,0.0733989775180816,-1397.722412109375,304.1524963378906,0.7592701315879822,0.1259532421827316,0.0888090133666992,293.1805725097656,297.1499938964844,293.1499938964844,0.0873005837202072,-2161.65673828125,304.1528625488281,0.7941985726356506,0.1440137773752212,0.1373441666364669,293.32763671875,297.1499938964844,293.1499938964844,0.0019381403690204,-735.4669189453125,293.8236999511719,0.5523001551628113,0.050000000745058,0.2287582010030746,291.15997314453125,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.1600646972656,1.0,0.1814095824956894,0.991453230381012,0.991453230381012,1.0,1.0,-0.7884029150009155,0.339530199766159,0.4488727152347564,0.1327206343412399,0.0,0.0,0.2492393553256988,25.74643898010254,25.0,1.1065542697906494,-5780.1044921875,62.349491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,305.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1036565974354744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762707978487014,0.17627514898777,-4.3464174268592615e-06,0.0,0.0001314991386607,0.0,0.0,7.143719673156738,0.0,0.0,0.0,0.2824446558952331,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379953794181346,-1195.563720703125,304.15191650390625,0.6624606847763062,0.083468496799469,0.0759698674082756,293.2042236328125,297.1499938964844,293.1499938964844,0.0776036828756332,-1972.7373046875,304.1549072265625,0.7697191834449768,0.1311782747507095,0.1253248453140258,293.1759948730469,297.1499938964844,293.1499938964844,0.0731549933552742,-1394.2862548828125,304.1524963378906,0.7585939764976501,0.1256448328495025,0.0885933190584182,293.1804504394531,297.1499938964844,293.1499938964844,0.0870197862386703,-2156.154052734375,304.1528625488281,0.7934347987174988,0.1436487287282943,0.136998638510704,293.3271789550781,297.1499938964844,293.1499938964844,0.0019165690755471,-727.2730712890625,293.7944641113281,0.5522372126579285,0.050000000745058,0.2287603765726089,291.16033935546875,291.1499938964844,271.417724609375,270.83935546875,283.8990783691406,293.3272705078125,291.16046142578125,1.0,0.1812298744916916,0.9914965629577636,0.9914965629577636,1.0,1.0,-0.7868205904960632,0.3388996422290802,0.4479209184646606,0.1322426199913025,0.0,0.0,0.2485092133283615,25.74033164978028,25.0,1.0741370916366575,-5768.6015625,62.10494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,305.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.1034760922193527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757839918136596,0.1757883429527282,-4.345459728938295e-06,0.0,0.0001312701351707,0.0,0.0,7.121376037597656,0.0,0.0,0.0,0.2823566496372223,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378175973892211,-1192.660400390625,304.1518859863281,0.6618501543998718,0.0832665860652923,0.0757876113057136,293.20379638671875,297.1499938964844,293.1499938964844,0.0771355181932449,-1963.717041015625,304.1548767089844,0.7684739828109741,0.1305790692567825,0.124755673110485,293.1758728027344,297.1499938964844,293.1499938964844,0.0729122385382652,-1390.8702392578125,304.1524658203125,0.7579239010810852,0.1253380924463272,0.0883787870407104,293.18035888671875,297.1499938964844,293.1499938964844,0.0867404043674469,-2150.6806640625,304.1528625488281,0.7926761507987976,0.1432854831218719,0.136654794216156,293.3267517089844,297.1499938964844,293.1499938964844,0.001895057503134,-719.102294921875,293.7652893066406,0.5521764755249023,0.050000000745058,0.2287624925374984,291.16070556640625,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.3268127441406,291.16082763671875,1.0,0.1810515969991684,0.991545021533966,0.991545021533966,1.0,1.0,-0.7852510809898376,0.3382696211338043,0.4469814598560333,0.1317805051803589,0.0,0.0,0.2477571070194244,25.73420143127441,25.0,1.03705894947052,-5756.8603515625,61.86299514770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1032856479287147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752831190824508,0.1752874553203582,-4.344472927186871e-06,0.0,0.0001310285442741,0.0,0.0,7.098403453826904,0.0,0.0,0.0,0.2822661399841308,4.0,0.0,1.0
