time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374695658683776,-1186.9732666015625,304.1518249511719,0.6606588363647461,0.0828710496425628,0.0754304602742195,293.202880859375,297.1499938964844,293.1499938964844,0.0762125551700592,-1945.9659423828125,304.15478515625,0.7660273909568787,0.1293997764587402,0.1236352622509002,293.1756591796875,297.1499938964844,293.1499938964844,0.0724306628108024,-1384.1015625,304.1524658203125,0.7566025853157043,0.1247301325201988,0.087953470647335,293.1801147460937,297.1499938964844,293.1499938964844,0.0861861482262611,-2139.82666015625,304.15283203125,0.7911752462387085,0.142564907670021,0.1359725445508957,293.3258361816406,297.1499938964844,293.1499938964844,0.0018522223690524,-702.8330078125,293.7071838378906,0.5520617961883545,0.050000000745058,0.2287664711475372,291.1614074707031,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1614990234375,1.0,0.1806996315717697,0.9916419386863708,0.9916419386863708,1.0,1.0,-0.7821532487869263,0.3370124399662018,0.4451408386230469,0.1309030354022979,0.0,0.0,0.246186301112175,25.721853256225582,25.0,0.9715949892997742,-5732.63916015625,61.38711929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1028743311762809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742401123046875,0.1742444634437561,-4.342417469160864e-06,0.0,0.0001305067562498,0.0,0.0,7.050624847412109,0.0,0.0,0.0,0.2820778787136078,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374695658683776,-1186.9732666015625,304.1518249511719,0.6606588363647461,0.0828710496425628,0.0754304602742195,293.202880859375,297.1499938964844,293.1499938964844,0.0762125551700592,-1945.9659423828125,304.15478515625,0.7660273909568787,0.1293997764587402,0.1236352622509002,293.1756591796875,297.1499938964844,293.1499938964844,0.0724306628108024,-1384.1015625,304.1524658203125,0.7566025853157043,0.1247301325201988,0.087953470647335,293.1801147460937,297.1499938964844,293.1499938964844,0.0861861482262611,-2139.82666015625,304.15283203125,0.7911752462387085,0.142564907670021,0.1359725445508957,293.3258361816406,297.1499938964844,293.1499938964844,0.0018522223690524,-702.8330078125,293.7071838378906,0.5520617961883545,0.050000000745058,0.2287664711475372,291.1614074707031,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1614990234375,1.0,0.1806996315717697,0.9916419386863708,0.9916419386863708,1.0,1.0,-0.7821532487869263,0.3370124399662018,0.4451408386230469,0.1309030354022979,0.0,0.0,0.246186301112175,25.721853256225582,25.0,0.9715949892997742,-5732.63916015625,61.38711929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1028743311762809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742401123046875,0.1742444634437561,-4.342417469160864e-06,0.0,0.0001305067562498,0.0,0.0,7.050624847412109,0.0,0.0,0.0,0.2820778787136078,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371314734220504,-1181.4434814453125,304.1517944335937,0.6595067977905273,0.0824865102767944,0.0750830844044685,293.20196533203125,297.1499938964844,293.1499938964844,0.0753070786595344,-1928.593994140625,304.1546936035156,0.763638973236084,0.1282456368207931,0.1225384995341301,293.1754150390625,297.1499938964844,293.1499938964844,0.0719543099403381,-1377.4171142578125,304.1524353027344,0.7553064227104187,0.1241296157240867,0.0875332430005073,293.17987060546875,297.1499938964844,293.1499938964844,0.0856378972530365,-2129.095947265625,304.1528015136719,0.7896963953971863,0.1418523788452148,0.1352977305650711,293.32489013671875,297.1499938964844,293.1499938964844,0.0018096311250701,-686.6571655273438,293.6493835449219,0.5519559979438782,0.050000000745058,0.2287701666355133,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.3249816894531,291.16217041015625,1.0,0.1803536713123321,0.9917387962341307,0.9917387962341307,1.0,1.0,-0.7791102528572083,0.3357596397399902,0.443350613117218,0.130086213350296,0.0,0.0,0.244530439376831,25.709373474121094,25.0,0.9237008094787598,-5707.416015625,60.92181015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,305.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1024249792098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731457561254501,0.1731501072645187,-4.340262876212364e-06,0.0,0.0001299366995226,0.0,0.0,7.000585556030273,0.0,0.0,0.0,0.2818807661533355,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371314734220504,-1181.4434814453125,304.1517944335937,0.6595067977905273,0.0824865102767944,0.0750830844044685,293.20196533203125,297.1499938964844,293.1499938964844,0.0753070786595344,-1928.593994140625,304.1546936035156,0.763638973236084,0.1282456368207931,0.1225384995341301,293.1754150390625,297.1499938964844,293.1499938964844,0.0719543099403381,-1377.4171142578125,304.1524353027344,0.7553064227104187,0.1241296157240867,0.0875332430005073,293.17987060546875,297.1499938964844,293.1499938964844,0.0856378972530365,-2129.095947265625,304.1528015136719,0.7896963953971863,0.1418523788452148,0.1352977305650711,293.32489013671875,297.1499938964844,293.1499938964844,0.0018096311250701,-686.6571655273438,293.6493835449219,0.5519559979438782,0.050000000745058,0.2287701666355133,291.1620788574219,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.3249816894531,291.16217041015625,1.0,0.1803536713123321,0.9917387962341307,0.9917387962341307,1.0,1.0,-0.7791102528572083,0.3357596397399902,0.443350613117218,0.130086213350296,0.0,0.0,0.244530439376831,25.709373474121094,25.0,0.9237008094787598,-5707.416015625,60.92181015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24432373046875,305.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.1024249792098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731457561254501,0.1731501072645187,-4.340262876212364e-06,0.0,0.0001299366995226,0.0,0.0,7.000585556030273,0.0,0.0,0.0,0.2818807661533355,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368037335574626,-1176.078125,304.1517333984375,0.6583939790725708,0.0821132585406303,0.074745737016201,293.2010498046875,297.1499938964844,293.1499938964844,0.0744195729494094,-1911.610595703125,304.15460205078125,0.7613089680671692,0.1271169185638427,0.1214656606316566,293.1751403808594,297.1499938964844,293.1499938964844,0.0714837536215782,-1370.8248291015625,304.15240478515625,0.7540351152420044,0.123536966741085,0.0871183797717094,293.1795959472656,297.1499938964844,293.1499938964844,0.0850962251424789,-2118.501220703125,304.1527709960937,0.7882398366928101,0.1411483883857727,0.134630799293518,293.323974609375,297.1499938964844,293.1499938964844,0.0017672600224614,-670.566650390625,293.59185791015625,0.551858127117157,0.050000000745058,0.2287735790014267,291.1626892089844,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1627502441406,1.0,0.1800138503313064,0.9918438196182252,0.9918438196182252,1.0,1.0,-0.7761235237121582,0.3345162272453308,0.4416073262691498,0.1293201297521591,0.0,0.0,0.2427983582019806,25.696739196777344,25.0,0.779607355594635,-5681.3232421875,60.46710586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,305.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.947265625,18000.0,0.0,0.0,0.1019405722618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720048189163208,0.1720091551542282,-4.338018698035739e-06,0.0,0.0001293221721425,0.0,0.0,6.948513984680176,0.0,0.0,0.0,0.2816757559776306,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368037335574626,-1176.078125,304.1517333984375,0.6583939790725708,0.0821132585406303,0.074745737016201,293.2010498046875,297.1499938964844,293.1499938964844,0.0744195729494094,-1911.610595703125,304.15460205078125,0.7613089680671692,0.1271169185638427,0.1214656606316566,293.1751403808594,297.1499938964844,293.1499938964844,0.0714837536215782,-1370.8248291015625,304.15240478515625,0.7540351152420044,0.123536966741085,0.0871183797717094,293.1795959472656,297.1499938964844,293.1499938964844,0.0850962251424789,-2118.501220703125,304.1527709960937,0.7882398366928101,0.1411483883857727,0.134630799293518,293.323974609375,297.1499938964844,293.1499938964844,0.0017672600224614,-670.566650390625,293.59185791015625,0.551858127117157,0.050000000745058,0.2287735790014267,291.1626892089844,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1627502441406,1.0,0.1800138503313064,0.9918438196182252,0.9918438196182252,1.0,1.0,-0.7761235237121582,0.3345162272453308,0.4416073262691498,0.1293201297521591,0.0,0.0,0.2427983582019806,25.696739196777344,25.0,0.779607355594635,-5681.3232421875,60.46710586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,305.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.947265625,18000.0,0.0,0.0,0.1019405722618103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720048189163208,0.1720091551542282,-4.338018698035739e-06,0.0,0.0001293221721425,0.0,0.0,6.948513984680176,0.0,0.0,0.0,0.2816757559776306,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364881344139575,-1170.9095458984375,304.15167236328125,0.6573216915130615,0.0817521587014198,0.0744191855192184,293.2001037597656,297.1499938964844,293.1499938964844,0.0735527276992797,-1895.069580078125,304.1545104980469,0.7590397596359253,0.1260150671005249,0.1204181388020515,293.1748962402344,297.1499938964844,293.1499938964844,0.0710212737321853,-1364.3590087890625,304.1523742675781,0.7527896165847778,0.1229532212018966,0.086709588766098,293.1793212890625,297.1499938964844,293.1499938964844,0.0845635905861854,-2108.09423828125,304.1527404785156,0.7868067622184753,0.1404540240764618,0.1339727491140365,293.3230285644531,297.1499938964844,293.1499938964844,0.0017252127872779,-654.6063842773438,293.53448486328125,0.5517674088478088,0.050000000745058,0.228776752948761,291.1629943847656,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1630249023437,1.0,0.1796805560588836,0.9919487833976746,0.9919487833976746,1.0,1.0,-0.7731978893280029,0.3332891464233398,0.4399087131023407,0.1285935640335083,0.0,0.0,0.2410372495651245,25.68392372131348,25.0,0.3945591449737549,-5654.814453125,60.02352523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1014242842793464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708409190177917,0.1708452552556991,-4.335710855229991e-06,0.0,0.00012866720499,0.0,0.0,6.895465850830078,0.0,0.0,0.0,0.2814667820930481,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364881344139575,-1170.9095458984375,304.15167236328125,0.6573216915130615,0.0817521587014198,0.0744191855192184,293.2001037597656,297.1499938964844,293.1499938964844,0.0735527276992797,-1895.069580078125,304.1545104980469,0.7590397596359253,0.1260150671005249,0.1204181388020515,293.1748962402344,297.1499938964844,293.1499938964844,0.0710212737321853,-1364.3590087890625,304.1523742675781,0.7527896165847778,0.1229532212018966,0.086709588766098,293.1793212890625,297.1499938964844,293.1499938964844,0.0845635905861854,-2108.09423828125,304.1527404785156,0.7868067622184753,0.1404540240764618,0.1339727491140365,293.3230285644531,297.1499938964844,293.1499938964844,0.0017252127872779,-654.6063842773438,293.53448486328125,0.5517674088478088,0.050000000745058,0.228776752948761,291.1629943847656,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1630249023437,1.0,0.1796805560588836,0.9919487833976746,0.9919487833976746,1.0,1.0,-0.7731978893280029,0.3332891464233398,0.4399087131023407,0.1285935640335083,0.0,0.0,0.2410372495651245,25.68392372131348,25.0,0.3945591449737549,-5654.814453125,60.02352523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1014242842793464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708409190177917,0.1708452552556991,-4.335710855229991e-06,0.0,0.00012866720499,0.0,0.0,6.895465850830078,0.0,0.0,0.0,0.2814667820930481,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363347083330154,-1168.3961181640625,304.15167236328125,0.6568000912666321,0.0815759375691413,0.0742597728967666,293.1996459960937,297.1499938964844,293.1499938964844,0.0731265693902969,-1886.955322265625,304.15447998046875,0.7579267024993896,0.1254735440015792,0.1199032515287399,293.1747436523437,297.1499938964844,293.1499938964844,0.0707930624485015,-1361.1734619140625,304.15234375,0.7521763443946838,0.1226646602153778,0.0865074470639228,293.17919921875,297.1499938964844,293.1499938964844,0.0843006372451782,-2102.9609375,304.1527099609375,0.7860988974571228,0.1401104032993316,0.1336470246315002,293.32257080078125,297.1499938964844,293.1499938964844,0.0017042687395587,-646.6591186523438,293.5058288574219,0.5517246127128601,0.050000000745058,0.2287782430648803,291.1630554199219,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226623535156,291.1630554199219,1.0,0.1795162260532379,0.9920012950897216,0.9920012950897216,1.0,1.0,-0.7717568278312683,0.3326815962791443,0.4390752613544464,0.128243938088417,0.0,0.0,0.2401620596647262,25.67743873596192,25.0,0.2050776928663253,-5641.5830078125,59.80569076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655944824219,305.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.1011571362614631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702627837657928,0.1702671200037002,-4.334555796958739e-06,0.0,0.0001283283054362,0.0,0.0,6.869139671325684,0.0,0.0,0.0,0.2813629806041717,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361842699348926,-1165.930908203125,304.1516418457031,0.656288743019104,0.081402838230133,0.0741031244397163,293.1991577148437,297.1499938964844,293.1499938964844,0.072705402970314,-1878.947509765625,304.1544189453125,0.7568287253379822,0.1249387040734291,0.1193946376442909,293.17462158203125,297.1499938964844,293.1499938964844,0.0705668926239013,-1358.01953125,304.15234375,0.7515698075294495,0.1223785206675529,0.0863069668412208,293.1790466308594,297.1499938964844,293.1499938964844,0.0840399488806724,-2097.8740234375,304.1527099609375,0.7853973507881165,0.1397694051265716,0.1333237141370773,293.32208251953125,297.1499938964844,293.1499938964844,0.0016834051348268,-638.7435302734375,293.4772033691406,0.5516835451126099,0.050000000745058,0.2287796884775161,291.1630554199219,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3221740722656,291.1630249023437,1.0,0.1793535500764846,0.9920585751533508,0.9920585751533508,1.0,1.0,-0.7703315615653992,0.3320788145065307,0.4382527470588684,0.127903327345848,0.0,0.0,0.2392932176589965,25.6709041595459,25.0,0.0479179359972476,-5628.40380859375,59.59064102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,305.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.100885085761547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696901619434356,0.169694498181343,-4.333410288381856e-06,0.0,0.0001279831776628,0.0,0.0,6.843086242675781,0.0,0.0,0.0,0.2812601923942566,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358922220766544,-1161.1422119140625,304.1515808105469,0.6552969813346863,0.0810660347342491,0.0737982243299484,293.1982116699219,297.1499938964844,293.1499938964844,0.0718777254223823,-1863.2432861328125,304.1543273925781,0.7546781897544861,0.1238889172673225,0.1183962374925613,293.17431640625,297.1499938964844,293.1499938964844,0.0701205655932426,-1351.8037109375,304.1523132324219,0.7503772974014282,0.1218137517571449,0.0859111696481704,293.1787414550781,297.1499938964844,293.1499938964844,0.0835251584649086,-2087.836181640625,304.15264892578125,0.7840136885643005,0.1390955150127411,0.1326846480369568,293.3211364746094,297.1499938964844,293.1499938964844,0.0016418939922004,-622.99658203125,293.420166015625,0.5516064763069153,0.050000000745058,0.2287823855876922,291.16290283203125,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1628723144531,1.0,0.1790332347154617,0.992173194885254,0.992173194885254,1.0,1.0,-0.7675287127494812,0.3308879435062408,0.4366407394409179,0.1272479891777038,0.0,0.0,0.2375796139240265,25.65767478942871,25.0,-0.1780071258544922,-5602.2265625,59.168888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1003313139081001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685649007558822,0.1685692369937896,-4.331159288994968e-06,0.0,0.0001272806694032,0.0,0.0,6.791961193084717,0.0,0.0,0.0,0.281058520078659,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358922220766544,-1161.1422119140625,304.1515808105469,0.6552969813346863,0.0810660347342491,0.0737982243299484,293.1982116699219,297.1499938964844,293.1499938964844,0.0718777254223823,-1863.2432861328125,304.1543273925781,0.7546781897544861,0.1238889172673225,0.1183962374925613,293.17431640625,297.1499938964844,293.1499938964844,0.0701205655932426,-1351.8037109375,304.1523132324219,0.7503772974014282,0.1218137517571449,0.0859111696481704,293.1787414550781,297.1499938964844,293.1499938964844,0.0835251584649086,-2087.836181640625,304.15264892578125,0.7840136885643005,0.1390955150127411,0.1326846480369568,293.3211364746094,297.1499938964844,293.1499938964844,0.0016418939922004,-622.99658203125,293.420166015625,0.5516064763069153,0.050000000745058,0.2287823855876922,291.16290283203125,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1628723144531,1.0,0.1790332347154617,0.992173194885254,0.992173194885254,1.0,1.0,-0.7675287127494812,0.3308879435062408,0.4366407394409179,0.1272479891777038,0.0,0.0,0.2375796139240265,25.65767478942871,25.0,-0.1780071258544922,-5602.2265625,59.168888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.3336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.1003313139081001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685649007558822,0.1685692369937896,-4.331159288994968e-06,0.0,0.0001272806694032,0.0,0.0,6.791961193084717,0.0,0.0,0.0,0.281058520078659,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356106273829937,-1156.520263671875,304.1515197753906,0.6543424725532532,0.0807405486702919,0.0735034644603729,293.1972351074219,297.1499938964844,293.1499938964844,0.0710671693086624,-1847.90625,304.1542358398437,0.7525820732116699,0.1228629872202873,0.1174203976988792,293.1740417480469,297.1499938964844,293.1499938964844,0.069681316614151,-1345.6966552734375,304.1522827148437,0.7492099404335022,0.1212582290172576,0.085521750152111,293.1784362792969,297.1499938964844,293.1499938964844,0.0830181539058685,-2077.95849609375,304.1526184082031,0.7826538681983948,0.1384316533803939,0.1320549398660659,293.3201904296875,297.1499938964844,293.1499938964844,0.0016006191726773,-607.3407592773438,293.3634033203125,0.551535427570343,0.050000000745058,0.2287848889827728,291.1627197265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16265869140625,1.0,0.1787190437316894,0.9922877550125122,0.9922877550125122,1.0,1.0,-0.7647835612297058,0.3297148942947387,0.435068666934967,0.1266238093376159,0.0,0.0,0.2358995229005813,25.6442813873291,25.0,-0.3071094453334808,-5576.30078125,58.75737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0997723117470741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674676835536956,0.1674720048904419,-4.328966952016344e-06,0.0,0.0001265715109184,0.0,0.0,6.742203712463379,0.0,0.0,0.0,0.2808623015880584,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356106273829937,-1156.520263671875,304.1515197753906,0.6543424725532532,0.0807405486702919,0.0735034644603729,293.1972351074219,297.1499938964844,293.1499938964844,0.0710671693086624,-1847.90625,304.1542358398437,0.7525820732116699,0.1228629872202873,0.1174203976988792,293.1740417480469,297.1499938964844,293.1499938964844,0.069681316614151,-1345.6966552734375,304.1522827148437,0.7492099404335022,0.1212582290172576,0.085521750152111,293.1784362792969,297.1499938964844,293.1499938964844,0.0830181539058685,-2077.95849609375,304.1526184082031,0.7826538681983948,0.1384316533803939,0.1320549398660659,293.3201904296875,297.1499938964844,293.1499938964844,0.0016006191726773,-607.3407592773438,293.3634033203125,0.551535427570343,0.050000000745058,0.2287848889827728,291.1627197265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3202819824219,291.16265869140625,1.0,0.1787190437316894,0.9922877550125122,0.9922877550125122,1.0,1.0,-0.7647835612297058,0.3297148942947387,0.435068666934967,0.1266238093376159,0.0,0.0,0.2358995229005813,25.6442813873291,25.0,-0.3071094453334808,-5576.30078125,58.75737762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0997723117470741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674676835536956,0.1674720048904419,-4.328966952016344e-06,0.0,0.0001265715109184,0.0,0.0,6.742203712463379,0.0,0.0,0.0,0.2808623015880584,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353397950530052,-1152.06982421875,304.1514587402344,0.6534265875816345,0.0804269760847091,0.073219396173954,293.1962890625,297.1499938964844,293.1499938964844,0.0702743306756019,-1832.945556640625,304.1541442871094,0.7505422234535217,0.121861957013607,0.1164681613445282,293.1737060546875,297.1499938964844,293.1499938964844,0.0692494139075279,-1339.70166015625,304.1522216796875,0.7480687499046326,0.1207126528024673,0.0851392224431037,293.1781005859375,297.1499938964844,293.1499938964844,0.0825192108750343,-2068.245849609375,304.152587890625,0.7813194394111633,0.1377786099910736,0.1314353793859481,293.3192138671875,297.1499938964844,293.1499938964844,0.0015596026787534,-591.7833251953125,293.30694580078125,0.551470160484314,0.050000000745058,0.2287871837615966,291.1624450683594,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.16241455078125,1.0,0.1784114241600036,0.9924078583717346,0.9924078583717346,1.0,1.0,-0.7620998620986938,0.3285618722438812,0.433538019657135,0.1260304152965545,0.0,0.0,0.2342556565999984,25.630760192871094,25.0,-0.3637713193893432,-5550.64404296875,58.35652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,305.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.0992153286933898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664006859064102,0.1664050072431564,-4.326842827140354e-06,0.0,0.0001258649281226,0.0,0.0,6.693914413452148,0.0,0.0,0.0,0.2806719839572906,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353397950530052,-1152.06982421875,304.1514587402344,0.6534265875816345,0.0804269760847091,0.073219396173954,293.1962890625,297.1499938964844,293.1499938964844,0.0702743306756019,-1832.945556640625,304.1541442871094,0.7505422234535217,0.121861957013607,0.1164681613445282,293.1737060546875,297.1499938964844,293.1499938964844,0.0692494139075279,-1339.70166015625,304.1522216796875,0.7480687499046326,0.1207126528024673,0.0851392224431037,293.1781005859375,297.1499938964844,293.1499938964844,0.0825192108750343,-2068.245849609375,304.152587890625,0.7813194394111633,0.1377786099910736,0.1314353793859481,293.3192138671875,297.1499938964844,293.1499938964844,0.0015596026787534,-591.7833251953125,293.30694580078125,0.551470160484314,0.050000000745058,0.2287871837615966,291.1624450683594,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.16241455078125,1.0,0.1784114241600036,0.9924078583717346,0.9924078583717346,1.0,1.0,-0.7620998620986938,0.3285618722438812,0.433538019657135,0.1260304152965545,0.0,0.0,0.2342556565999984,25.630760192871094,25.0,-0.3637713193893432,-5550.64404296875,58.35652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831420898437,305.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.0992153286933898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664006859064102,0.1664050072431564,-4.326842827140354e-06,0.0,0.0001258649281226,0.0,0.0,6.693914413452148,0.0,0.0,0.0,0.2806719839572906,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350794494152069,-1147.7862548828125,304.1513977050781,0.6525481939315796,0.0801251009106636,0.0729458555579185,293.1953125,297.1499938964844,293.1499938964844,0.0694987401366233,-1818.3502197265625,304.154052734375,0.7485567927360535,0.1208852231502533,0.1155389994382858,293.17340087890625,297.1499938964844,293.1499938964844,0.0688248202204704,-1333.8172607421875,304.1521911621094,0.7469530701637268,0.1201770529150962,0.0847636312246322,293.1777648925781,297.1499938964844,293.1499938964844,0.0820282548666,-2058.6962890625,304.15252685546875,0.7800100445747375,0.1371364593505859,0.1308260411024093,293.3182373046875,297.1499938964844,293.1499938964844,0.0015188454417511,-576.3240966796875,293.2508239746094,0.5514101982116699,0.050000000745058,0.2287892997264862,291.1622009277344,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1621398925781,1.0,0.1781104058027267,0.992527961730957,0.992527961730957,1.0,1.0,-0.7594769597053528,0.3274290859699249,0.4320478439331054,0.1254657953977584,0.0,0.0,0.2326483726501464,25.617176055908203,25.0,-0.3822615444660187,-5525.2626953125,57.96620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.0986673682928085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653636395931244,0.1653679609298706,-4.324785550124943e-06,0.0,0.0001251697831321,0.0,0.0,6.647071838378906,0.0,0.0,0.0,0.2804874777793884,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350794494152069,-1147.7862548828125,304.1513977050781,0.6525481939315796,0.0801251009106636,0.0729458555579185,293.1953125,297.1499938964844,293.1499938964844,0.0694987401366233,-1818.3502197265625,304.154052734375,0.7485567927360535,0.1208852231502533,0.1155389994382858,293.17340087890625,297.1499938964844,293.1499938964844,0.0688248202204704,-1333.8172607421875,304.1521911621094,0.7469530701637268,0.1201770529150962,0.0847636312246322,293.1777648925781,297.1499938964844,293.1499938964844,0.0820282548666,-2058.6962890625,304.15252685546875,0.7800100445747375,0.1371364593505859,0.1308260411024093,293.3182373046875,297.1499938964844,293.1499938964844,0.0015188454417511,-576.3240966796875,293.2508239746094,0.5514101982116699,0.050000000745058,0.2287892997264862,291.1622009277344,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.3183288574219,291.1621398925781,1.0,0.1781104058027267,0.992527961730957,0.992527961730957,1.0,1.0,-0.7594769597053528,0.3274290859699249,0.4320478439331054,0.1254657953977584,0.0,0.0,0.2326483726501464,25.617176055908203,25.0,-0.3822615444660187,-5525.2626953125,57.96620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.0986673682928085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653636395931244,0.1653679609298706,-4.324785550124943e-06,0.0,0.0001251697831321,0.0,0.0,6.647071838378906,0.0,0.0,0.0,0.2804874777793884,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.034953162074089,-1145.7064208984375,304.1513977050781,0.6521227955818176,0.0799785107374191,0.0728130117058754,293.19482421875,297.1499938964844,293.1499938964844,0.0691173300147056,-1811.1875,304.1540222167969,0.7475839853286743,0.1204058602452278,0.1150829941034317,293.1732177734375,297.1499938964844,293.1499938964844,0.0686152651906013,-1330.91650390625,304.1521911621094,0.7464047074317932,0.1199130266904831,0.0845784693956375,293.1775817871094,297.1499938964844,293.1499938964844,0.0817857757210731,-2053.98291015625,304.15252685546875,0.7793647646903992,0.1368195116519928,0.1305252611637115,293.3177490234375,297.1499938964844,293.1499938964844,0.0014985627494752,-568.6307983398438,293.2228698730469,0.5513819456100464,0.050000000745058,0.2287902981042862,291.1620483398437,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.3178405761719,291.1619873046875,1.0,0.1779623925685882,0.9925880432128906,0.9925880432128906,1.0,1.0,-0.7581882476806641,0.3268704712390899,0.4313177466392517,0.1251938641071319,0.0,0.0,0.2318583279848098,25.61038398742676,25.0,-0.3811436295509338,-5512.68115234375,57.77496719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.0983985811471939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648562550544738,0.1648605763912201,-4.323782377468888e-06,0.0,0.0001248287881026,0.0,0.0,6.624186992645264,0.0,0.0,0.0,0.2803973853588104,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348296165466308,-1143.6702880859375,304.1513671875,0.6517070531845093,0.0798350200057029,0.0726829692721366,293.1943664550781,297.1499938964844,293.1499938964844,0.0687404945492744,-1804.120361328125,304.1539611816406,0.7466251254081726,0.1199328899383544,0.1146330758929252,293.1730651855469,297.1499938964844,293.1499938964844,0.0684076994657516,-1328.0452880859375,304.15216064453125,0.7458629012107849,0.1196517124772071,0.0843952074646949,293.1773986816406,297.1499938964844,293.1499938964844,0.0815454572439193,-2049.3134765625,304.1524963378906,0.7787261009216309,0.1365055441856384,0.1302273124456405,293.3172607421875,297.1499938964844,293.1499938964844,0.0014783514197915,-560.9644165039062,293.1950378417969,0.5513548851013184,0.050000000745058,0.2287912517786026,291.16192626953125,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173522949219,291.161865234375,1.0,0.1778162121772766,0.9926518797874452,0.9926518797874452,1.0,1.0,-0.756915807723999,0.3263176381587982,0.4305981397628784,0.1249288842082023,0.0,0.0,0.2310777902603149,25.603609085083008,25.0,-0.3761350810527801,-5500.18115234375,57.58651351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839660644531,305.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.0981345772743225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643565148115158,0.1643608510494232,-4.322796485212166e-06,0.0,0.0001244938757736,0.0,0.0,6.601669788360596,0.0,0.0,0.0,0.2803087532520294,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345901176333427,-1139.7191162109375,304.1513061523437,0.6509019732475281,0.0795565843582153,0.0724306181073188,293.1933898925781,297.1499938964844,293.1499938964844,0.067999318242073,-1790.2484130859375,304.1539001464844,0.7447453737258911,0.1190045177936554,0.1137500256299972,293.1727294921875,297.1499938964844,293.1499938964844,0.0679980665445327,-1322.385498046875,304.1521301269531,0.7447974681854248,0.1191366910934448,0.0840339958667755,293.1770324707031,297.1499938964844,293.1499938964844,0.0810708329081535,-2040.09716796875,304.1524658203125,0.7774671316146851,0.135885939002037,0.1296392977237701,293.3162841796875,297.1499938964844,293.1499938964844,0.0014381289947777,-545.7071533203125,293.1396484375,0.551303505897522,0.050000000745058,0.2287930697202682,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775289624929428,0.9927796721458436,0.9927796721458436,1.0,1.0,-0.7544161677360535,0.3252279162406921,0.4291882216930389,0.1244182214140892,0.0,0.0,0.2295422405004501,25.59015464782715,25.0,-0.3546474575996399,-5475.42431640625,57.217403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.0976222157478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633779853582382,0.1633823066949844,-4.320871994423214e-06,0.0,0.0001238438853761,0.0,0.0,6.557639122009277,0.0,0.0,0.0,0.2801355719566345,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345901176333427,-1139.7191162109375,304.1513061523437,0.6509019732475281,0.0795565843582153,0.0724306181073188,293.1933898925781,297.1499938964844,293.1499938964844,0.067999318242073,-1790.2484130859375,304.1539001464844,0.7447453737258911,0.1190045177936554,0.1137500256299972,293.1727294921875,297.1499938964844,293.1499938964844,0.0679980665445327,-1322.385498046875,304.1521301269531,0.7447974681854248,0.1191366910934448,0.0840339958667755,293.1770324707031,297.1499938964844,293.1499938964844,0.0810708329081535,-2040.09716796875,304.1524658203125,0.7774671316146851,0.135885939002037,0.1296392977237701,293.3162841796875,297.1499938964844,293.1499938964844,0.0014381289947777,-545.7071533203125,293.1396484375,0.551303505897522,0.050000000745058,0.2287930697202682,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.16162109375,1.0,0.1775289624929428,0.9927796721458436,0.9927796721458436,1.0,1.0,-0.7544161677360535,0.3252279162406921,0.4291882216930389,0.1244182214140892,0.0,0.0,0.2295422405004501,25.59015464782715,25.0,-0.3546474575996399,-5475.42431640625,57.217403411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28204345703125,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1484375,18000.0,0.0,0.0,0.0976222157478332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633779853582382,0.1633823066949844,-4.320871994423214e-06,0.0,0.0001238438853761,0.0,0.0,6.557639122009277,0.0,0.0,0.0,0.2801355719566345,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343596562743186,-1135.911376953125,304.1512451171875,0.6501283049583435,0.079288363456726,0.0721875354647636,293.1924743652344,297.1499938964844,293.1499938964844,0.0672728791832923,-1776.6888427734375,304.15380859375,0.7429103255271912,0.1180971190333366,0.1128870174288749,293.1723937988281,297.1499938964844,293.1499938964844,0.0675949975848198,-1316.8245849609375,304.152099609375,0.7437536120414734,0.118630863726139,0.0836792513728141,293.1766662597656,297.1499938964844,293.1499938964844,0.0806034058332443,-2031.0279541015625,304.15240478515625,0.776229977607727,0.1352764666080474,0.1290609091520309,293.3152770996094,297.1499938964844,293.1499938964844,0.0013981432421132,-530.538818359375,293.0846252441406,0.5512552857398987,0.050000000745058,0.2287947833538055,291.16143798828125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1614074707031,1.0,0.1772480010986328,0.9929074048995972,0.9929074048995972,1.0,1.0,-0.7519708275794983,0.3241572678089142,0.4278135299682617,0.123930774629116,0.0,0.0,0.2280343919992447,25.576875686645508,25.0,-0.3131491541862488,-5450.978515625,56.85783004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.097130961716175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624234020709991,0.1624277234077453,-4.319002982811071e-06,0.0,0.0001232206850545,0.0,0.0,6.514765739440918,0.0,0.0,0.0,0.2799670696258545,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343596562743186,-1135.911376953125,304.1512451171875,0.6501283049583435,0.079288363456726,0.0721875354647636,293.1924743652344,297.1499938964844,293.1499938964844,0.0672728791832923,-1776.6888427734375,304.15380859375,0.7429103255271912,0.1180971190333366,0.1128870174288749,293.1723937988281,297.1499938964844,293.1499938964844,0.0675949975848198,-1316.8245849609375,304.152099609375,0.7437536120414734,0.118630863726139,0.0836792513728141,293.1766662597656,297.1499938964844,293.1499938964844,0.0806034058332443,-2031.0279541015625,304.15240478515625,0.776229977607727,0.1352764666080474,0.1290609091520309,293.3152770996094,297.1499938964844,293.1499938964844,0.0013981432421132,-530.538818359375,293.0846252441406,0.5512552857398987,0.050000000745058,0.2287947833538055,291.16143798828125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1614074707031,1.0,0.1772480010986328,0.9929074048995972,0.9929074048995972,1.0,1.0,-0.7519708275794983,0.3241572678089142,0.4278135299682617,0.123930774629116,0.0,0.0,0.2280343919992447,25.576875686645508,25.0,-0.3131491541862488,-5450.978515625,56.85783004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.097130961716175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624234020709991,0.1624277234077453,-4.319002982811071e-06,0.0,0.0001232206850545,0.0,0.0,6.514765739440918,0.0,0.0,0.0,0.2799670696258545,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341381803154945,-1132.24658203125,304.1512145996094,0.649385392665863,0.079030342400074,0.0719537362456321,293.1915283203125,297.1499938964844,293.1499938964844,0.0665611028671264,-1763.4385986328125,304.1537170410156,0.7411187887191772,0.1172105818986892,0.1120440140366554,293.1720275878906,297.1499938964844,293.1499938964844,0.0671985521912574,-1311.3629150390625,304.1520690917969,0.7427308559417725,0.1181343495845794,0.0833310559391975,293.1763000488281,297.1499938964844,293.1499938964844,0.0801432207226753,-2022.1068115234373,304.1523742675781,0.7750145792961121,0.1346772909164428,0.1284923255443573,293.3143005371094,297.1499938964844,293.1499938964844,0.0013584232656285,-515.4703369140625,293.02996826171875,0.5512096285820007,0.050000000745058,0.2287964075803756,291.1612548828125,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1612243652344,1.0,0.1769735515117645,0.9930420517921448,0.9930420517921448,1.0,1.0,-0.7495802640914917,0.3231064975261688,0.4264737665653229,0.1234655827283859,0.0,0.0,0.2265496253967285,25.563861846923828,25.0,-0.2618229985237121,-5426.85107421875,56.50784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,305.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.0966628417372703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614896953105926,0.1614940017461776,-4.317185812396929e-06,0.0,0.0001226268359459,0.0,0.0,6.472908020019531,0.0,0.0,0.0,0.2798026800155639,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341381803154945,-1132.24658203125,304.1512145996094,0.649385392665863,0.079030342400074,0.0719537362456321,293.1915283203125,297.1499938964844,293.1499938964844,0.0665611028671264,-1763.4385986328125,304.1537170410156,0.7411187887191772,0.1172105818986892,0.1120440140366554,293.1720275878906,297.1499938964844,293.1499938964844,0.0671985521912574,-1311.3629150390625,304.1520690917969,0.7427308559417725,0.1181343495845794,0.0833310559391975,293.1763000488281,297.1499938964844,293.1499938964844,0.0801432207226753,-2022.1068115234373,304.1523742675781,0.7750145792961121,0.1346772909164428,0.1284923255443573,293.3143005371094,297.1499938964844,293.1499938964844,0.0013584232656285,-515.4703369140625,293.02996826171875,0.5512096285820007,0.050000000745058,0.2287964075803756,291.1612548828125,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1612243652344,1.0,0.1769735515117645,0.9930420517921448,0.9930420517921448,1.0,1.0,-0.7495802640914917,0.3231064975261688,0.4264737665653229,0.1234655827283859,0.0,0.0,0.2265496253967285,25.563861846923828,25.0,-0.2618229985237121,-5426.85107421875,56.50784683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,305.244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.0966628417372703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614896953105926,0.1614940017461776,-4.317185812396929e-06,0.0,0.0001226268359459,0.0,0.0,6.472908020019531,0.0,0.0,0.0,0.2798026800155639,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339243970811367,-1128.7037353515625,304.1511535644531,0.6486683487892151,0.0787810236215591,0.071727879345417,293.1906433105469,297.1499938964844,293.1499938964844,0.0658617317676544,-1750.453369140625,304.1536560058594,0.7393631339073181,0.1163418069481849,0.1112180948257446,293.17169189453125,297.1499938964844,293.1499938964844,0.066807821393013,-1305.9874267578125,304.1520080566406,0.741725742816925,0.1176458969712257,0.0829885527491569,293.1759338378906,297.1499938964844,293.1499938964844,0.0796893090009689,-2013.314697265625,304.15234375,0.7738174796104431,0.1340870410203933,0.1279322654008865,293.3133239746094,297.1499938964844,293.1499938964844,0.0013189096935093,-500.479248046875,292.9756774902344,0.5511655807495117,0.050000000745058,0.228797972202301,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1610717773437,1.0,0.1767048388719558,0.9931766986846924,0.9931766986846924,1.0,1.0,-0.7472365498542786,0.3220727443695068,0.4251637756824493,0.1230189800262451,0.0,0.0,0.2250812798738479,25.551164627075195,25.0,-0.2054390907287597,-5403.015625,56.16633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,305.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.0962153375148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605722308158874,0.1605765521526336,-4.315407295507612e-06,0.0,0.0001220591220771,0.0,0.0,6.431851387023926,0.0,0.0,0.0,0.2796415984630584,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339243970811367,-1128.7037353515625,304.1511535644531,0.6486683487892151,0.0787810236215591,0.071727879345417,293.1906433105469,297.1499938964844,293.1499938964844,0.0658617317676544,-1750.453369140625,304.1536560058594,0.7393631339073181,0.1163418069481849,0.1112180948257446,293.17169189453125,297.1499938964844,293.1499938964844,0.066807821393013,-1305.9874267578125,304.1520080566406,0.741725742816925,0.1176458969712257,0.0829885527491569,293.1759338378906,297.1499938964844,293.1499938964844,0.0796893090009689,-2013.314697265625,304.15234375,0.7738174796104431,0.1340870410203933,0.1279322654008865,293.3133239746094,297.1499938964844,293.1499938964844,0.0013189096935093,-500.479248046875,292.9756774902344,0.5511655807495117,0.050000000745058,0.228797972202301,291.1611022949219,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1610717773437,1.0,0.1767048388719558,0.9931766986846924,0.9931766986846924,1.0,1.0,-0.7472365498542786,0.3220727443695068,0.4251637756824493,0.1230189800262451,0.0,0.0,0.2250812798738479,25.551164627075195,25.0,-0.2054390907287597,-5403.015625,56.16633224487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707214355469,305.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.0962153375148773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605722308158874,0.1605765521526336,-4.315407295507612e-06,0.0,0.0001220591220771,0.0,0.0,6.431851387023926,0.0,0.0,0.0,0.2796415984630584,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338204801082611,-1126.9794921875,304.1511535644531,0.648319661617279,0.0786597356200218,0.0716180354356765,293.190185546875,297.1499938964844,293.1499938964844,0.0655168518424034,-1744.062744140625,304.15362548828125,0.738498866558075,0.1159142926335334,0.1108117550611496,293.1715393066406,297.1499938964844,293.1499938964844,0.0666146874427795,-1303.3331298828125,304.1520080566406,0.7412298917770386,0.1174048259854316,0.0828195437788963,293.1757202148437,297.1499938964844,293.1499938964844,0.0794648006558418,-2008.968994140625,304.1523132324219,0.7732259035110474,0.1337954401969909,0.1276555955410003,293.31280517578125,297.1499938964844,293.1499938964844,0.0012992505216971,-493.0203857421875,292.9486694335937,0.551144003868103,0.050000000745058,0.2287987321615219,291.1610412597656,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3129272460937,291.1610107421875,1.0,0.1765727698802948,0.9932439923286438,0.9932439923286438,1.0,1.0,-0.7460830807685852,0.321562796831131,0.4245202839374542,0.1228024810552597,0.0,0.0,0.2243519574403762,25.54496383666992,25.0,-0.1757283508777618,-5391.21240234375,55.99886322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,305.2221069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.0959996432065963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601188480854034,0.1601231694221496,-4.314532361604506e-06,0.0,0.0001217854951391,0.0,0.0,6.411590576171875,0.0,0.0,0.0,0.2795621454715729,4.0,0.0,1.0
