time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337183959782123,-1125.284423828125,304.151123046875,0.6479769945144653,0.078540526330471,0.0715100914239883,293.18975830078125,297.1499938964844,293.1499938964844,0.0651748925447464,-1737.7347412109375,304.153564453125,0.7376426458358765,0.115490972995758,0.1104094609618187,293.1713562011719,297.1499938964844,293.1499938964844,0.0664229393005371,-1300.6998291015625,304.1519775390625,0.740738034248352,0.117165707051754,0.0826519131660461,293.175537109375,297.1499938964844,293.1499938964844,0.0792418271303176,-2004.6546630859373,304.1523132324219,0.7726386189460754,0.1335060000419616,0.1273810267448425,293.31231689453125,297.1499938964844,293.1499938964844,0.0012796517694368,-485.5842590332031,292.9217529296875,0.5511226058006287,0.050000000745058,0.2287994921207428,291.1609802246094,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124389648437,291.16094970703125,1.0,0.1764421612024307,0.9933134317398072,0.9933134317398072,1.0,1.0,-0.7449409365653992,0.3210571408271789,0.4238837659358978,0.1225900277495384,0.0,0.0,0.223624974489212,25.53887367248535,25.0,-0.1481133699417114,-5379.48193359375,55.833457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.2146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.0957888439297676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596683412790298,0.1596726477146148,-4.3136656131537165e-06,0.0,0.000121518074593,0.0,0.0,6.391475677490234,0.0,0.0,0.0,0.2794833183288574,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335195139050483,-1121.97802734375,304.1510925292969,0.6473082900047302,0.0783080384135246,0.0712996572256088,293.1889038085937,297.1499938964844,293.1499938964844,0.0644993633031845,-1725.2584228515625,304.15350341796875,0.7359522581100464,0.114656314253807,0.1096164882183075,293.1710205078125,297.1499938964844,293.1499938964844,0.0660434737801551,-1295.493896484375,304.1519470214844,0.7397655248641968,0.1166931092739105,0.0823206752538681,293.1751708984375,297.1499938964844,293.1499938964844,0.0788003206253051,-1996.1177978515625,304.1522827148437,0.7714759707450867,0.132933422923088,0.1268379390239715,293.31134033203125,297.1499938964844,293.1499938964844,0.0012406315654516,-470.7787170410156,292.8681945800781,0.5510799288749695,0.050000000745058,0.2288010120391845,291.1609191894531,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.160888671875,1.0,0.1761851906776428,0.9934523105621338,0.9934523105621338,1.0,1.0,-0.7426891922950745,0.3200586140155792,0.4226305782794952,0.1221759542822837,0.0,0.0,0.2221762537956237,25.527061462402344,25.0,-0.0981429442763328,-5356.24169921875,55.50864028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,305.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.0953808426856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587747186422348,0.1587790250778198,-4.311952125135576e-06,0.0,0.0001210004847962,0.0,0.0,6.351627826690674,0.0,0.0,0.0,0.279327243566513,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335195139050483,-1121.97802734375,304.1510925292969,0.6473082900047302,0.0783080384135246,0.0712996572256088,293.1889038085937,297.1499938964844,293.1499938964844,0.0644993633031845,-1725.2584228515625,304.15350341796875,0.7359522581100464,0.114656314253807,0.1096164882183075,293.1710205078125,297.1499938964844,293.1499938964844,0.0660434737801551,-1295.493896484375,304.1519470214844,0.7397655248641968,0.1166931092739105,0.0823206752538681,293.1751708984375,297.1499938964844,293.1499938964844,0.0788003206253051,-1996.1177978515625,304.1522827148437,0.7714759707450867,0.132933422923088,0.1268379390239715,293.31134033203125,297.1499938964844,293.1499938964844,0.0012406315654516,-470.7787170410156,292.8681945800781,0.5510799288749695,0.050000000745058,0.2288010120391845,291.1609191894531,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.160888671875,1.0,0.1761851906776428,0.9934523105621338,0.9934523105621338,1.0,1.0,-0.7426891922950745,0.3200586140155792,0.4226305782794952,0.1221759542822837,0.0,0.0,0.2221762537956237,25.527061462402344,25.0,-0.0981429442763328,-5356.24169921875,55.50864028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,305.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.0953808426856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587747186422348,0.1587790250778198,-4.311952125135576e-06,0.0,0.0001210004847962,0.0,0.0,6.351627826690674,0.0,0.0,0.0,0.279327243566513,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333274006843566,-1118.7791748046875,304.1510314941406,0.6466604471206665,0.0780831426382064,0.0710962191224098,293.1881103515625,297.1499938964844,293.1499938964844,0.0638344660401344,-1713.010498046875,304.1534423828125,0.7342885136604309,0.1138368174433708,0.108838252723217,293.1706848144531,297.1499938964844,293.1499938964844,0.0656692162156105,-1290.3665771484375,304.15191650390625,0.7388066649436951,0.1162277832627296,0.0819946229457855,293.1748352050781,297.1499938964844,293.1499938964844,0.078364573419094,-1987.7001953125,304.1522521972656,0.7703281044960022,0.1323689967393875,0.1263027191162109,293.31036376953125,297.1499938964844,293.1499938964844,0.00120185688138,-456.0657043457031,292.81500244140625,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1608581542969,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104553222656,291.1608581542969,1.0,0.1759338974952697,0.9935911893844604,0.9935911893844604,1.0,1.0,-0.7404792308807373,0.3190769255161285,0.4214022755622864,0.1217743754386901,0.0,0.0,0.2207313179969787,25.51582336425781,25.0,-0.055428110063076,-5333.29931640625,55.19163131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.0949890837073326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578889638185501,0.1578932702541351,-4.310262283979682e-06,0.0,0.0001205034932354,0.0,0.0,6.312198162078857,0.0,0.0,0.0,0.2791729271411896,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333274006843566,-1118.7791748046875,304.1510314941406,0.6466604471206665,0.0780831426382064,0.0710962191224098,293.1881103515625,297.1499938964844,293.1499938964844,0.0638344660401344,-1713.010498046875,304.1534423828125,0.7342885136604309,0.1138368174433708,0.108838252723217,293.1706848144531,297.1499938964844,293.1499938964844,0.0656692162156105,-1290.3665771484375,304.15191650390625,0.7388066649436951,0.1162277832627296,0.0819946229457855,293.1748352050781,297.1499938964844,293.1499938964844,0.078364573419094,-1987.7001953125,304.1522521972656,0.7703281044960022,0.1323689967393875,0.1263027191162109,293.31036376953125,297.1499938964844,293.1499938964844,0.00120185688138,-456.0657043457031,292.81500244140625,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1608581542969,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104553222656,291.1608581542969,1.0,0.1759338974952697,0.9935911893844604,0.9935911893844604,1.0,1.0,-0.7404792308807373,0.3190769255161285,0.4214022755622864,0.1217743754386901,0.0,0.0,0.2207313179969787,25.51582336425781,25.0,-0.055428110063076,-5333.29931640625,55.19163131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25701904296875,305.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.69921875,18000.0,0.0,0.0,0.0949890837073326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578889638185501,0.1578932702541351,-4.310262283979682e-06,0.0,0.0001205034932354,0.0,0.0,6.312198162078857,0.0,0.0,0.0,0.2791729271411896,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331409610807895,-1115.6697998046875,304.1510009765625,0.6460293531417847,0.0778645053505897,0.0708985850214958,293.18731689453125,297.1499938964844,293.1499938964844,0.063178077340126,-1700.950927734375,304.15338134765625,0.7326444983482361,0.1130297482013702,0.1080721393227577,293.1703796386719,297.1499938964844,293.1499938964844,0.0652993023395538,-1285.3056640625,304.15191650390625,0.7378584742546082,0.1157685369253158,0.0816729366779327,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336541891098,-1979.383544921875,304.1522216796875,0.7691919803619385,0.1318114399909973,0.1257741302251815,293.30938720703125,297.1499938964844,293.1499938964844,0.0011633036192506,-441.4363098144531,292.7621154785156,0.5509925484657288,0.050000000745058,0.2288041114807129,291.1608581542969,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3095092773437,291.16082763671875,1.0,0.1756875365972519,0.9937353134155272,0.9937353134155272,1.0,1.0,-0.7383040189743042,0.3181100487709045,0.4201939702033996,0.1213818788528442,0.0,0.0,0.2192870080471038,25.505157470703125,25.0,-0.0196067299693822,-5310.63134765625,54.88138961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,305.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.0946093648672103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157008871436119,0.1570131778717041,-4.308590632717824e-06,0.0,0.0001200217811856,0.0,0.0,6.273085117340088,0.0,0.0,0.0,0.2790199518203735,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331409610807895,-1115.6697998046875,304.1510009765625,0.6460293531417847,0.0778645053505897,0.0708985850214958,293.18731689453125,297.1499938964844,293.1499938964844,0.063178077340126,-1700.950927734375,304.15338134765625,0.7326444983482361,0.1130297482013702,0.1080721393227577,293.1703796386719,297.1499938964844,293.1499938964844,0.0652993023395538,-1285.3056640625,304.15191650390625,0.7378584742546082,0.1157685369253158,0.0816729366779327,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336541891098,-1979.383544921875,304.1522216796875,0.7691919803619385,0.1318114399909973,0.1257741302251815,293.30938720703125,297.1499938964844,293.1499938964844,0.0011633036192506,-441.4363098144531,292.7621154785156,0.5509925484657288,0.050000000745058,0.2288041114807129,291.1608581542969,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3095092773437,291.16082763671875,1.0,0.1756875365972519,0.9937353134155272,0.9937353134155272,1.0,1.0,-0.7383040189743042,0.3181100487709045,0.4201939702033996,0.1213818788528442,0.0,0.0,0.2192870080471038,25.505157470703125,25.0,-0.0196067299693822,-5310.63134765625,54.88138961791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,305.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.0946093648672103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157008871436119,0.1570131778717041,-4.308590632717824e-06,0.0,0.0001200217811856,0.0,0.0,6.273085117340088,0.0,0.0,0.0,0.2790199518203735,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329599194228649,-1112.6458740234375,304.1509704589844,0.6454134583473206,0.0776518434286117,0.0707064718008041,293.18658447265625,297.1499938964844,293.1499938964844,0.0625296682119369,-1689.0689697265625,304.1533508300781,0.7310169339179993,0.1122343763709068,0.1073174327611923,293.1700744628906,297.1499938964844,293.1499938964844,0.0649335533380508,-1280.308837890625,304.1518859863281,0.736919641494751,0.1153151169419288,0.0813554301857948,293.17413330078125,297.1499938964844,293.1499938964844,0.0775074064731597,-1971.1649169921875,304.1521911621094,0.7680665254592896,0.1312604546546936,0.1252519488334655,293.3084411621094,297.1499938964844,293.1499938964844,0.0011249830713495,-426.8948974609375,292.7095947265625,0.5509465932846069,0.050000000745058,0.2288057506084442,291.1608581542969,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085327148437,291.16082763671875,1.0,0.1754460632801056,0.993879497051239,0.993879497051239,1.0,1.0,-0.7361618876457214,0.3171580135822296,0.4190038740634918,0.1209958344697952,0.0,0.0,0.2178412824869156,25.49513816833496,25.0,0.0056546535342931,-5288.2392578125,54.57771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,305.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.0942393690347671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561330258846283,0.1561373323202133,-4.306933533371193e-06,0.0,0.0001195524018839,0.0,0.0,6.234224796295166,0.0,0.0,0.0,0.2788680791854858,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329599194228649,-1112.6458740234375,304.1509704589844,0.6454134583473206,0.0776518434286117,0.0707064718008041,293.18658447265625,297.1499938964844,293.1499938964844,0.0625296682119369,-1689.0689697265625,304.1533508300781,0.7310169339179993,0.1122343763709068,0.1073174327611923,293.1700744628906,297.1499938964844,293.1499938964844,0.0649335533380508,-1280.308837890625,304.1518859863281,0.736919641494751,0.1153151169419288,0.0813554301857948,293.17413330078125,297.1499938964844,293.1499938964844,0.0775074064731597,-1971.1649169921875,304.1521911621094,0.7680665254592896,0.1312604546546936,0.1252519488334655,293.3084411621094,297.1499938964844,293.1499938964844,0.0011249830713495,-426.8948974609375,292.7095947265625,0.5509465932846069,0.050000000745058,0.2288057506084442,291.1608581542969,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085327148437,291.16082763671875,1.0,0.1754460632801056,0.993879497051239,0.993879497051239,1.0,1.0,-0.7361618876457214,0.3171580135822296,0.4190038740634918,0.1209958344697952,0.0,0.0,0.2178412824869156,25.49513816833496,25.0,0.0056546535342931,-5288.2392578125,54.57771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,305.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.0942393690347671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561330258846283,0.1561373323202133,-4.306933533371193e-06,0.0,0.0001195524018839,0.0,0.0,6.234224796295166,0.0,0.0,0.0,0.2788680791854858,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328713357448577,-1111.16455078125,304.1509704589844,0.6451107263565063,0.0775476321578025,0.0706123709678649,293.18621826171875,297.1499938964844,293.1499938964844,0.0622082725167274,-1683.19091796875,304.1533203125,0.7302082777023315,0.1118408292531967,0.1069440990686416,293.169921875,297.1499938964844,293.1499938964844,0.0647521838545799,-1277.8336181640625,304.15185546875,0.7364533543586731,0.1150904893875122,0.0811981707811355,293.1739501953125,297.1499938964844,293.1499938964844,0.077295958995819,-1967.0911865234373,304.15216064453125,0.7675073742866516,0.1309873461723327,0.1249931380152702,293.3079528808594,297.1499938964844,293.1499938964844,0.0011059133103117,-419.658447265625,292.6834716796875,0.5509227514266968,0.050000000745058,0.228806585073471,291.1608581542969,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.16082763671875,1.0,0.1753271073102951,0.9939516186714172,0.9939516186714172,1.0,1.0,-0.735102653503418,0.3166876137256622,0.4184150099754333,0.1208043694496154,0.0,0.0,0.217117577791214,25.490381240844727,25.0,0.0129306530579924,-5277.14794921875,54.42824172973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,305.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.0940571799874305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556964218616485,0.1557007282972335,-4.306109985918738e-06,0.0,0.0001193212810903,0.0,0.0,6.214876651763916,0.0,0.0,0.0,0.2787925004959106,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327840261161327,-1109.703369140625,304.15093994140625,0.6448113322257996,0.0774448290467262,0.0705195665359497,293.1858825683594,297.1499938964844,293.1499938964844,0.0618887282907962,-1677.3543701171875,304.1532897949219,0.7294026613235474,0.1114499866962432,0.1065733879804611,293.1697692871094,297.1499938964844,293.1499938964844,0.0645718201994896,-1275.373779296875,304.15185546875,0.7359889149665833,0.1148672252893447,0.081041894853115,293.1737976074219,297.1499938964844,293.1499938964844,0.0770856440067291,-1963.0411376953125,304.15216064453125,0.7669505476951599,0.1307157725095749,0.1247358471155166,293.3074645996094,297.1499938964844,293.1499938964844,0.0010869028046727,-412.4444885253906,292.65740966796875,0.5508983731269836,0.050000000745058,0.2288074493408203,291.1608581542969,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075561523437,291.1608581542969,1.0,0.1752093434333801,0.9940285086631776,0.9940285086631776,1.0,1.0,-0.7340510487556458,0.3162211179733276,0.4178299009799957,0.120613545179367,0.0,0.0,0.2163933664560318,25.485803604125977,25.0,0.0157784037292003,-5266.13037109375,54.28032684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,305.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.0938763841986656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155260682106018,0.1552649885416031,-4.305289621697739e-06,0.0,0.0001190919210785,0.0,0.0,6.195581912994385,0.0,0.0,0.0,0.2787171602249145,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326129011809825,-1106.8365478515625,304.1509094238281,0.6442214250564575,0.0772429853677749,0.0703374370932579,293.1852111816406,297.1499938964844,293.1499938964844,0.0612545162439346,-1665.7930908203125,304.1532592773437,0.7277980446815491,0.1106755882501602,0.1058390215039253,293.16949462890625,297.1499938964844,293.1499938964844,0.0642137825489044,-1270.49609375,304.1518249511719,0.7350649237632751,0.1144244000315666,0.0807319805026054,293.1734924316406,297.1499938964844,293.1499938964844,0.0766680464148521,-1955.005859375,304.1521301269531,0.7658429145812988,0.1301768571138382,0.124225340783596,293.3065185546875,297.1499938964844,293.1499938964844,0.0010490580461919,-398.08349609375,292.60552978515625,0.550847589969635,0.050000000745058,0.2288092523813247,291.1608581542969,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.1608581542969,1.0,0.1749770641326904,0.9941823482513428,0.9941823482513428,1.0,1.0,-0.7319687008857727,0.3152993321418762,0.4166693687438965,0.120231844484806,0.0,0.0,0.214944452047348,25.47713088989257,25.0,0.0115490686148405,-5244.314453125,53.98878860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,305.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.0935173705220222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154392272233963,0.154396578669548,-4.303658442950109e-06,0.0,0.0001186364752356,0.0,0.0,6.157172203063965,0.0,0.0,0.0,0.278567224740982,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326129011809825,-1106.8365478515625,304.1509094238281,0.6442214250564575,0.0772429853677749,0.0703374370932579,293.1852111816406,297.1499938964844,293.1499938964844,0.0612545162439346,-1665.7930908203125,304.1532592773437,0.7277980446815491,0.1106755882501602,0.1058390215039253,293.16949462890625,297.1499938964844,293.1499938964844,0.0642137825489044,-1270.49609375,304.1518249511719,0.7350649237632751,0.1144244000315666,0.0807319805026054,293.1734924316406,297.1499938964844,293.1499938964844,0.0766680464148521,-1955.005859375,304.1521301269531,0.7658429145812988,0.1301768571138382,0.124225340783596,293.3065185546875,297.1499938964844,293.1499938964844,0.0010490580461919,-398.08349609375,292.60552978515625,0.550847589969635,0.050000000745058,0.2288092523813247,291.1608581542969,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.1608581542969,1.0,0.1749770641326904,0.9941823482513428,0.9941823482513428,1.0,1.0,-0.7319687008857727,0.3152993321418762,0.4166693687438965,0.120231844484806,0.0,0.0,0.214944452047348,25.47713088989257,25.0,0.0115490686148405,-5244.314453125,53.98878860473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,305.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.0935173705220222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154392272233963,0.154396578669548,-4.303658442950109e-06,0.0,0.0001186364752356,0.0,0.0,6.157172203063965,0.0,0.0,0.0,0.278567224740982,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324458293616771,-1104.0335693359375,304.15087890625,0.6436414122581482,0.0770454481244087,0.070159301161766,293.1846008300781,297.1499938964844,293.1499938964844,0.0606258027255535,-1654.361572265625,304.1532287597656,0.7261983156204224,0.1099095270037651,0.1051127761602401,293.1692199707031,297.1499938964844,293.1499938964844,0.0638588666915893,-1265.66796875,304.1518249511719,0.7341458797454834,0.1139858365058898,0.0804251357913017,293.1731872558594,297.1499938964844,293.1499938964844,0.0762539878487587,-1947.0472412109373,304.1521301269531,0.7647418975830078,0.129642829298973,0.1237195804715156,293.3055725097656,297.1499938964844,293.1499938964844,0.0010114312171936,-383.8053588867188,292.553955078125,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1608581542969,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1608581542969,1.0,0.1747485995292663,0.994336187839508,0.994336187839508,1.0,1.0,-0.7299103140830994,0.3143914937973022,0.4155188202857971,0.1198473870754242,0.0,0.0,0.2134964615106582,25.469051361083984,25.0,-0.0036412461195141,-5222.78564453125,53.70234298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,305.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.0931600779294967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535288095474243,0.1535331159830093,-4.302039997128304e-06,0.0,0.0001181832121801,0.0,0.0,6.119038105010986,0.0,0.0,0.0,0.278418481349945,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324458293616771,-1104.0335693359375,304.15087890625,0.6436414122581482,0.0770454481244087,0.070159301161766,293.1846008300781,297.1499938964844,293.1499938964844,0.0606258027255535,-1654.361572265625,304.1532287597656,0.7261983156204224,0.1099095270037651,0.1051127761602401,293.1692199707031,297.1499938964844,293.1499938964844,0.0638588666915893,-1265.66796875,304.1518249511719,0.7341458797454834,0.1139858365058898,0.0804251357913017,293.1731872558594,297.1499938964844,293.1499938964844,0.0762539878487587,-1947.0472412109373,304.1521301269531,0.7647418975830078,0.129642829298973,0.1237195804715156,293.3055725097656,297.1499938964844,293.1499938964844,0.0010114312171936,-383.8053588867188,292.553955078125,0.5507943034172058,0.050000000745058,0.2288111299276352,291.1608581542969,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.1608581542969,1.0,0.1747485995292663,0.994336187839508,0.994336187839508,1.0,1.0,-0.7299103140830994,0.3143914937973022,0.4155188202857971,0.1198473870754242,0.0,0.0,0.2134964615106582,25.469051361083984,25.0,-0.0036412461195141,-5222.78564453125,53.70234298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427978515625,305.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.0931600779294967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535288095474243,0.1535331159830093,-4.302039997128304e-06,0.0,0.0001181832121801,0.0,0.0,6.119038105010986,0.0,0.0,0.0,0.278418481349945,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322826318442821,-1101.291748046875,304.15087890625,0.6430702805519104,0.0768519788980484,0.0699849501252174,293.1840209960937,297.1499938964844,293.1499938964844,0.0600022748112678,-1643.0537109375,304.1531982421875,0.7246004939079285,0.1091513559222221,0.104394219815731,293.1689758300781,297.1499938964844,293.1499938964844,0.0635069534182548,-1260.887451171875,304.1517944335937,0.7332309484481812,0.1135512962937355,0.0801211968064308,293.17291259765625,297.1499938964844,293.1499938964844,0.0758433416485786,-1939.162841796875,304.152099609375,0.7636468410491943,0.1291134506464004,0.1232183501124382,293.3046264648437,297.1499938964844,293.1499938964844,0.0009740306413732,-369.6133728027344,292.502685546875,0.5507380962371826,0.050000000745058,0.2288131266832351,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.16082763671875,1.0,0.1745238602161407,0.994493305683136,0.994493305683136,1.0,1.0,-0.727874755859375,0.3134983777999878,0.4143763482570648,0.1194571778178215,0.0,0.0,0.2120524942874908,25.46157455444336,25.0,-0.0295430868864059,-5201.56787109375,53.42079925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416687011719,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.0928031653165817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526719331741333,0.1526762396097183,-4.30043746746378e-06,0.0,0.0001177304293378,0.0,0.0,6.08125114440918,0.0,0.0,0.0,0.2782711386680603,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322826318442821,-1101.291748046875,304.15087890625,0.6430702805519104,0.0768519788980484,0.0699849501252174,293.1840209960937,297.1499938964844,293.1499938964844,0.0600022748112678,-1643.0537109375,304.1531982421875,0.7246004939079285,0.1091513559222221,0.104394219815731,293.1689758300781,297.1499938964844,293.1499938964844,0.0635069534182548,-1260.887451171875,304.1517944335937,0.7332309484481812,0.1135512962937355,0.0801211968064308,293.17291259765625,297.1499938964844,293.1499938964844,0.0758433416485786,-1939.162841796875,304.152099609375,0.7636468410491943,0.1291134506464004,0.1232183501124382,293.3046264648437,297.1499938964844,293.1499938964844,0.0009740306413732,-369.6133728027344,292.502685546875,0.5507380962371826,0.050000000745058,0.2288131266832351,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.16082763671875,1.0,0.1745238602161407,0.994493305683136,0.994493305683136,1.0,1.0,-0.727874755859375,0.3134983777999878,0.4143763482570648,0.1194571778178215,0.0,0.0,0.2120524942874908,25.46157455444336,25.0,-0.0295430868864059,-5201.56787109375,53.42079925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416687011719,305.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53515625,18000.0,0.0,0.0,0.0928031653165817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526719331741333,0.1526762396097183,-4.30043746746378e-06,0.0,0.0001177304293378,0.0,0.0,6.08125114440918,0.0,0.0,0.0,0.2782711386680603,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321228578686714,-1098.603759765625,304.1508483886719,0.6425063610076904,0.0766620114445686,0.0698138773441314,293.1835021972656,297.1499938964844,293.1499938964844,0.0593830905854702,-1631.8541259765625,304.1531677246094,0.7230004668235779,0.1084000170230865,0.1036823317408561,293.1687316894531,297.1499938964844,293.1499938964844,0.0631576254963874,-1256.149169921875,304.1517944335937,0.7323185801506042,0.1131202578544616,0.0798197835683822,293.1726379394531,297.1499938964844,293.1499938964844,0.0754356682300567,-1931.3447265625,304.1520690917969,0.7625564336776733,0.1285881400108337,0.1227210983633995,293.3037109375,297.1499938964844,293.1499938964844,0.0009368531755171,-355.5063171386719,292.45166015625,0.5506787300109863,0.050000000745058,0.2288152128458023,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1607666015625,1.0,0.1743024587631225,0.994650423526764,0.994650423526764,1.0,1.0,-0.7258591651916504,0.3126200437545776,0.4132391512393951,0.119057573378086,0.0,0.0,0.2106163203716278,25.45465660095215,25.0,-0.0644347295165062,-5180.67333984375,53.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.0924458503723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518237143754959,0.1518280208110809,-4.298855401430046e-06,0.0,0.0001172771371784,0.0,0.0,6.043900012969971,0.0,0.0,0.0,0.278125524520874,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321228578686714,-1098.603759765625,304.1508483886719,0.6425063610076904,0.0766620114445686,0.0698138773441314,293.1835021972656,297.1499938964844,293.1499938964844,0.0593830905854702,-1631.8541259765625,304.1531677246094,0.7230004668235779,0.1084000170230865,0.1036823317408561,293.1687316894531,297.1499938964844,293.1499938964844,0.0631576254963874,-1256.149169921875,304.1517944335937,0.7323185801506042,0.1131202578544616,0.0798197835683822,293.1726379394531,297.1499938964844,293.1499938964844,0.0754356682300567,-1931.3447265625,304.1520690917969,0.7625564336776733,0.1285881400108337,0.1227210983633995,293.3037109375,297.1499938964844,293.1499938964844,0.0009368531755171,-355.5063171386719,292.45166015625,0.5506787300109863,0.050000000745058,0.2288152128458023,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.1607666015625,1.0,0.1743024587631225,0.994650423526764,0.994650423526764,1.0,1.0,-0.7258591651916504,0.3126200437545776,0.4132391512393951,0.119057573378086,0.0,0.0,0.2106163203716278,25.45465660095215,25.0,-0.0644347295165062,-5180.67333984375,53.1436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.0924458503723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518237143754959,0.1518280208110809,-4.298855401430046e-06,0.0,0.0001172771371784,0.0,0.0,6.043900012969971,0.0,0.0,0.0,0.278125524520874,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320441201329231,-1097.27783203125,304.1508483886719,0.6422265768051147,0.0765681937336921,0.0697294324636459,293.1832275390625,297.1499938964844,293.1499938964844,0.0590749830007553,-1626.2916259765625,304.15313720703125,0.7221983075141907,0.1080266237258911,0.103328637778759,293.1686096191406,297.1499938964844,293.1499938964844,0.0629838481545448,-1253.79443359375,304.1517639160156,0.7318629622459412,0.1129059046506881,0.0796699300408363,293.1725158691406,297.1499938964844,293.1499938964844,0.0752328559756279,-1927.45849609375,304.1520690917969,0.7620126605033875,0.1283268481492996,0.1224738135933876,293.3032531738281,297.1499938964844,293.1499938964844,0.0009183367365039,-348.4803466796875,292.42626953125,0.5506478548049927,0.050000000745058,0.2288163006305694,291.1607666015625,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,291.1607360839844,1.0,0.1741929203271865,0.994728982448578,0.994728982448578,1.0,1.0,-0.7248579263687134,0.3121860027313232,0.4126718938350677,0.1188539415597915,0.0,0.0,0.2099023312330246,25.45141220092773,25.0,-0.0832478553056716,-5170.34912109375,53.00665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,305.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0922669842839241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514034867286682,0.151407778263092,-4.298071416997118e-06,0.0,0.0001170502291643,0.0,0.0,6.025413036346436,0.0,0.0,0.0,0.2780534923076629,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319661200046539,-1095.9632568359375,304.1508178710937,0.6419481635093689,0.0764751136302948,0.0696456655859947,293.1829833984375,297.1499938964844,293.1499938964844,0.0587677136063575,-1620.7515869140625,304.15313720703125,0.7213941812515259,0.1076546758413314,0.1029763370752334,293.1684875488281,297.1499938964844,293.1499938964844,0.0628105923533439,-1251.44873046875,304.1517639160156,0.7314075827598572,0.1126922741532325,0.0795206055045127,293.1723937988281,297.1499938964844,293.1499938964844,0.0750306621193885,-1923.58642578125,304.1520690917969,0.7614696621894836,0.1280664205551147,0.1222273707389831,293.30279541015625,297.1499938964844,293.1499938964844,0.0008998814737424,-341.4776611328125,292.40093994140625,0.5506160259246826,0.050000000745058,0.2288174331188202,291.1607360839844,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.16070556640625,1.0,0.1740841120481491,0.9948090314865112,0.9948090314865112,1.0,1.0,-0.7238609790802002,0.3117559552192688,0.412104994058609,0.1186464875936508,0.0,0.0,0.2091918289661407,25.44829559326172,25.0,-0.104013942182064,-5160.11474609375,52.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,305.07354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.0920880064368248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509862691164016,0.1509905606508255,-4.297294708521804e-06,0.0,0.0001168231829069,0.0,0.0,6.007072925567627,0.0,0.0,0.0,0.2779820263385772,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318120792508125,-1093.3648681640625,304.1508178710937,0.6413944959640503,0.0762908533215522,0.0694799572229385,293.1825256347656,297.1499938964844,293.1499938964844,0.0581554621458053,-1609.73388671875,304.1531066894531,0.7197774052619934,0.1069145798683166,0.1022754907608032,293.16827392578125,297.1499938964844,293.1499938964844,0.0624655298888683,-1246.781982421875,304.1517639160156,0.7304967045783997,0.1122669503092765,0.0792233645915985,293.1721496582031,297.1499938964844,293.1499938964844,0.0746279582381248,-1915.881591796875,304.15203857421875,0.7603854537010193,0.1275478452444076,0.1217367425560951,293.3018798828125,297.1499938964844,293.1499938964844,0.000863125140313,-327.5310363769531,292.3504638671875,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738685667514801,0.9949691891670228,0.9949691891670228,1.0,1.0,-0.7218782305717468,0.3109068870544433,0.4109713435173034,0.1182200387120246,0.0,0.0,0.207783356308937,25.442455291748047,25.0,-0.1485849767923355,-5139.91552734375,52.60123825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,305.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.0917300283908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501619517803192,0.150166243314743,-4.295760845707264e-06,0.0,0.0001163690467365,0.0,0.0,5.970873832702637,0.0,0.0,0.0,0.2778410315513611,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318120792508125,-1093.3648681640625,304.1508178710937,0.6413944959640503,0.0762908533215522,0.0694799572229385,293.1825256347656,297.1499938964844,293.1499938964844,0.0581554621458053,-1609.73388671875,304.1531066894531,0.7197774052619934,0.1069145798683166,0.1022754907608032,293.16827392578125,297.1499938964844,293.1499938964844,0.0624655298888683,-1246.781982421875,304.1517639160156,0.7304967045783997,0.1122669503092765,0.0792233645915985,293.1721496582031,297.1499938964844,293.1499938964844,0.0746279582381248,-1915.881591796875,304.15203857421875,0.7603854537010193,0.1275478452444076,0.1217367425560951,293.3018798828125,297.1499938964844,293.1499938964844,0.000863125140313,-327.5310363769531,292.3504638671875,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738685667514801,0.9949691891670228,0.9949691891670228,1.0,1.0,-0.7218782305717468,0.3109068870544433,0.4109713435173034,0.1182200387120246,0.0,0.0,0.207783356308937,25.442455291748047,25.0,-0.1485849767923355,-5139.91552734375,52.60123825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,305.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.37890625,18000.0,0.0,0.0,0.0917300283908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501619517803192,0.150166243314743,-4.295760845707264e-06,0.0,0.0001163690467365,0.0,0.0,5.970873832702637,0.0,0.0,0.0,0.2778410315513611,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316602624952793,-1090.8004150390625,304.1507873535156,0.6408437490463257,0.0761086717247963,0.0693162381649017,293.1820983886719,297.1499938964844,293.1499938964844,0.0575455501675605,-1598.7862548828125,304.153076171875,0.7181453704833984,0.1061787158250808,0.1015788465738296,293.1680908203125,297.1499938964844,293.1499938964844,0.0621220096945762,-1242.142822265625,304.1517333984375,0.7295846939086914,0.1118437424302101,0.0789276957511901,293.17193603515625,297.1499938964844,293.1499938964844,0.0742270946502685,-1908.2213134765625,304.15203857421875,0.7593027949333191,0.1270318329334259,0.1212486550211906,293.3009948730469,297.1499938964844,293.1499938964844,0.0008265631622634,-313.6584167480469,292.3002319335937,0.5504800081253052,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736553907394409,0.9951293468475342,0.9951293468475342,1.0,1.0,-0.7199079990386963,0.3100723624229431,0.4098356366157532,0.117775522172451,0.0,0.0,0.2063938081264495,25.43708038330078,25.0,-0.1986024379730224,-5120.07958984375,52.33509063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0913726091384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493522524833679,0.1493565440177917,-4.294256541470531e-06,0.0,0.0001159156236099,0.0,0.0,5.93536376953125,0.0,0.0,0.0,0.2777027487754822,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316602624952793,-1090.8004150390625,304.1507873535156,0.6408437490463257,0.0761086717247963,0.0693162381649017,293.1820983886719,297.1499938964844,293.1499938964844,0.0575455501675605,-1598.7862548828125,304.153076171875,0.7181453704833984,0.1061787158250808,0.1015788465738296,293.1680908203125,297.1499938964844,293.1499938964844,0.0621220096945762,-1242.142822265625,304.1517333984375,0.7295846939086914,0.1118437424302101,0.0789276957511901,293.17193603515625,297.1499938964844,293.1499938964844,0.0742270946502685,-1908.2213134765625,304.15203857421875,0.7593027949333191,0.1270318329334259,0.1212486550211906,293.3009948730469,297.1499938964844,293.1499938964844,0.0008265631622634,-313.6584167480469,292.3002319335937,0.5504800081253052,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736553907394409,0.9951293468475342,0.9951293468475342,1.0,1.0,-0.7199079990386963,0.3100723624229431,0.4098356366157532,0.117775522172451,0.0,0.0,0.2063938081264495,25.43708038330078,25.0,-0.1986024379730224,-5120.07958984375,52.33509063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.04766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0913726091384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493522524833679,0.1493565440177917,-4.294256541470531e-06,0.0,0.0001159156236099,0.0,0.0,5.93536376953125,0.0,0.0,0.0,0.2777027487754822,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315105020999908,-1088.267333984375,304.1507873535156,0.6402949690818787,0.0759283676743507,0.0691543221473693,293.18170166015625,297.1499938964844,293.1499938964844,0.0569377653300762,-1587.9044189453125,304.153076171875,0.7164939641952515,0.105446770787239,0.1008860990405082,293.1679077148437,297.1499938964844,293.1499938964844,0.0617798902094364,-1237.5294189453125,304.1517333984375,0.7286704182624817,0.1114224344491958,0.0786334499716758,293.1717224121094,297.1499938964844,293.1499938964844,0.0738279372453689,-1900.60302734375,304.1520080566406,0.7582208514213562,0.1265181452035904,0.1207629069685936,293.30010986328125,297.1499938964844,293.1499938964844,0.0007902156794443,-299.867431640625,292.250244140625,0.5504062175750732,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734445840120315,0.9952940940856934,0.9952940940856934,1.0,1.0,-0.7179493308067322,0.3092529773712158,0.4086963236331939,0.1173106431961059,0.0,0.0,0.2050295174121856,25.43221473693848,25.0,-0.2457788437604904,-5100.65087890625,52.07207107543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,305.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.0910169184207916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485606580972671,0.1485649496316909,-4.292788162274519e-06,0.0,0.0001154643978225,0.0,0.0,5.900692939758301,0.0,0.0,0.0,0.2775677740573883,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315105020999908,-1088.267333984375,304.1507873535156,0.6402949690818787,0.0759283676743507,0.0691543221473693,293.18170166015625,297.1499938964844,293.1499938964844,0.0569377653300762,-1587.9044189453125,304.153076171875,0.7164939641952515,0.105446770787239,0.1008860990405082,293.1679077148437,297.1499938964844,293.1499938964844,0.0617798902094364,-1237.5294189453125,304.1517333984375,0.7286704182624817,0.1114224344491958,0.0786334499716758,293.1717224121094,297.1499938964844,293.1499938964844,0.0738279372453689,-1900.60302734375,304.1520080566406,0.7582208514213562,0.1265181452035904,0.1207629069685936,293.30010986328125,297.1499938964844,293.1499938964844,0.0007902156794443,-299.867431640625,292.250244140625,0.5504062175750732,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734445840120315,0.9952940940856934,0.9952940940856934,1.0,1.0,-0.7179493308067322,0.3092529773712158,0.4086963236331939,0.1173106431961059,0.0,0.0,0.2050295174121856,25.43221473693848,25.0,-0.2457788437604904,-5100.65087890625,52.07207107543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,305.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.0910169184207916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485606580972671,0.1485649496316909,-4.292788162274519e-06,0.0,0.0001154643978225,0.0,0.0,5.900692939758301,0.0,0.0,0.0,0.2775677740573883,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.031362447887659,-1085.7596435546875,304.1507568359375,0.6397470235824585,0.0757495686411857,0.0689938738942146,293.18133544921875,297.1499938964844,293.1499938964844,0.0563315227627754,-1577.0772705078125,304.1530456542969,0.7148181200027466,0.1047180816531181,0.1001966223120689,293.167724609375,297.1499938964844,293.1499938964844,0.0614388026297092,-1232.9366455078125,304.1517333984375,0.7277525663375854,0.1110026389360427,0.078340359032154,293.1715393066406,297.1499938964844,293.1499938964844,0.0734300911426544,-1893.01904296875,304.1520080566406,0.7571386694908142,0.1260063648223877,0.1202791035175323,293.2992248535156,297.1499938964844,293.1499938964844,0.0007540713413618,-286.1536560058594,292.20050048828125,0.5503281950950623,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600646972656,1.0,0.1732359081506729,0.9954589009284972,0.9954589009284972,1.0,1.0,-0.7160001993179321,0.3084485828876495,0.4075516164302826,0.116823211312294,0.0,0.0,0.2036935836076736,25.427846908569336,25.0,-0.2840711176395416,-5081.64453125,51.81187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.0906643196940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477889567613601,0.147793248295784,-4.291358436603332e-06,0.0,0.0001150170865003,0.0,0.0,5.866936683654785,0.0,0.0,0.0,0.2774364054203033,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.031362447887659,-1085.7596435546875,304.1507568359375,0.6397470235824585,0.0757495686411857,0.0689938738942146,293.18133544921875,297.1499938964844,293.1499938964844,0.0563315227627754,-1577.0772705078125,304.1530456542969,0.7148181200027466,0.1047180816531181,0.1001966223120689,293.167724609375,297.1499938964844,293.1499938964844,0.0614388026297092,-1232.9366455078125,304.1517333984375,0.7277525663375854,0.1110026389360427,0.078340359032154,293.1715393066406,297.1499938964844,293.1499938964844,0.0734300911426544,-1893.01904296875,304.1520080566406,0.7571386694908142,0.1260063648223877,0.1202791035175323,293.2992248535156,297.1499938964844,293.1499938964844,0.0007540713413618,-286.1536560058594,292.20050048828125,0.5503281950950623,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600646972656,1.0,0.1732359081506729,0.9954589009284972,0.9954589009284972,1.0,1.0,-0.7160001993179321,0.3084485828876495,0.4075516164302826,0.116823211312294,0.0,0.0,0.2036935836076736,25.427846908569336,25.0,-0.2840711176395416,-5081.64453125,51.81187438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,305.0223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.0906643196940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477889567613601,0.147793248295784,-4.291358436603332e-06,0.0,0.0001150170865003,0.0,0.0,5.866936683654785,0.0,0.0,0.0,0.2774364054203033,4.0,0.0,1.0
