time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312889628112316,-1084.513671875,304.1507568359375,0.639473021030426,0.075660616159439,0.0689141005277633,293.18115234375,297.1499938964844,293.1499938964844,0.0560288205742836,-1571.6810302734375,304.1530456542969,0.713969349861145,0.1043547615408897,0.0998529270291328,293.16766357421875,297.1499938964844,293.1499938964844,0.061268538236618,-1230.646484375,304.1517333984375,0.727292001247406,0.1107931956648826,0.0781941562891006,293.17144775390625,297.1499938964844,293.1499938964844,0.0732315480709075,-1889.23779296875,304.1520080566406,0.7565972208976746,0.1257510483264923,0.1200378015637397,293.2987670898437,297.1499938964844,293.1499938964844,0.000736076675821,-279.32623291015625,292.1757507324219,0.5502875447273254,0.050000000745058,0.228829026222229,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.2988586425781,291.15997314453125,1.0,0.1731323152780532,0.9955412745475768,0.9955412745475768,1.0,1.0,-0.7150286436080933,0.3080519437789917,0.4069766700267792,0.1165704503655433,0.0,0.0,0.2030371278524398,25.425844192504883,25.0,-0.3005124926567077,-5072.30322265625,51.68274688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23876953125,305.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.0904896482825279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474110037088394,0.1474152952432632,-4.2906590351776686e-06,0.0,0.0001147954972111,0.0,0.0,5.850419521331787,0.0,0.0,0.0,0.2773721218109131,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312158484011888,-1083.2730712890625,304.1507568359375,0.6391990184783936,0.0755720660090446,0.0688346475362777,293.1809997558594,297.1499938964844,293.1499938964844,0.0557263381779193,-1566.2955322265625,304.1530456542969,0.713112473487854,0.1039920896291732,0.099509872496128,293.1676025390625,297.1499938964844,293.1499938964844,0.0610984675586223,-1228.360595703125,304.1517028808594,0.7268301844596863,0.1105841174721717,0.0780481994152069,293.1713562011719,297.1499938964844,293.1499938964844,0.0730332061648368,-1885.4627685546875,304.1520080566406,0.7560554146766663,0.1254960894584655,0.1197968572378158,293.29833984375,297.1499938964844,293.1499938964844,0.0007181407418102,-272.52105712890625,292.15106201171875,0.5502458214759827,0.050000000745058,0.2288305014371872,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984313964844,291.15985107421875,1.0,0.1730291992425918,0.995627462863922,0.995627462863922,1.0,1.0,-0.7140589952468872,0.3076591491699219,0.4063998460769653,0.1163114532828331,0.0,0.0,0.2023895829916,25.423967361450195,25.0,-0.3138248026371002,-5063.07861328125,51.55426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,305.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.0903164967894554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147038996219635,0.1470432877540588,-4.289971457183128e-06,0.0,0.0001145758287748,0.0,0.0,5.83417272567749,0.0,0.0,0.0,0.2773089110851288,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310702193528413,-1080.7991943359375,304.1507568359375,0.6386492848396301,0.0753949433565139,0.0686761513352394,293.1806945800781,297.1499938964844,293.1499938964844,0.0551217012107372,-1555.5496826171875,304.1530456542969,0.7113712430000305,0.1032682582736015,0.0988253280520439,293.1674499511719,297.1499938964844,293.1499938964844,0.0607583224773407,-1223.793701171875,304.1517028808594,0.7259013056755066,0.1101658567786216,0.0777565464377403,293.17120361328125,297.1499938964844,293.1499938964844,0.0726368725299835,-1877.9266357421875,304.1520080566406,0.754970133304596,0.1249869093298912,0.1193157732486724,293.2974853515625,297.1499938964844,293.1499938964844,0.0006824442534707,-258.9771728515625,292.10186767578125,0.5501587986946106,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,291.1596069335937,1.0,0.1728242337703704,0.9957997798919678,0.9957997798919678,1.0,1.0,-0.7121236324310303,0.3068844079971313,0.4052392244338989,0.1157735884189605,0.0,0.0,0.2011206150054931,25.42059135437012,25.0,-0.3311589658260345,-5044.97119140625,51.298946380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.0899754837155342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463124752044677,0.1463167667388916,-4.288630407245364e-06,0.0,0.0001141432221629,0.0,0.0,5.8024725914001465,0.0,0.0,0.0,0.2771855890750885,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310702193528413,-1080.7991943359375,304.1507568359375,0.6386492848396301,0.0753949433565139,0.0686761513352394,293.1806945800781,297.1499938964844,293.1499938964844,0.0551217012107372,-1555.5496826171875,304.1530456542969,0.7113712430000305,0.1032682582736015,0.0988253280520439,293.1674499511719,297.1499938964844,293.1499938964844,0.0607583224773407,-1223.793701171875,304.1517028808594,0.7259013056755066,0.1101658567786216,0.0777565464377403,293.17120361328125,297.1499938964844,293.1499938964844,0.0726368725299835,-1877.9266357421875,304.1520080566406,0.754970133304596,0.1249869093298912,0.1193157732486724,293.2974853515625,297.1499938964844,293.1499938964844,0.0006824442534707,-258.9771728515625,292.10186767578125,0.5501587986946106,0.050000000745058,0.2288335710763931,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,291.1596069335937,1.0,0.1728242337703704,0.9957997798919678,0.9957997798919678,1.0,1.0,-0.7121236324310303,0.3068844079971313,0.4052392244338989,0.1157735884189605,0.0,0.0,0.2011206150054931,25.42059135437012,25.0,-0.3311589658260345,-5044.97119140625,51.298946380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,304.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.0899754837155342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463124752044677,0.1463167667388916,-4.288630407245364e-06,0.0,0.0001141432221629,0.0,0.0,5.8024725914001465,0.0,0.0,0.0,0.2771855890750885,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309230387210845,-1078.294677734375,304.1507568359375,0.6380889415740967,0.0752144828438758,0.0685156807303428,293.180419921875,297.1499938964844,293.1499938964844,0.0545169450342655,-1544.8270263671875,304.1530456542969,0.7095863819122314,0.1025457233190536,0.0981421992182731,293.1673583984375,297.1499938964844,293.1499938964844,0.0604158155620098,-1219.201171875,304.1517028808594,0.7249583601951599,0.1097440049052238,0.0774632096290588,293.1710510253906,297.1499938964844,293.1499938964844,0.0722406432032585,-1870.4017333984373,304.1519775390625,0.7538807988166809,0.1244782954454422,0.1188353672623634,293.296630859375,297.1499938964844,293.1499938964844,0.000646898872219,-245.49041748046875,292.0529479980469,0.5500662922859192,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726205050945282,0.9959720969200134,0.9959720969200134,1.0,1.0,-0.7101864218711853,0.3061204254627228,0.4040659666061401,0.1152091696858406,0.0,0.0,0.1998819261789322,25.4178466796875,25.0,-0.3395024538040161,-5027.259765625,51.04510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0896415412425994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456065624952316,0.1456108540296554,-4.287329375074478e-06,0.0,0.0001137195868068,0.0,0.0,5.771706581115723,0.0,0.0,0.0,0.2770659923553467,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309230387210845,-1078.294677734375,304.1507568359375,0.6380889415740967,0.0752144828438758,0.0685156807303428,293.180419921875,297.1499938964844,293.1499938964844,0.0545169450342655,-1544.8270263671875,304.1530456542969,0.7095863819122314,0.1025457233190536,0.0981421992182731,293.1673583984375,297.1499938964844,293.1499938964844,0.0604158155620098,-1219.201171875,304.1517028808594,0.7249583601951599,0.1097440049052238,0.0774632096290588,293.1710510253906,297.1499938964844,293.1499938964844,0.0722406432032585,-1870.4017333984373,304.1519775390625,0.7538807988166809,0.1244782954454422,0.1188353672623634,293.296630859375,297.1499938964844,293.1499938964844,0.000646898872219,-245.49041748046875,292.0529479980469,0.5500662922859192,0.050000000745058,0.2288368493318557,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.15936279296875,1.0,0.1726205050945282,0.9959720969200134,0.9959720969200134,1.0,1.0,-0.7101864218711853,0.3061204254627228,0.4040659666061401,0.1152091696858406,0.0,0.0,0.1998819261789322,25.4178466796875,25.0,-0.3395024538040161,-5027.259765625,51.04510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,304.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.0896415412425994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456065624952316,0.1456108540296554,-4.287329375074478e-06,0.0,0.0001137195868068,0.0,0.0,5.771706581115723,0.0,0.0,0.0,0.2770659923553467,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314605124294757,-1087.535888671875,304.1495666503906,0.6406207084655762,0.0760702416300773,0.0690946131944656,293.1747741699219,297.1499938964844,293.1499938964844,0.0546377897262573,-1547.1181640625,304.1517944335937,0.7108893990516663,0.1029274687170982,0.0982764586806297,293.1620483398437,297.1499938964844,293.1499938964844,0.0607620812952518,-1223.958984375,304.1505432128906,0.7267016172409058,0.1103897020220756,0.0777560845017433,293.16558837890625,297.1499938964844,293.1499938964844,0.0725165754556655,-1875.812255859375,304.1508483886719,0.7555348873138428,0.1250618994235992,0.1191643923521041,293.2894592285156,297.1499938964844,293.1499938964844,0.0006259231595322,-237.5551300048828,292.0199279785156,0.5509486794471741,0.050000000745058,0.22880619764328,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901611328125,291.1558532714844,1.0,0.1724867969751358,0.9961472749710084,0.9961472749710084,1.0,1.0,-0.7117509245872498,0.3068937063217163,0.4048572480678558,0.1153158918023109,0.0,0.0,0.1990048140287399,25.26461601257324,25.0,-6.704953670501709,-5020.49365234375,51.06195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.0893240272998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449965536594391,0.1450008451938629,-4.2860838220804e-06,0.0,0.0001133167897933,0.0,0.0,5.744988441467285,0.0,0.0,0.0,0.2769619226455688,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314605124294757,-1087.535888671875,304.1495666503906,0.6406207084655762,0.0760702416300773,0.0690946131944656,293.1747741699219,297.1499938964844,293.1499938964844,0.0546377897262573,-1547.1181640625,304.1517944335937,0.7108893990516663,0.1029274687170982,0.0982764586806297,293.1620483398437,297.1499938964844,293.1499938964844,0.0607620812952518,-1223.958984375,304.1505432128906,0.7267016172409058,0.1103897020220756,0.0777560845017433,293.16558837890625,297.1499938964844,293.1499938964844,0.0725165754556655,-1875.812255859375,304.1508483886719,0.7555348873138428,0.1250618994235992,0.1191643923521041,293.2894592285156,297.1499938964844,293.1499938964844,0.0006259231595322,-237.5551300048828,292.0199279785156,0.5509486794471741,0.050000000745058,0.22880619764328,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901611328125,291.1558532714844,1.0,0.1724867969751358,0.9961472749710084,0.9961472749710084,1.0,1.0,-0.7117509245872498,0.3068937063217163,0.4048572480678558,0.1153158918023109,0.0,0.0,0.1990048140287399,25.26461601257324,25.0,-6.704953670501709,-5020.49365234375,51.06195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,304.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.0893240272998809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449965536594391,0.1450008451938629,-4.2860838220804e-06,0.0,0.0001133167897933,0.0,0.0,5.744988441467285,0.0,0.0,0.0,0.2769619226455688,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318411104381084,-1094.1077880859375,304.14910888671875,0.6422039866447449,0.0763948857784271,0.0694696530699729,293.1721496582031,297.1499938964844,293.1499938964844,0.0546809844672679,-1548.04150390625,304.1511535644531,0.7114354372024536,0.1028372794389724,0.0982764884829521,293.1597900390625,297.1499938964844,293.1499938964844,0.0610105767846107,-1227.413818359375,304.14996337890625,0.7277078032493591,0.1105484664440155,0.077928677201271,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213695645332,-1879.881103515625,304.1502380371094,0.756478488445282,0.1251699179410934,0.1193514019250869,293.2839660644531,297.1499938964844,293.1499938964844,0.0006017593550495,-228.45469665527344,291.9790344238281,0.5514504313468933,0.050000000745058,0.2287888973951339,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.28448486328125,291.147705078125,1.0,0.1724041551351547,0.9963224530220032,0.9963224530220032,1.0,1.0,-0.7126122713088989,0.307349145412445,0.4052631258964538,0.1153092011809349,0.0,0.0,0.1997412294149398,25.176921844482425,25.0,-8.896585464477539,-5024.19921875,51.0670280456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,304.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0890668109059333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451879739761352,0.145192265510559,-4.2857004700636026e-06,0.0,0.0001129904776462,0.0,0.0,5.752350807189941,0.0,0.0,0.0,0.2769812941551208,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318411104381084,-1094.1077880859375,304.14910888671875,0.6422039866447449,0.0763948857784271,0.0694696530699729,293.1721496582031,297.1499938964844,293.1499938964844,0.0546809844672679,-1548.04150390625,304.1511535644531,0.7114354372024536,0.1028372794389724,0.0982764884829521,293.1597900390625,297.1499938964844,293.1499938964844,0.0610105767846107,-1227.413818359375,304.14996337890625,0.7277078032493591,0.1105484664440155,0.077928677201271,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213695645332,-1879.881103515625,304.1502380371094,0.756478488445282,0.1251699179410934,0.1193514019250869,293.2839660644531,297.1499938964844,293.1499938964844,0.0006017593550495,-228.45469665527344,291.9790344238281,0.5514504313468933,0.050000000745058,0.2287888973951339,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.28448486328125,291.147705078125,1.0,0.1724041551351547,0.9963224530220032,0.9963224530220032,1.0,1.0,-0.7126122713088989,0.307349145412445,0.4052631258964538,0.1153092011809349,0.0,0.0,0.1997412294149398,25.176921844482425,25.0,-8.896585464477539,-5024.19921875,51.0670280456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,304.9545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0890668109059333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451879739761352,0.145192265510559,-4.2857004700636026e-06,0.0,0.0001129904776462,0.0,0.0,5.752350807189941,0.0,0.0,0.0,0.2769812941551208,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319343470036983,-1095.706787109375,304.14910888671875,0.6425571441650391,0.0764760971069336,0.0695608779788017,293.1714172363281,297.1499938964844,293.1499938964844,0.0545974932610988,-1546.589599609375,304.1510925292969,0.7112692594528198,0.1027001142501831,0.0981701537966728,293.1591796875,297.1499938964844,293.1499938964844,0.0610361695289611,-1227.7783203125,304.1499328613281,0.7278298139572144,0.1105431839823722,0.0779405012726783,293.1624755859375,297.1499938964844,293.1499938964844,0.0727245658636093,-1879.9722900390625,304.15020751953125,0.7565514445304871,0.1251337379217147,0.1193399429321289,293.2817687988281,297.1499938964844,293.1499938964844,0.0005892289918847,-223.7134246826172,291.95965576171875,0.551537275314331,0.050000000745058,0.2287859171628952,291.1465759277344,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2822265625,291.1461486816406,1.0,0.1723677366971969,0.9964100122451782,0.9964100122451782,1.0,1.0,-0.7125911116600037,0.3073778450489044,0.4052132368087768,0.1152207776904106,0.0,0.0,0.2002061605453491,25.159406661987305,25.0,-5.9246745109558105,-5027.39892578125,51.043060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0889739468693733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454614549875259,0.1454657465219497,-4.2860210669459775e-06,0.0,0.0001128726653405,0.0,0.0,5.76401424407959,0.0,0.0,0.0,0.2770226895809173,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319922976195812,-1096.6849365234375,304.149169921875,0.6427643895149231,0.0765291526913642,0.0696209371089935,293.1709289550781,297.1499938964844,293.1499938964844,0.0544693209230899,-1544.3187255859375,304.151123046875,0.710940957069397,0.1025275513529777,0.098023310303688,293.1587829589844,297.1499938964844,293.1499938964844,0.0610210597515106,-1227.574951171875,304.14996337890625,0.7278168201446533,0.1105058640241622,0.0779254138469696,293.1620178222656,297.1499938964844,293.1499938964844,0.0726852715015411,-1879.2244873046875,304.1502380371094,0.7564800381660461,0.1250633001327514,0.1192891970276832,293.27984619140625,297.1499938964844,293.1499938964844,0.0005763671942986,-218.83270263671875,291.94146728515625,0.5515673160552979,0.050000000745058,0.228784903883934,291.1460266113281,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802429199219,291.1460876464844,1.0,0.1723321825265884,0.9964809417724608,0.9964809417724608,1.0,1.0,-0.7124067544937134,0.3073338866233825,0.4050728678703308,0.1151027381420135,0.0,0.0,0.2005306333303451,25.150922775268555,25.0,-2.68009614944458,-5029.09814453125,51.00896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21466064453125,304.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0889071747660636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456849128007888,0.1456892043352127,-4.28643261329853e-06,0.0,0.0001127879659179,0.0,0.0,5.773744583129883,0.0,0.0,0.0,0.2770595550537109,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320445001125335,-1097.5322265625,304.1493530273437,0.6429117918014526,0.0765783935785293,0.0696825459599495,293.1703491210937,297.1499938964844,293.1499938964844,0.0541328825056552,-1538.3245849609375,304.1513061523437,0.7099820971488953,0.1021142080426216,0.0976538583636283,293.15838623046875,297.1499938964844,293.1499938964844,0.0609163604676723,-1226.1383056640625,304.150146484375,0.7275400161743164,0.1103657186031341,0.0778430104255676,293.1615600585937,297.1499938964844,293.1499938964844,0.0725316107273101,-1876.259521484375,304.1504211425781,0.7560757398605347,0.1248564794659614,0.1191144958138465,293.2767944335937,297.1499938964844,293.1499938964844,0.0005500859115272,-208.6719512939453,291.9063720703125,0.5515285730361938,0.050000000745058,0.2287862449884414,291.14752197265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.14794921875,1.0,0.1722598075866699,0.9966228008270264,0.9966228008270264,1.0,1.0,-0.711730420589447,0.3071078360080719,0.4046226143836975,0.1148148626089096,0.0,0.0,0.2007819563150406,25.149534225463867,25.0,1.8608380556106567,-5027.59375,50.91997909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0888387933373451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459071934223175,0.1459114700555801,-4.287046976969577e-06,0.0,0.0001127012146753,0.0,0.0,5.783698081970215,0.0,0.0,0.0,0.2771005034446716,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320445001125335,-1097.5322265625,304.1493530273437,0.6429117918014526,0.0765783935785293,0.0696825459599495,293.1703491210937,297.1499938964844,293.1499938964844,0.0541328825056552,-1538.3245849609375,304.1513061523437,0.7099820971488953,0.1021142080426216,0.0976538583636283,293.15838623046875,297.1499938964844,293.1499938964844,0.0609163604676723,-1226.1383056640625,304.150146484375,0.7275400161743164,0.1103657186031341,0.0778430104255676,293.1615600585937,297.1499938964844,293.1499938964844,0.0725316107273101,-1876.259521484375,304.1504211425781,0.7560757398605347,0.1248564794659614,0.1191144958138465,293.2767944335937,297.1499938964844,293.1499938964844,0.0005500859115272,-208.6719512939453,291.9063720703125,0.5515285730361938,0.050000000745058,0.2287862449884414,291.14752197265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.14794921875,1.0,0.1722598075866699,0.9966228008270264,0.9966228008270264,1.0,1.0,-0.711730420589447,0.3071078360080719,0.4046226143836975,0.1148148626089096,0.0,0.0,0.2007819563150406,25.149534225463867,25.0,1.8608380556106567,-5027.59375,50.91997909545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19879150390625,304.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.0888387933373451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459071934223175,0.1459114700555801,-4.287046976969577e-06,0.0,0.0001127012146753,0.0,0.0,5.783698081970215,0.0,0.0,0.0,0.2771005034446716,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320397578179836,-1097.4039306640625,304.1495666503906,0.6428185701370239,0.0765703469514846,0.0696878731250763,293.170166015625,297.1499938964844,293.1499938964844,0.0537309385836124,-1531.1641845703125,304.15155029296875,0.7087553143501282,0.1016392409801483,0.0972180366516113,293.1583557128906,297.1499938964844,293.1499938964844,0.0607463642954826,-1223.8123779296875,304.150390625,0.7270392179489136,0.1101599708199501,0.0777103155851364,293.16143798828125,297.1499938964844,293.1499938964844,0.0723175182938575,-1872.1297607421875,304.150634765625,0.7554523348808289,0.124589554965496,0.1188753321766853,293.27447509765625,297.1499938964844,293.1499938964844,0.0005299090989865,-198.4245147705078,291.87139892578125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1502380371094,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1507263183594,1.0,0.1721818894147873,0.9967647194862366,0.9967647194862366,1.0,1.0,-0.7107723951339722,0.3067536354064941,0.404018759727478,0.1144836321473121,0.0,0.0,0.2005700767040252,25.160127639770508,25.0,3.67297625541687,-5020.80078125,50.80930709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.0888345018029213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145854502916336,0.1458587795495987,-4.287189312890405e-06,0.0,0.000112695772259,0.0,0.0,5.781719207763672,0.0,0.0,0.0,0.2770961225032806,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320397578179836,-1097.4039306640625,304.1495666503906,0.6428185701370239,0.0765703469514846,0.0696878731250763,293.170166015625,297.1499938964844,293.1499938964844,0.0537309385836124,-1531.1641845703125,304.15155029296875,0.7087553143501282,0.1016392409801483,0.0972180366516113,293.1583557128906,297.1499938964844,293.1499938964844,0.0607463642954826,-1223.8123779296875,304.150390625,0.7270392179489136,0.1101599708199501,0.0777103155851364,293.16143798828125,297.1499938964844,293.1499938964844,0.0723175182938575,-1872.1297607421875,304.150634765625,0.7554523348808289,0.124589554965496,0.1188753321766853,293.27447509765625,297.1499938964844,293.1499938964844,0.0005299090989865,-198.4245147705078,291.87139892578125,0.5514122247695923,0.050000000745058,0.2287902683019638,291.1502380371094,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1507263183594,1.0,0.1721818894147873,0.9967647194862366,0.9967647194862366,1.0,1.0,-0.7107723951339722,0.3067536354064941,0.404018759727478,0.1144836321473121,0.0,0.0,0.2005700767040252,25.160127639770508,25.0,3.67297625541687,-5020.80078125,50.80930709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,18000.0,0.0,0.0,0.0888345018029213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145854502916336,0.1458587795495987,-4.287189312890405e-06,0.0,0.000112695772259,0.0,0.0,5.781719207763672,0.0,0.0,0.0,0.2770961225032806,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319976508617401,-1096.647216796875,304.1497802734375,0.6425696611404419,0.0765203759074211,0.0696530193090438,293.170166015625,297.1499938964844,293.1499938964844,0.0532919764518737,-1523.364501953125,304.1517639160156,0.7073615789413452,0.1011248007416725,0.096741110086441,293.1585388183594,297.1499938964844,293.1499938964844,0.0605347603559494,-1220.9315185546875,304.1506042480469,0.7263955473899841,0.1099064722657203,0.0775420069694519,293.1614990234375,297.1499938964844,293.1499938964844,0.0720698535442352,-1867.3687744140625,304.1508178710937,0.7547030448913574,0.1242834404110908,0.118595577776432,293.272705078125,297.1499938964844,293.1499938964844,0.0005144808092154,-187.49514770507807,291.8357238769531,0.5512573719024658,0.050000000745058,0.2287956178188324,291.1529235839844,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1533508300781,1.0,0.1720958650112152,0.996925175189972,0.996925175189972,1.0,1.0,-0.7096268534660339,0.3063131272792816,0.4033137559890747,0.1141270995140075,0.0,0.0,0.1999921947717666,25.176387786865234,25.0,3.762168884277344,-5010.3173828125,50.68156051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,304.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0888613164424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145580381155014,0.1455846726894378,-4.286892362870276e-06,0.0,0.0001127297873608,0.0,0.0,5.770052909851074,0.0,0.0,0.0,0.2770536839962005,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319976508617401,-1096.647216796875,304.1497802734375,0.6425696611404419,0.0765203759074211,0.0696530193090438,293.170166015625,297.1499938964844,293.1499938964844,0.0532919764518737,-1523.364501953125,304.1517639160156,0.7073615789413452,0.1011248007416725,0.096741110086441,293.1585388183594,297.1499938964844,293.1499938964844,0.0605347603559494,-1220.9315185546875,304.1506042480469,0.7263955473899841,0.1099064722657203,0.0775420069694519,293.1614990234375,297.1499938964844,293.1499938964844,0.0720698535442352,-1867.3687744140625,304.1508178710937,0.7547030448913574,0.1242834404110908,0.118595577776432,293.272705078125,297.1499938964844,293.1499938964844,0.0005144808092154,-187.49514770507807,291.8357238769531,0.5512573719024658,0.050000000745058,0.2287956178188324,291.1529235839844,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1533508300781,1.0,0.1720958650112152,0.996925175189972,0.996925175189972,1.0,1.0,-0.7096268534660339,0.3063131272792816,0.4033137559890747,0.1141270995140075,0.0,0.0,0.1999921947717666,25.176387786865234,25.0,3.762168884277344,-5010.3173828125,50.68156051635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,304.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0888613164424896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145580381155014,0.1455846726894378,-4.286892362870276e-06,0.0,0.0001127297873608,0.0,0.0,5.770052909851074,0.0,0.0,0.0,0.2770536839962005,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.0319286212325096,-1095.444580078125,304.14996337890625,0.6422103047370911,0.0764377191662788,0.0695870593190193,293.1703186035156,297.1499938964844,293.1499938964844,0.0528294071555137,-1515.172119140625,304.1519470214844,0.7058642506599426,0.1005820408463478,0.0962352827191352,293.158935546875,297.1499938964844,293.1499938964844,0.060293573886156,-1217.6640625,304.1508178710937,0.7256506681442261,0.1096154302358627,0.0773459896445274,293.1617126464844,297.1499938964844,293.1499938964844,0.0718011707067489,-1862.2244873046875,304.1510009765625,0.7538732290267944,0.1239486336708068,0.1182867214083671,293.27130126953125,297.1499938964844,293.1499938964844,0.0005010915920138,-176.1290740966797,291.79913330078125,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15509033203125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1554260253906,1.0,0.1720006316900253,0.9970856308937072,0.9970856308937072,1.0,1.0,-0.7083420157432556,0.3058081567287445,0.4025338292121887,0.1137519255280494,0.0,0.0,0.1991603225469589,25.195201873779297,25.0,3.049417495727539,-4997.55224609375,50.53926467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.0888901799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451468616724014,0.1451511532068252,-4.286252078600228e-06,0.0,0.0001127663999795,0.0,0.0,5.751386642456055,0.0,0.0,0.0,0.2769834399223327,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319286212325096,-1095.444580078125,304.14996337890625,0.6422103047370911,0.0764377191662788,0.0695870593190193,293.1703186035156,297.1499938964844,293.1499938964844,0.0528294071555137,-1515.172119140625,304.1519470214844,0.7058642506599426,0.1005820408463478,0.0962352827191352,293.158935546875,297.1499938964844,293.1499938964844,0.060293573886156,-1217.6640625,304.1508178710937,0.7256506681442261,0.1096154302358627,0.0773459896445274,293.1617126464844,297.1499938964844,293.1499938964844,0.0718011707067489,-1862.2244873046875,304.1510009765625,0.7538732290267944,0.1239486336708068,0.1182867214083671,293.27130126953125,297.1499938964844,293.1499938964844,0.0005010915920138,-176.1290740966797,291.79913330078125,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15509033203125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1554260253906,1.0,0.1720006316900253,0.9970856308937072,0.9970856308937072,1.0,1.0,-0.7083420157432556,0.3058081567287445,0.4025338292121887,0.1137519255280494,0.0,0.0,0.1991603225469589,25.195201873779297,25.0,3.049417495727539,-4997.55224609375,50.53926467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.0888901799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451468616724014,0.1451511532068252,-4.286252078600228e-06,0.0,0.0001127663999795,0.0,0.0,5.751386642456055,0.0,0.0,0.0,0.2769834399223327,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318855606019496,-1094.7025146484375,304.1500549316406,0.6419968008995056,0.0763856470584869,0.0695439055562019,293.1704406738281,297.1499938964844,293.1499938964844,0.0525910705327987,-1510.9613037109375,304.1520080566406,0.7050851583480835,0.1003017053008079,0.0959733575582504,293.1591491699219,297.1499938964844,293.1499938964844,0.060163490474224,-1215.9075927734375,304.1509094238281,0.7252468466758728,0.1094573810696601,0.07723880559206,293.161865234375,297.1499938964844,293.1499938964844,0.0716605857014656,-1859.540283203125,304.15106201171875,0.7534353733062744,0.1237720400094986,0.1181230768561363,293.2707214355469,297.1499938964844,293.1499938964844,0.0004910714924335,-166.866455078125,291.7804870605469,0.5509920716285706,0.050000000745058,0.228804811835289,291.15594482421875,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.2708435058594,291.1562194824219,1.0,0.1719492524862289,0.997165858745575,0.997165858745575,1.0,1.0,-0.7076546549797058,0.3055352866649627,0.4021193385124206,0.1135574653744697,0.0,0.0,0.198674201965332,25.20501136779785,25.0,2.613447427749634,-4990.64453125,50.46296310424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,304.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.0888975113630294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448860615491867,0.1448903381824493,-4.285832801542711e-06,0.0,0.0001127757059293,0.0,0.0,5.74011754989624,0.0,0.0,0.0,0.2769405245780945,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318379774689674,-1093.8857421875,304.1501159667969,0.641766369342804,0.0763279199600219,0.0694953650236129,293.17059326171875,297.1499938964844,293.1499938964844,0.0523490309715271,-1506.6912841796875,304.152099609375,0.7042908668518066,0.100016750395298,0.0957067683339119,293.1593933105469,297.1499938964844,293.1499938964844,0.060028251260519,-1214.084716796875,304.1509704589844,0.7248268723487854,0.1092926040291786,0.0771266818046569,293.1620178222656,297.1499938964844,293.1499938964844,0.0715167075395584,-1856.7974853515625,304.1511535644531,0.752986490726471,0.1235906183719635,0.1179546043276786,293.2701721191406,297.1499938964844,293.1499938964844,0.0004691981012001,-145.64105224609375,291.7617492675781,0.550899863243103,0.050000000745058,0.2288080155849456,291.1566467285156,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1568908691406,1.0,0.1718955338001251,0.9972511529922484,0.9972511529922484,1.0,1.0,-0.7069435119628906,0.3052520155906677,0.4016915261745453,0.1133588179945945,0.0,0.0,0.1981556862592697,25.214859008789062,25.0,2.205916166305542,-4983.548828125,50.38376235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15692138671875,304.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.185546875,18000.0,0.0,0.0,0.0888970866799354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446055024862289,0.1446097791194915,-4.285368504497456e-06,0.0,0.0001127751675085,0.0,0.0,5.727982044219971,0.0,0.0,0.0,0.2768940925598144,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317303165793418,-1092.044921875,304.1502685546875,0.6412609815597534,0.0761968418955802,0.0693835765123367,293.1708679199219,297.1499938964844,293.1499938964844,0.0518546551465988,-1497.9873046875,304.1522216796875,0.7026623487472534,0.0994342193007469,0.095161035656929,293.1599426269531,297.1499938964844,293.1499938964844,0.0597430653870105,-1210.2496337890625,304.151123046875,0.723943293094635,0.1089441627264022,0.07688869535923,293.1623840332031,297.1499938964844,293.1499938964844,0.0712196081876754,-1851.145263671875,304.1512451171875,0.7520611882209778,0.1232144683599472,0.117604486644268,293.26922607421875,297.1499938964844,293.1499938964844,0.0004992712056264,-174.46884155273438,291.7237548828125,0.5507140755653381,0.050000000745058,0.2288144826889038,291.15777587890625,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.157958984375,1.0,0.1717810332775116,0.9974217414855956,0.9974217414855956,1.0,1.0,-0.7054563760757446,0.3046580255031585,0.400798350572586,0.1129469871520996,0.0,0.0,0.197036013007164,25.234270095825195,25.0,1.5576579570770264,-4968.97265625,50.217018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,304.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.0888649001717567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439956426620483,0.1439999192953109,-4.284333044779487e-06,0.0,0.0001127343348343,0.0,0.0,5.70158576965332,0.0,0.0,0.0,0.2767927348613739,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317303165793418,-1092.044921875,304.1502685546875,0.6412609815597534,0.0761968418955802,0.0693835765123367,293.1708679199219,297.1499938964844,293.1499938964844,0.0518546551465988,-1497.9873046875,304.1522216796875,0.7026623487472534,0.0994342193007469,0.095161035656929,293.1599426269531,297.1499938964844,293.1499938964844,0.0597430653870105,-1210.2496337890625,304.151123046875,0.723943293094635,0.1089441627264022,0.07688869535923,293.1623840332031,297.1499938964844,293.1499938964844,0.0712196081876754,-1851.145263671875,304.1512451171875,0.7520611882209778,0.1232144683599472,0.117604486644268,293.26922607421875,297.1499938964844,293.1499938964844,0.0004992712056264,-174.46884155273438,291.7237548828125,0.5507140755653381,0.050000000745058,0.2288144826889038,291.15777587890625,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.157958984375,1.0,0.1717810332775116,0.9974217414855956,0.9974217414855956,1.0,1.0,-0.7054563760757446,0.3046580255031585,0.400798350572586,0.1129469871520996,0.0,0.0,0.197036013007164,25.234270095825195,25.0,1.5576579570770264,-4968.97265625,50.217018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15740966796875,304.9111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.0888649001717567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439956426620483,0.1439999192953109,-4.284333044779487e-06,0.0,0.0001127343348343,0.0,0.0,5.70158576965332,0.0,0.0,0.0,0.2767927348613739,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316081084311008,-1089.9605712890625,304.150390625,0.6407069563865662,0.0760478749871254,0.0692549794912338,293.17120361328125,297.1499938964844,293.1499938964844,0.0513480156660079,-1489.0888671875,304.1523132324219,0.7009894847869873,0.0988373309373855,0.0946010574698448,293.1605224609375,297.1499938964844,293.1499938964844,0.0594400912523269,-1206.1856689453125,304.1512451171875,0.7230097055435181,0.1085735857486724,0.0766346529126167,293.1627502441406,297.1499938964844,293.1499938964844,0.0709112137556076,-1845.2908935546875,304.1513366699219,0.7511065006256104,0.1228229478001594,0.1172391921281814,293.2684020996094,297.1499938964844,293.1499938964844,0.0004779836453963,-154.23184204101562,291.6855773925781,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716575473546981,0.9975923299789428,0.9975923299789428,1.0,1.0,-0.7038944959640503,0.3040348887443542,0.399859607219696,0.1125129982829094,0.0,0.0,0.1958260834217071,25.252901077270508,25.0,1.1348612308502195,-4954.0517578125,50.040260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0887831300497055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433347761631012,0.1433390527963638,-4.283191628928762e-06,0.0,0.0001126305942307,0.0,0.0,5.672983169555664,0.0,0.0,0.0,0.2766826152801513,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316081084311008,-1089.9605712890625,304.150390625,0.6407069563865662,0.0760478749871254,0.0692549794912338,293.17120361328125,297.1499938964844,293.1499938964844,0.0513480156660079,-1489.0888671875,304.1523132324219,0.7009894847869873,0.0988373309373855,0.0946010574698448,293.1605224609375,297.1499938964844,293.1499938964844,0.0594400912523269,-1206.1856689453125,304.1512451171875,0.7230097055435181,0.1085735857486724,0.0766346529126167,293.1627502441406,297.1499938964844,293.1499938964844,0.0709112137556076,-1845.2908935546875,304.1513366699219,0.7511065006256104,0.1228229478001594,0.1172391921281814,293.2684020996094,297.1499938964844,293.1499938964844,0.0004779836453963,-154.23184204101562,291.6855773925781,0.5505287647247314,0.050000000745058,0.2288209348917007,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716575473546981,0.9975923299789428,0.9975923299789428,1.0,1.0,-0.7038944959640503,0.3040348887443542,0.399859607219696,0.1125129982829094,0.0,0.0,0.1958260834217071,25.252901077270508,25.0,1.1348612308502195,-4954.0517578125,50.040260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,304.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0887831300497055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433347761631012,0.1433390527963638,-4.283191628928762e-06,0.0,0.0001126305942307,0.0,0.0,5.672983169555664,0.0,0.0,0.0,0.2766826152801513,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314731821417808,-1087.661376953125,304.1504821777344,0.6401126980781555,0.0758834183216095,0.0691118612885475,293.17156982421875,297.1499938964844,293.1499938964844,0.0508304014801979,-1480.0177001953125,304.15240478515625,0.699279248714447,0.0982281118631362,0.0940288826823234,293.1611328125,297.1499938964844,293.1499938964844,0.0591208189725875,-1201.912353515625,304.1513671875,0.7220318913459778,0.1081832721829414,0.0763663426041603,293.1631774902344,297.1499938964844,293.1499938964844,0.0705924406647682,-1839.2508544921875,304.15142822265625,0.7501282095909119,0.1224178820848465,0.1168606132268905,293.2676696777344,297.1499938964844,293.1499938964844,0.0004564383707474,-133.1836700439453,291.6472473144531,0.550345778465271,0.050000000745058,0.2288273274898529,291.1593017578125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1593933105469,1.0,0.1715254336595535,0.997769296169281,0.997769296169281,1.0,1.0,-0.7022673487663269,0.3033890724182129,0.398878276348114,0.112053595483303,0.0,0.0,0.194540798664093,25.270431518554688,25.0,0.8644747734069824,-4938.8486328125,49.85439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.0886448174715042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426328122615814,0.142637088894844,-4.281969268049579e-06,0.0,0.0001124551417888,0.0,0.0,5.6426191329956055,0.0,0.0,0.0,0.2765655815601349,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314731821417808,-1087.661376953125,304.1504821777344,0.6401126980781555,0.0758834183216095,0.0691118612885475,293.17156982421875,297.1499938964844,293.1499938964844,0.0508304014801979,-1480.0177001953125,304.15240478515625,0.699279248714447,0.0982281118631362,0.0940288826823234,293.1611328125,297.1499938964844,293.1499938964844,0.0591208189725875,-1201.912353515625,304.1513671875,0.7220318913459778,0.1081832721829414,0.0763663426041603,293.1631774902344,297.1499938964844,293.1499938964844,0.0705924406647682,-1839.2508544921875,304.15142822265625,0.7501282095909119,0.1224178820848465,0.1168606132268905,293.2676696777344,297.1499938964844,293.1499938964844,0.0004564383707474,-133.1836700439453,291.6472473144531,0.550345778465271,0.050000000745058,0.2288273274898529,291.1593017578125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1593933105469,1.0,0.1715254336595535,0.997769296169281,0.997769296169281,1.0,1.0,-0.7022673487663269,0.3033890724182129,0.398878276348114,0.112053595483303,0.0,0.0,0.194540798664093,25.270431518554688,25.0,0.8644747734069824,-4938.8486328125,49.85439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.830078125,18000.0,0.0,0.0,0.0886448174715042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426328122615814,0.142637088894844,-4.281969268049579e-06,0.0,0.0001124551417888,0.0,0.0,5.6426191329956055,0.0,0.0,0.0,0.2765655815601349,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.031327486038208,-1085.1788330078125,304.15057373046875,0.6394856572151184,0.075705774128437,0.0689564198255539,293.17193603515625,297.1499938964844,293.1499938964844,0.0503033325076103,-1470.8001708984375,304.1524963378906,0.6975374817848206,0.0976085141301155,0.0934464558959007,293.1617431640625,297.1499938964844,293.1499938964844,0.0587871596217155,-1197.45556640625,304.1514587402344,0.7210150361061096,0.1077757626771926,0.0760856121778488,293.16357421875,297.1499938964844,293.1499938964844,0.0702645480632782,-1833.0484619140625,304.1514892578125,0.7491310834884644,0.1220010966062545,0.1164705455303192,293.2669982910156,297.1499938964844,293.1499938964844,0.0004455262096598,-122.7262725830078,291.6088562011719,0.5501658916473389,0.050000000745058,0.2288336306810379,291.1597900390625,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.1598815917969,1.0,0.1713854223489761,0.9979462623596193,0.9979462623596193,1.0,1.0,-0.700584352016449,0.3027259707450866,0.3978583812713623,0.1115674525499343,0.0,0.0,0.1931967586278915,25.2867374420166,25.0,0.6600540280342102,-4923.38427734375,49.660526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,304.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.0884496495127677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418994665145874,0.14190374314785,-4.280685516278027e-06,0.0,0.0001122075482271,0.0,0.0,5.610921382904053,0.0,0.0,0.0,0.2764433026313782,4.0,0.0,1.0
