time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.031327486038208,-1085.1788330078125,304.15057373046875,0.6394856572151184,0.075705774128437,0.0689564198255539,293.17193603515625,297.1499938964844,293.1499938964844,0.0503033325076103,-1470.8001708984375,304.1524963378906,0.6975374817848206,0.0976085141301155,0.0934464558959007,293.1617431640625,297.1499938964844,293.1499938964844,0.0587871596217155,-1197.45556640625,304.1514587402344,0.7210150361061096,0.1077757626771926,0.0760856121778488,293.16357421875,297.1499938964844,293.1499938964844,0.0702645480632782,-1833.0484619140625,304.1514892578125,0.7491310834884644,0.1220010966062545,0.1164705455303192,293.2669982910156,297.1499938964844,293.1499938964844,0.0004455262096598,-122.7262725830078,291.6088562011719,0.5501658916473389,0.050000000745058,0.2288336306810379,291.1597900390625,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.1598815917969,1.0,0.1713854223489761,0.9979462623596193,0.9979462623596193,1.0,1.0,-0.700584352016449,0.3027259707450866,0.3978583812713623,0.1115674525499343,0.0,0.0,0.1931967586278915,25.2867374420166,25.0,0.6600540280342102,-4923.38427734375,49.660526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1792297363281,304.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.0884496495127677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418994665145874,0.14190374314785,-4.280685516278027e-06,0.0,0.0001122075482271,0.0,0.0,5.610921382904053,0.0,0.0,0.0,0.2764433026313782,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312510654330253,-1083.8763427734375,304.1506042480469,0.6391614079475403,0.0756124928593635,0.068874567747116,293.172119140625,297.1499938964844,293.1499938964844,0.050036646425724,-1466.1435546875,304.15252685546875,0.6966562271118164,0.0972952768206596,0.0931518599390983,293.1620483398437,297.1499938964844,293.1499938964844,0.0586154162883758,-1195.1649169921875,304.1515197753906,0.7204930186271667,0.1075661405920982,0.0759410187602043,293.1637878417969,297.1499938964844,293.1499938964844,0.0700974911451339,-1829.892578125,304.1515197753906,0.7486264109611511,0.1217886880040168,0.1162716075778007,293.26666259765625,297.1499938964844,293.1499938964844,0.0004398085584398,-117.3486099243164,291.5896301269531,0.5500772595405579,0.050000000745058,0.2288367450237274,291.1600036621094,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.1600646972656,1.0,0.1713126301765442,0.9980347156524658,0.9980347156524658,1.0,1.0,-0.6997239589691162,0.3023889362812042,0.397335022687912,0.1113145127892494,0.0,0.0,0.1925078630447387,25.294408798217773,25.0,0.5658186078071594,-4915.55859375,49.56085968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.0883313342928886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415239125490188,0.1415282040834427,-4.28002567787189e-06,0.0,0.0001120574524975,0.0,0.0,5.594699382781982,0.0,0.0,0.0,0.276380717754364,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311724469065666,-1082.5360107421875,304.150634765625,0.6388306617736816,0.0755164921283721,0.0687901377677917,293.1723022460937,297.1499938964844,293.1499938964844,0.0497680231928825,-1461.4581298828125,304.1525573730469,0.6957685947418213,0.0969799906015396,0.0928551852703094,293.1623840332031,297.1499938964844,293.1499938964844,0.0584406033158302,-1192.835693359375,304.15155029296875,0.7199622392654419,0.1073528826236724,0.0757937803864479,293.1639709472656,297.1499938964844,293.1499938964844,0.0699284970760345,-1826.70263671875,304.15155029296875,0.7481181025505066,0.1215737983584404,0.1160702109336853,293.266357421875,297.1499938964844,293.1499938964844,0.0004340131417848,-111.98084259033205,291.5704345703125,0.549989640712738,0.050000000745058,0.2288398146629333,291.1601867675781,291.1499938964844,272.2818603515625,271.60125732421875,284.2039794921875,293.26641845703125,291.1602478027344,1.0,0.1712380498647689,0.9981260895729064,0.9981260895729064,1.0,1.0,-0.6988518834114075,0.3020486533641815,0.3968032300472259,0.1110552921891212,0.0,0.0,0.1918107718229293,25.30175971984864,25.0,0.4726570546627044,-4907.67431640625,49.4594841003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902770996094,304.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.0881998240947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411441564559936,0.1411484330892563,-4.279356744518736e-06,0.0,0.0001118906147894,0.0,0.0,5.578302383422852,0.0,0.0,0.0,0.2763174176216125,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310094039887189,-1079.7550048828125,304.15069580078125,0.6381521224975586,0.0753170475363731,0.0686143860220909,293.1726379394531,297.1499938964844,293.1499938964844,0.049225777387619,-1452.0140380859375,304.152587890625,0.6939768195152283,0.0963440239429473,0.0922565013170242,293.1629638671875,297.1499938964844,293.1499938964844,0.0580826997756958,-1188.0738525390625,304.1516418457031,0.7188764214515686,0.1069165170192718,0.0754921808838844,293.1643981933594,297.1499938964844,293.1499938964844,0.0695852935314178,-1820.232421875,304.151611328125,0.7470921277999878,0.121137224137783,0.1156607940793037,293.2657470703125,297.1499938964844,293.1499938964844,0.0004221480630803,-101.2772979736328,291.53204345703125,0.5498173832893372,0.050000000745058,0.2288458794355392,291.1604309082031,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.16046142578125,1.0,0.1710840016603469,0.9983088374137878,0.9983088374137878,1.0,1.0,-0.6970764398574829,0.3013598024845123,0.3957166075706482,0.1105188876390457,0.0,0.0,0.1904017627239227,25.315492630004883,25.0,0.2848041355609894,-4891.75732421875,49.25212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,304.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.0879013240337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403774917125702,0.1403817683458328,-4.278002052160446e-06,0.0,0.0001115119302994,0.0,0.0,5.545222282409668,0.0,0.0,0.0,0.2761896848678589,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310094039887189,-1079.7550048828125,304.15069580078125,0.6381521224975586,0.0753170475363731,0.0686143860220909,293.1726379394531,297.1499938964844,293.1499938964844,0.049225777387619,-1452.0140380859375,304.152587890625,0.6939768195152283,0.0963440239429473,0.0922565013170242,293.1629638671875,297.1499938964844,293.1499938964844,0.0580826997756958,-1188.0738525390625,304.1516418457031,0.7188764214515686,0.1069165170192718,0.0754921808838844,293.1643981933594,297.1499938964844,293.1499938964844,0.0695852935314178,-1820.232421875,304.151611328125,0.7470921277999878,0.121137224137783,0.1156607940793037,293.2657470703125,297.1499938964844,293.1499938964844,0.0004221480630803,-101.2772979736328,291.53204345703125,0.5498173832893372,0.050000000745058,0.2288458794355392,291.1604309082031,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.16046142578125,1.0,0.1710840016603469,0.9983088374137878,0.9983088374137878,1.0,1.0,-0.6970764398574829,0.3013598024845123,0.3957166075706482,0.1105188876390457,0.0,0.0,0.1904017627239227,25.315492630004883,25.0,0.2848041355609894,-4891.75732421875,49.25212478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20166015625,304.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.068359375,18000.0,0.0,0.0,0.0879013240337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403774917125702,0.1403817683458328,-4.278002052160446e-06,0.0,0.0001115119302994,0.0,0.0,5.545222282409668,0.0,0.0,0.0,0.2761896848678589,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308393910527229,-1076.852294921875,304.1507568359375,0.6374537348747253,0.0751085728406906,0.0684302300214767,293.1729736328125,297.1499938964844,293.1499938964844,0.0486777201294899,-1442.48779296875,304.15264892578125,0.692166268825531,0.0957019552588462,0.0916516780853271,293.16357421875,297.1499938964844,293.1499938964844,0.0577148161828517,-1183.1888427734375,304.1517028808594,0.7177602052688599,0.106468342244625,0.0751820132136344,293.164794921875,297.1499938964844,293.1499938964844,0.0692357271909713,-1813.6533203125,304.1516418457031,0.7460557818412781,0.1206924319267273,0.1152433156967163,293.2651672363281,297.1499938964844,293.1499938964844,0.0004098534409422,-90.61942291259766,291.4936828613281,0.5496497750282288,0.050000000745058,0.2288517951965332,291.1605529785156,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,291.1605529785156,1.0,0.1709238737821579,0.998491644859314,0.998491644859314,1.0,1.0,-0.6952633857727051,0.3006591796875,0.3946041762828827,0.1099652349948883,0.0,0.0,0.1889877319335937,25.32796859741211,25.0,0.1075918450951576,-4875.67333984375,49.03923416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.0875623077154159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396096050739288,0.1396138817071914,-4.27663962909719e-06,0.0,0.0001110818557208,0.0,0.0,5.512119770050049,0.0,0.0,0.0,0.2760617733001709,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308393910527229,-1076.852294921875,304.1507568359375,0.6374537348747253,0.0751085728406906,0.0684302300214767,293.1729736328125,297.1499938964844,293.1499938964844,0.0486777201294899,-1442.48779296875,304.15264892578125,0.692166268825531,0.0957019552588462,0.0916516780853271,293.16357421875,297.1499938964844,293.1499938964844,0.0577148161828517,-1183.1888427734375,304.1517028808594,0.7177602052688599,0.106468342244625,0.0751820132136344,293.164794921875,297.1499938964844,293.1499938964844,0.0692357271909713,-1813.6533203125,304.1516418457031,0.7460557818412781,0.1206924319267273,0.1152433156967163,293.2651672363281,297.1499938964844,293.1499938964844,0.0004098534409422,-90.61942291259766,291.4936828613281,0.5496497750282288,0.050000000745058,0.2288517951965332,291.1605529785156,291.1499938964844,272.31610107421875,271.6167907714844,284.2132568359375,293.2652282714844,291.1605529785156,1.0,0.1709238737821579,0.998491644859314,0.998491644859314,1.0,1.0,-0.6952633857727051,0.3006591796875,0.3946041762828827,0.1099652349948883,0.0,0.0,0.1889877319335937,25.32796859741211,25.0,0.1075918450951576,-4875.67333984375,49.03923416137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,304.8677673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.0875623077154159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396096050739288,0.1396138817071914,-4.27663962909719e-06,0.0,0.0001110818557208,0.0,0.0,5.512119770050049,0.0,0.0,0.0,0.2760617733001709,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306631755083799,-1073.839599609375,304.1507873535156,0.6367396712303162,0.0748921558260917,0.0682386308908462,293.1733093261719,297.1499938964844,293.1499938964844,0.0481247380375862,-1432.8939208984375,304.1526794433594,0.6903421878814697,0.0950551256537437,0.0910419598221778,293.16412353515625,297.1499938964844,293.1499938964844,0.0573379434645175,-1178.1937255859375,304.1517639160156,0.7166167497634888,0.1060099154710769,0.0748643577098846,293.1651611328125,297.1499938964844,293.1499938964844,0.0688802897930145,-1806.9739990234373,304.1517028808594,0.7450125813484192,0.1202403977513313,0.1148186847567558,293.2645874023437,297.1499938964844,293.1499938964844,0.0003970565740019,-80.01202392578125,291.4554138183594,0.5494883060455322,0.050000000745058,0.2288575023412704,291.1605529785156,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1605529785156,1.0,0.1707582622766494,0.998680293560028,0.998680293560028,1.0,1.0,-0.6934176683425903,0.2999418079853058,0.3934758901596069,0.1094121634960174,0.0,0.0,0.187579721212387,25.33921813964844,25.0,-0.0078670214861631,-4859.41845703125,48.82151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,304.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.0871921405196189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388479173183441,0.1388521939516067,-4.275286300980952e-06,0.0,0.0001106122581404,0.0,0.0,5.479318618774414,0.0,0.0,0.0,0.2759349942207336,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306631755083799,-1073.839599609375,304.1507873535156,0.6367396712303162,0.0748921558260917,0.0682386308908462,293.1733093261719,297.1499938964844,293.1499938964844,0.0481247380375862,-1432.8939208984375,304.1526794433594,0.6903421878814697,0.0950551256537437,0.0910419598221778,293.16412353515625,297.1499938964844,293.1499938964844,0.0573379434645175,-1178.1937255859375,304.1517639160156,0.7166167497634888,0.1060099154710769,0.0748643577098846,293.1651611328125,297.1499938964844,293.1499938964844,0.0688802897930145,-1806.9739990234373,304.1517028808594,0.7450125813484192,0.1202403977513313,0.1148186847567558,293.2645874023437,297.1499938964844,293.1499938964844,0.0003970565740019,-80.01202392578125,291.4554138183594,0.5494883060455322,0.050000000745058,0.2288575023412704,291.1605529785156,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1605529785156,1.0,0.1707582622766494,0.998680293560028,0.998680293560028,1.0,1.0,-0.6934176683425903,0.2999418079853058,0.3934758901596069,0.1094121634960174,0.0,0.0,0.187579721212387,25.33921813964844,25.0,-0.0078670214861631,-4859.41845703125,48.82151794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225036621094,304.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.0871921405196189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388479173183441,0.1388521939516067,-4.275286300980952e-06,0.0,0.0001106122581404,0.0,0.0,5.479318618774414,0.0,0.0,0.0,0.2759349942207336,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.030481681227684,-1070.731201171875,304.1508178710937,0.636013925075531,0.0746691823005676,0.0680407732725143,293.173583984375,297.1499938964844,293.1499938964844,0.0475680418312549,-1423.2525634765625,304.1527099609375,0.6885101795196533,0.0944054573774337,0.0904289856553077,293.1646728515625,297.1499938964844,293.1499938964844,0.0569531694054603,-1173.102783203125,304.1518249511719,0.7154489755630493,0.1055430099368095,0.0745404288172721,293.16552734375,297.1499938964844,293.1499938964844,0.0685195550322532,-1800.205078125,304.1517333984375,0.7439654469490051,0.1197823882102966,0.1143880486488342,293.2640075683594,297.1499938964844,293.1499938964844,0.0003836806572508,-69.4600601196289,291.4172668457031,0.5493336915969849,0.050000000745058,0.2288629710674286,291.1605224609375,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.1604919433594,1.0,0.1705877631902694,0.998869001865387,0.998869001865387,1.0,1.0,-0.6915455460548401,0.2992076277732849,0.3923379480838775,0.1088670194149017,0.0,0.0,0.1861794590950012,25.349241256713867,25.0,-0.0669525414705276,-4842.95849609375,48.59980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,304.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.0868009254336357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380943655967712,0.1380986422300338,-4.2739488890219945e-06,0.0,0.0001101159650715,0.0,0.0,5.446905612945557,0.0,0.0,0.0,0.2758097350597381,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.030481681227684,-1070.731201171875,304.1508178710937,0.636013925075531,0.0746691823005676,0.0680407732725143,293.173583984375,297.1499938964844,293.1499938964844,0.0475680418312549,-1423.2525634765625,304.1527099609375,0.6885101795196533,0.0944054573774337,0.0904289856553077,293.1646728515625,297.1499938964844,293.1499938964844,0.0569531694054603,-1173.102783203125,304.1518249511719,0.7154489755630493,0.1055430099368095,0.0745404288172721,293.16552734375,297.1499938964844,293.1499938964844,0.0685195550322532,-1800.205078125,304.1517333984375,0.7439654469490051,0.1197823882102966,0.1143880486488342,293.2640075683594,297.1499938964844,293.1499938964844,0.0003836806572508,-69.4600601196289,291.4172668457031,0.5493336915969849,0.050000000745058,0.2288629710674286,291.1605224609375,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640686035156,291.1604919433594,1.0,0.1705877631902694,0.998869001865387,0.998869001865387,1.0,1.0,-0.6915455460548401,0.2992076277732849,0.3923379480838775,0.1088670194149017,0.0,0.0,0.1861794590950012,25.349241256713867,25.0,-0.0669525414705276,-4842.95849609375,48.59980010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,304.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.0868009254336357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380943655967712,0.1380986422300338,-4.2739488890219945e-06,0.0,0.0001101159650715,0.0,0.0,5.446905612945557,0.0,0.0,0.0,0.2758097350597381,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303892232477664,-1069.1453857421875,304.1508483886719,0.6356475949287415,0.0745555460453033,0.0679397657513618,293.1737060546875,297.1499938964844,293.1499938964844,0.0472889170050621,-1418.4246826171875,304.1527404785156,0.6875932216644287,0.0940803214907646,0.0901219621300697,293.1649169921875,297.1499938964844,293.1499938964844,0.0567581020295619,-1170.5252685546875,304.1518249511719,0.7148562669754028,0.1053067371249198,0.0743763595819473,293.16571044921875,297.1499938964844,293.1499938964844,0.0683374181389808,-1796.7913818359375,304.1517333984375,0.743441104888916,0.1195514649152755,0.1141707524657249,293.26373291015625,297.1499938964844,293.1499938964844,0.0003767414600588,-64.20176696777344,291.3982849121094,0.5492591261863708,0.050000000745058,0.2288656234741211,291.1604919433594,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,291.16046142578125,1.0,0.1705007702112198,0.9989632964134216,0.9989632964134216,1.0,1.0,-0.6906014084815979,0.2988363206386566,0.3917650878429413,0.1085947826504707,0.0,0.0,0.1854838281869888,25.35373306274414,25.0,-0.0982614457607269,-4834.64892578125,48.487606048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,304.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.0866001844406127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377211660146713,0.1377254426479339,-4.273287686373806e-06,0.0,0.0001098613065551,0.0,0.0,5.430867671966553,0.0,0.0,0.0,0.2757477760314941,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302959792315959,-1067.544677734375,304.1508483886719,0.6352797150611877,0.074440911412239,0.0678377449512481,293.1738586425781,297.1499938964844,293.1499938964844,0.0470097362995147,-1413.599853515625,304.1527404785156,0.6866766214370728,0.0937554910778999,0.0898150280117988,293.1651611328125,297.1499938964844,293.1499938964844,0.0565617009997367,-1167.9324951171875,304.15185546875,0.7142581343650818,0.1050690859556198,0.0742112249135971,293.1658630371094,297.1499938964844,293.1499938964844,0.068154476583004,-1793.364990234375,304.1517639160156,0.7429165840148926,0.1193196773529052,0.1139525175094604,293.2634582519531,297.1499938964844,293.1499938964844,0.0003696231578942,-58.96132278442383,291.3793029785156,0.5491859912872314,0.050000000745058,0.2288682162761688,291.1604309082031,291.1499938964844,272.3663635253906,271.6387939453125,284.2270202636719,293.2635192871094,291.160400390625,1.0,0.1704128235578537,0.9990609288215636,0.9990609288215636,1.0,1.0,-0.6896535754203796,0.2984644174575805,0.3911891877651214,0.108319878578186,0.0,0.0,0.184792935848236,25.357908248901367,25.0,-0.1427109539508819,-4826.3134765625,48.374786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,304.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.0863979011774063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373509913682937,0.1373552531003952,-4.2726310311991256e-06,0.0,0.00010960468353,0.0,0.0,5.4149675369262695,0.0,0.0,0.0,0.2756863534450531,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301078502088785,-1064.3109130859375,304.15087890625,0.6345400214195251,0.0742091313004493,0.0676312148571014,293.174072265625,297.1499938964844,293.1499938964844,0.0464523918926715,-1403.9803466796875,304.1527709960937,0.6848466396331787,0.0931077226996421,0.0892025530338287,293.1656188964844,297.1499938964844,293.1499938964844,0.0561656393110752,-1162.71142578125,304.1518859863281,0.713045060634613,0.1045901998877525,0.0738782733678817,293.1661682128906,297.1499938964844,293.1499938964844,0.0677868574857711,-1786.48876953125,304.1517944335937,0.7418673634529114,0.1188540533185005,0.1135138720273971,293.26287841796875,297.1499938964844,293.1499938964844,0.0003547506639733,-48.519527435302734,291.3414306640625,0.5490432977676392,0.050000000745058,0.2288732975721359,291.1602783203125,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16021728515625,1.0,0.1702344268560409,0.999256193637848,0.999256193637848,1.0,1.0,-0.6877507567405701,0.2977266609668731,0.3900240659713745,0.1077480167150497,0.0,0.0,0.183435708284378,25.3652572631836,25.0,-0.2925702631473541,-4809.6767578125,48.14767074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.0859926864504814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366243213415146,0.1366285979747772,-4.271339093975257e-06,0.0,0.0001090906298486,0.0,0.0,5.3837761878967285,0.0,0.0,0.0,0.2755658328533172,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301078502088785,-1064.3109130859375,304.15087890625,0.6345400214195251,0.0742091313004493,0.0676312148571014,293.174072265625,297.1499938964844,293.1499938964844,0.0464523918926715,-1403.9803466796875,304.1527709960937,0.6848466396331787,0.0931077226996421,0.0892025530338287,293.1656188964844,297.1499938964844,293.1499938964844,0.0561656393110752,-1162.71142578125,304.1518859863281,0.713045060634613,0.1045901998877525,0.0738782733678817,293.1661682128906,297.1499938964844,293.1499938964844,0.0677868574857711,-1786.48876953125,304.1517944335937,0.7418673634529114,0.1188540533185005,0.1135138720273971,293.26287841796875,297.1499938964844,293.1499938964844,0.0003547506639733,-48.519527435302734,291.3414306640625,0.5490432977676392,0.050000000745058,0.2288732975721359,291.1602783203125,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.16021728515625,1.0,0.1702344268560409,0.999256193637848,0.999256193637848,1.0,1.0,-0.6877507567405701,0.2977266609668731,0.3900240659713745,0.1077480167150497,0.0,0.0,0.183435708284378,25.3652572631836,25.0,-0.2925702631473541,-4809.6767578125,48.14767074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.0859926864504814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366243213415146,0.1366285979747772,-4.271339093975257e-06,0.0,0.0001090906298486,0.0,0.0,5.3837761878967285,0.0,0.0,0.0,0.2755658328533172,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299186594784259,-1061.0537109375,304.1509094238281,0.6337962746620178,0.0739751309156417,0.0674223899841308,293.1742248535156,297.1499938964844,293.1499938964844,0.0458981916308403,-1394.4312744140625,304.1527709960937,0.6830238103866577,0.0924642086029052,0.0885935351252555,293.1660461425781,297.1499938964844,293.1499938964844,0.055766511708498,-1157.46044921875,304.15191650390625,0.7118088006973267,0.1041077077388763,0.0735425576567649,293.1664733886719,297.1499938964844,293.1499938964844,0.0674181655049324,-1779.604736328125,304.1517944335937,0.7408180236816406,0.1183868572115898,0.1130733862519264,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.5489034056663513,0.050000000745058,0.2288782894611358,291.1599426269531,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.15985107421875,1.0,0.1700532436370849,0.9994513988494872,0.9994513988494872,1.0,1.0,-0.6858436465263367,0.2970094084739685,0.3888342082500458,0.1071245074272155,0.0,0.0,0.182131752371788,25.37128639221192,25.0,-0.5304535627365112,-4793.3173828125,47.91930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,304.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.0855926796793937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359255760908126,0.1359298527240753,-4.27008899350767e-06,0.0,0.0001085831827367,0.0,0.0,5.353804588317871,0.0,0.0,0.0,0.2754499018192291,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299186594784259,-1061.0537109375,304.1509094238281,0.6337962746620178,0.0739751309156417,0.0674223899841308,293.1742248535156,297.1499938964844,293.1499938964844,0.0458981916308403,-1394.4312744140625,304.1527709960937,0.6830238103866577,0.0924642086029052,0.0885935351252555,293.1660461425781,297.1499938964844,293.1499938964844,0.055766511708498,-1157.46044921875,304.15191650390625,0.7118088006973267,0.1041077077388763,0.0735425576567649,293.1664733886719,297.1499938964844,293.1499938964844,0.0674181655049324,-1779.604736328125,304.1517944335937,0.7408180236816406,0.1183868572115898,0.1130733862519264,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.5489034056663513,0.050000000745058,0.2288782894611358,291.1599426269531,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.15985107421875,1.0,0.1700532436370849,0.9994513988494872,0.9994513988494872,1.0,1.0,-0.6858436465263367,0.2970094084739685,0.3888342082500458,0.1071245074272155,0.0,0.0,0.182131752371788,25.37128639221192,25.0,-0.5304535627365112,-4793.3173828125,47.91930389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,304.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.0855926796793937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359255760908126,0.1359298527240753,-4.27008899350767e-06,0.0,0.0001085831827367,0.0,0.0,5.353804588317871,0.0,0.0,0.0,0.2754499018192291,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297492183744907,-1058.003173828125,304.15087890625,0.633089542388916,0.0737617909908294,0.0672249943017959,293.1742858886719,297.1499938964844,293.1499938964844,0.0453571677207946,-1385.12841796875,304.1527404785156,0.6812362670898438,0.0918398723006248,0.0879977867007255,293.1663513183594,297.1499938964844,293.1499938964844,0.0553774982690811,-1152.3564453125,304.1519470214844,0.7105814814567566,0.1036434695124626,0.0732142180204391,293.1666564941406,297.1499938964844,293.1499938964844,0.0670573636889457,-1772.8851318359375,304.1517944335937,0.7397878170013428,0.1179325059056282,0.1126402392983436,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5487670302391052,0.050000000745058,0.2288831621408462,291.1592712402344,291.1499938964844,272.41510009765625,271.6600036621094,284.235107421875,293.2608337402344,291.1590270996094,1.0,0.1698705703020095,0.9996497631072998,0.9996497631072998,1.0,1.0,-0.6839836835861206,0.2963981330394745,0.3875855505466461,0.1063138842582702,0.0,0.0,0.1809340864419937,25.37397003173828,25.0,-1.2992138862609863,-4778.08740234375,47.69365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.0852055698633194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352746337652206,0.135278895497322,-4.268904376658611e-06,0.0,0.0001080920992535,0.0,0.0,5.325885772705078,0.0,0.0,0.0,0.2753417789936065,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297492183744907,-1058.003173828125,304.15087890625,0.633089542388916,0.0737617909908294,0.0672249943017959,293.1742858886719,297.1499938964844,293.1499938964844,0.0453571677207946,-1385.12841796875,304.1527404785156,0.6812362670898438,0.0918398723006248,0.0879977867007255,293.1663513183594,297.1499938964844,293.1499938964844,0.0553774982690811,-1152.3564453125,304.1519470214844,0.7105814814567566,0.1036434695124626,0.0732142180204391,293.1666564941406,297.1499938964844,293.1499938964844,0.0670573636889457,-1772.8851318359375,304.1517944335937,0.7397878170013428,0.1179325059056282,0.1126402392983436,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5487670302391052,0.050000000745058,0.2288831621408462,291.1592712402344,291.1499938964844,272.41510009765625,271.6600036621094,284.235107421875,293.2608337402344,291.1590270996094,1.0,0.1698705703020095,0.9996497631072998,0.9996497631072998,1.0,1.0,-0.6839836835861206,0.2963981330394745,0.3875855505466461,0.1063138842582702,0.0,0.0,0.1809340864419937,25.37397003173828,25.0,-1.2992138862609863,-4778.08740234375,47.69365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,304.8046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.544921875,18000.0,0.0,0.0,0.0852055698633194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352746337652206,0.135278895497322,-4.268904376658611e-06,0.0,0.0001080920992535,0.0,0.0,5.325885772705078,0.0,0.0,0.0,0.2753417789936065,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295953340828418,-1055.1802978515625,304.1508483886719,0.6324562430381775,0.0735535249114036,0.0670398622751236,293.1742553710937,297.1499938964844,293.1499938964844,0.0448329336941242,-1376.1318359375,304.1527099609375,0.6795359253883362,0.091229036450386,0.0874187424778938,293.16656494140625,297.1499938964844,293.1499938964844,0.0550009906291961,-1147.429443359375,304.15191650390625,0.7094100117683411,0.1031841859221458,0.072894811630249,293.1667785644531,297.1499938964844,293.1499938964844,0.0667074769735336,-1766.3851318359375,304.1517944335937,0.7388224005699158,0.1174850240349769,0.1122174561023712,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5486719608306885,0.050000000745058,0.2288865745067596,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579284667969,1.0,0.1696882098913192,0.9998481869697572,0.9998481869697572,1.0,1.0,-0.6821799278259277,0.2956917881965637,0.3864881098270416,0.1057912036776542,0.0,0.0,0.1799432635307312,25.37384986877441,25.0,-1.12895667552948,-4763.787109375,47.4724006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.0848407745361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347306370735168,0.1347348988056183,-4.26786255047773e-06,0.0,0.0001076293119695,0.0,0.0,5.302511692047119,0.0,0.0,0.0,0.2752503752708435,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295953340828418,-1055.1802978515625,304.1508483886719,0.6324562430381775,0.0735535249114036,0.0670398622751236,293.1742553710937,297.1499938964844,293.1499938964844,0.0448329336941242,-1376.1318359375,304.1527099609375,0.6795359253883362,0.091229036450386,0.0874187424778938,293.16656494140625,297.1499938964844,293.1499938964844,0.0550009906291961,-1147.429443359375,304.15191650390625,0.7094100117683411,0.1031841859221458,0.072894811630249,293.1667785644531,297.1499938964844,293.1499938964844,0.0667074769735336,-1766.3851318359375,304.1517944335937,0.7388224005699158,0.1174850240349769,0.1122174561023712,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5486719608306885,0.050000000745058,0.2288865745067596,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579284667969,1.0,0.1696882098913192,0.9998481869697572,0.9998481869697572,1.0,1.0,-0.6821799278259277,0.2956917881965637,0.3864881098270416,0.1057912036776542,0.0,0.0,0.1799432635307312,25.37384986877441,25.0,-1.12895667552948,-4763.787109375,47.4724006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.0848407745361328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347306370735168,0.1347348988056183,-4.26786255047773e-06,0.0,0.0001076293119695,0.0,0.0,5.302511692047119,0.0,0.0,0.0,0.2752503752708435,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295106172561645,-1053.671630859375,304.1508483886719,0.6321395635604858,0.0734446868300437,0.0669439136981964,293.1742248535156,297.1499938964844,293.1499938964844,0.0445692390203475,-1371.60205078125,304.1526794433594,0.6787012219429016,0.0909248441457748,0.0871309414505958,293.16668701171875,297.1499938964844,293.1499938964844,0.0548062659800052,-1144.87744140625,304.15191650390625,0.7088209390640259,0.1029498502612114,0.0727325454354286,293.1668395996094,297.1499938964844,293.1499938964844,0.0665284022688865,-1763.0526123046875,304.1517944335937,0.7383503317832947,0.1172602474689483,0.1120055839419364,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486356019973755,0.050000000745058,0.2288878709077835,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.24249267578125,293.2594299316406,291.15802001953125,1.0,0.1695969551801681,0.9999473690986632,0.9999473690986632,1.0,1.0,-0.6812719702720642,0.2952710390090942,0.3860009014606476,0.1056788489222526,0.0,0.0,0.1794260889291763,25.374048233032227,25.0,-0.1819967776536941,-4756.39111328125,47.36159133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2424011230469,304.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0846687033772468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344716548919677,0.1344759166240692,-4.267403255653335e-06,0.0,0.0001074110186891,0.0,0.0,5.291435241699219,0.0,0.0,0.0,0.2752072811126709,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294154956936836,-1052.083251953125,304.15087890625,0.6318079829216003,0.0733327642083168,0.0668450370430946,293.1742248535156,297.1499938964844,293.1499938964844,0.0443036928772926,-1367.0367431640625,304.1526794433594,0.6778597235679626,0.0906213223934173,0.086843729019165,293.16680908203125,297.1499938964844,293.1499938964844,0.0546060465276241,-1142.250732421875,304.1519470214844,0.7082108855247498,0.1027121692895889,0.0725679025053978,293.1669006347656,297.1499938964844,293.1499938964844,0.0663458034396171,-1759.6505126953125,304.1517944335937,0.7378694415092468,0.1170346513390541,0.1117929369211196,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923886299133,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1584777832031,1.0,0.1695055812597274,0.9999578595161438,0.9999578595161438,0.9999085664749146,1.0,-0.6803576350212097,0.2948758602142334,0.3854818046092987,0.1055015549063682,0.0,0.0,0.1788382232189178,25.374467849731445,25.0,0.6319783329963684,-4748.607421875,47.25046920776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,304.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.232421875,18000.0,0.0,0.0,0.0845034271478653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134184718132019,0.1341889798641204,-4.266936684871325e-06,0.0,0.0001072013546945,0.0,0.0,5.279219627380371,0.0,0.0,0.0,0.2751604318618774,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291272923350334,-1048.8446044921875,304.15106201171875,0.631109356880188,0.0731002613902092,0.0666394233703613,293.1741638183594,297.1499938964844,293.1499938964844,0.0437748916447162,-1357.9532470703125,304.1526794433594,0.6761661767959595,0.090016633272171,0.0862715393304824,293.1671142578125,297.1499938964844,293.1499938964844,0.0541977137327194,-1136.9012451171875,304.1519775390625,0.7069460153579712,0.1022271662950515,0.0722318366169929,293.1670227050781,297.1499938964844,293.1499938964844,0.0659783482551574,-1752.8131103515625,304.1517944335937,0.7368876338005066,0.1165796145796775,0.1113645881414413,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.548492968082428,0.050000000745058,0.2288929969072342,291.1590576171875,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1591186523437,1.0,0.1693222522735595,0.9999789595603944,0.9999789595603944,0.9997256994247437,1.0,-0.6785110831260681,0.2941266596317291,0.384384423494339,0.1050310060381889,0.0,0.0,0.1775698661804199,25.37585830688477,25.0,0.6508038640022278,-4731.94873046875,47.02725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,304.7685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.084190510213375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335368454456329,0.1335411071777343,-4.265883035259321e-06,0.0,0.000106804385723,0.0,0.0,5.251655101776123,0.0,0.0,0.0,0.275055468082428,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291272923350334,-1048.8446044921875,304.15106201171875,0.631109356880188,0.0731002613902092,0.0666394233703613,293.1741638183594,297.1499938964844,293.1499938964844,0.0437748916447162,-1357.9532470703125,304.1526794433594,0.6761661767959595,0.090016633272171,0.0862715393304824,293.1671142578125,297.1499938964844,293.1499938964844,0.0541977137327194,-1136.9012451171875,304.1519775390625,0.7069460153579712,0.1022271662950515,0.0722318366169929,293.1670227050781,297.1499938964844,293.1499938964844,0.0659783482551574,-1752.8131103515625,304.1517944335937,0.7368876338005066,0.1165796145796775,0.1113645881414413,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.548492968082428,0.050000000745058,0.2288929969072342,291.1590576171875,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1591186523437,1.0,0.1693222522735595,0.9999789595603944,0.9999789595603944,0.9997256994247437,1.0,-0.6785110831260681,0.2941266596317291,0.384384423494339,0.1050310060381889,0.0,0.0,0.1775698661804199,25.37585830688477,25.0,0.6508038640022278,-4731.94873046875,47.02725982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,304.7685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.084190510213375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335368454456329,0.1335411071777343,-4.265883035259321e-06,0.0,0.000106804385723,0.0,0.0,5.251655101776123,0.0,0.0,0.0,0.275055468082428,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.0285713672637939,-1045.218505859375,304.151611328125,0.6303781867027283,0.0728582441806793,0.0664244592189788,293.1741027832031,297.1499938964844,293.1499938964844,0.0432526618242263,-1348.997802734375,304.15264892578125,0.6744762659072876,0.0894170328974723,0.085703544318676,293.1674194335937,297.1499938964844,293.1499938964844,0.0537829510867595,-1131.4820556640625,304.1520080566406,0.7056435346603394,0.1017319932579994,0.0718880370259285,293.16717529296875,297.1499938964844,293.1499938964844,0.065610647201538,-1745.98974609375,304.1518249511719,0.7358919382095337,0.1161206290125846,0.1109320297837257,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5483887791633606,0.050000000745058,0.2288967370986938,291.1592102050781,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1592102050781,1.0,0.1691380143165588,1.0,1.0,0.9995428323745728,1.0,-0.6766441464424133,0.2933773994445801,0.3832667768001556,0.104537047445774,0.0,0.0,0.1763284504413604,25.37769889831543,25.0,0.2484073340892791,-4715.3076171875,46.80288696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,304.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.0838964208960533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328904032707214,0.1328946650028228,-4.264761628292035e-06,0.0,0.0001064313037204,0.0,0.0,5.22409200668335,0.0,0.0,0.0,0.2749494612216949,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.0285713672637939,-1045.218505859375,304.151611328125,0.6303781867027283,0.0728582441806793,0.0664244592189788,293.1741027832031,297.1499938964844,293.1499938964844,0.0432526618242263,-1348.997802734375,304.15264892578125,0.6744762659072876,0.0894170328974723,0.085703544318676,293.1674194335937,297.1499938964844,293.1499938964844,0.0537829510867595,-1131.4820556640625,304.1520080566406,0.7056435346603394,0.1017319932579994,0.0718880370259285,293.16717529296875,297.1499938964844,293.1499938964844,0.065610647201538,-1745.98974609375,304.1518249511719,0.7358919382095337,0.1161206290125846,0.1109320297837257,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5483887791633606,0.050000000745058,0.2288967370986938,291.1592102050781,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1592102050781,1.0,0.1691380143165588,1.0,1.0,0.9995428323745728,1.0,-0.6766441464424133,0.2933773994445801,0.3832667768001556,0.104537047445774,0.0,0.0,0.1763284504413604,25.37769889831543,25.0,0.2484073340892791,-4715.3076171875,46.80288696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,304.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.0838964208960533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328904032707214,0.1328946650028228,-4.264761628292035e-06,0.0,0.0001064313037204,0.0,0.0,5.22409200668335,0.0,0.0,0.0,0.2749494612216949,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0283802710473537,-1041.0814208984375,304.1513977050781,0.6296367049217224,0.0726133212447166,0.0662055015563964,293.17401123046875,297.1499938964844,293.1499938964844,0.0427369996905326,-1340.1624755859375,304.1526184082031,0.6728063821792603,0.0888256877660751,0.0851425603032112,293.167724609375,297.1499938964844,293.1499938964844,0.0533620193600654,-1125.9920654296875,304.15203857421875,0.7043208479881287,0.1012306585907936,0.0715392008423805,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414858341217,-1739.1505126953125,304.1518249511719,0.7348946332931519,0.115660473704338,0.1104976534843444,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5482872724533081,0.050000000745058,0.2289003878831863,291.15924072265625,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.15924072265625,1.0,0.1689529865980148,1.0,1.0,0.9993332028388976,1.0,-0.6747725605964661,0.2926210165023803,0.3821515440940857,0.1040552780032157,0.0,0.0,0.1750954985618591,25.379255294799805,25.0,0.0906180143356323,-4698.86865234375,46.57841110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279968261719,304.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.0836181044578552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322554349899292,0.1322596967220306,-4.263657501724083e-06,0.0,0.0001060782306012,0.0,0.0,5.197039604187012,0.0,0.0,0.0,0.2748452425003052,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0283802710473537,-1041.0814208984375,304.1513977050781,0.6296367049217224,0.0726133212447166,0.0662055015563964,293.17401123046875,297.1499938964844,293.1499938964844,0.0427369996905326,-1340.1624755859375,304.1526184082031,0.6728063821792603,0.0888256877660751,0.0851425603032112,293.167724609375,297.1499938964844,293.1499938964844,0.0533620193600654,-1125.9920654296875,304.15203857421875,0.7043208479881287,0.1012306585907936,0.0715392008423805,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414858341217,-1739.1505126953125,304.1518249511719,0.7348946332931519,0.115660473704338,0.1104976534843444,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5482872724533081,0.050000000745058,0.2289003878831863,291.15924072265625,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.15924072265625,1.0,0.1689529865980148,1.0,1.0,0.9993332028388976,1.0,-0.6747725605964661,0.2926210165023803,0.3821515440940857,0.1040552780032157,0.0,0.0,0.1750954985618591,25.379255294799805,25.0,0.0906180143356323,-4698.86865234375,46.57841110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279968261719,304.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.0836181044578552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322554349899292,0.1322596967220306,-4.263657501724083e-06,0.0,0.0001060782306012,0.0,0.0,5.197039604187012,0.0,0.0,0.0,0.2748452425003052,4.0,0.0,1.0
