time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282736159861087,-1038.499267578125,304.151123046875,0.6288993954658508,0.0723684653639793,0.0659859925508499,293.17388916015625,297.1499938964844,293.1499938964844,0.0422298796474933,-1331.4779052734375,304.152587890625,0.6711703538894653,0.0882455632090568,0.0845914408564567,293.16796875,297.1499938964844,293.1499938964844,0.0529372617602348,-1120.4608154296875,304.1520690917969,0.702992856502533,0.1007268279790878,0.0711879730224609,293.1673889160156,297.1499938964844,293.1499938964844,0.0648722648620605,-1732.31982421875,304.1518249511719,0.7339062690734863,0.1152020096778869,0.110064148902893,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5481935739517212,0.050000000745058,0.2289037704467773,291.1593017578125,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1593017578125,1.0,0.1687675714492797,1.0,1.0,0.999123513698578,1.0,-0.6729099750518799,0.2918530404567718,0.381056934595108,0.1036117374897003,0.0,0.0,0.1738541573286056,25.380035400390625,25.0,0.1092070266604423,-4682.4755859375,46.354923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2241516113281,304.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.0833521708846092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316210627555847,0.1316253244876861,-4.262562924850499e-06,0.0,0.0001057408662745,0.0,0.0,5.170047283172607,0.0,0.0,0.0,0.274741381406784,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282736159861087,-1038.499267578125,304.151123046875,0.6288993954658508,0.0723684653639793,0.0659859925508499,293.17388916015625,297.1499938964844,293.1499938964844,0.0422298796474933,-1331.4779052734375,304.152587890625,0.6711703538894653,0.0882455632090568,0.0845914408564567,293.16796875,297.1499938964844,293.1499938964844,0.0529372617602348,-1120.4608154296875,304.1520690917969,0.702992856502533,0.1007268279790878,0.0711879730224609,293.1673889160156,297.1499938964844,293.1499938964844,0.0648722648620605,-1732.31982421875,304.1518249511719,0.7339062690734863,0.1152020096778869,0.110064148902893,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5481935739517212,0.050000000745058,0.2289037704467773,291.1593017578125,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1593017578125,1.0,0.1687675714492797,1.0,1.0,0.999123513698578,1.0,-0.6729099750518799,0.2918530404567718,0.381056934595108,0.1036117374897003,0.0,0.0,0.1738541573286056,25.380035400390625,25.0,0.1092070266604423,-4682.4755859375,46.354923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2241516113281,304.7228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.0833521708846092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316210627555847,0.1316253244876861,-4.262562924850499e-06,0.0,0.0001057408662745,0.0,0.0,5.170047283172607,0.0,0.0,0.0,0.274741381406784,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281985960900783,-1036.773193359375,304.15106201171875,0.6285343766212463,0.0722464397549629,0.0658764615654945,293.1737976074219,297.1499938964844,293.1499938964844,0.0419803336262702,-1327.205322265625,304.152587890625,0.6703688502311707,0.0879607126116752,0.0843205451965332,293.1680908203125,297.1499938964844,293.1499938964844,0.0527241230010986,-1117.6883544921875,304.1520690917969,0.7023302316665649,0.1004749163985252,0.0710121318697929,293.1674194335937,297.1499938964844,293.1499938964844,0.0646881610155105,-1728.9173583984375,304.1518249511719,0.7334179282188416,0.1149742379784584,0.109848529100418,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5481505393981934,0.050000000745058,0.2289053201675415,291.15936279296875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.15936279296875,1.0,0.1686748713254928,1.0,1.0,0.9990187287330629,1.0,-0.6719855070114136,0.2914648950099945,0.380520612001419,0.1034079268574714,0.0,0.0,0.173224851489067,25.380041122436523,25.0,0.163638636469841,-4674.26904296875,46.24384689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,304.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.0832228437066078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313015818595886,0.13130584359169,-4.262015863787383e-06,0.0,0.0001055767934303,0.0,0.0,5.156466960906982,0.0,0.0,0.0,0.2746891677379608,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281235259026289,-1035.0445556640625,304.1510009765625,0.6281725764274597,0.0721250921487808,0.0657673552632331,293.1736755371094,297.1499938964844,293.1499938964844,0.0417336113750934,-1322.981689453125,304.1525573730469,0.6695789694786072,0.0876795276999473,0.0840529277920723,293.168212890625,297.1499938964844,293.1499938964844,0.0525108948349952,-1114.916748046875,304.152099609375,0.7016698718070984,0.100223496556282,0.0708364844322204,293.1674499511719,297.1499938964844,293.1499938964844,0.0645046681165695,-1725.5284423828125,304.1518249511719,0.7329341769218445,0.1147478073835372,0.1096339747309684,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5481101274490356,0.050000000745058,0.2289067804813385,291.159423828125,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1594543457031,1.0,0.1685822755098343,1.0,1.0,0.9989107251167296,1.0,-0.6710668206214905,0.2910748124122619,0.3799920380115509,0.1032158583402633,0.0,0.0,0.1725874096155166,25.37976837158203,25.0,0.226517766714096,-4666.0419921875,46.13335037231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.7079772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.521484375,18000.0,0.0,0.0,0.0830950736999511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309792250394821,0.1309834867715835,-4.261466074240161e-06,0.0,0.0001054147069226,0.0,0.0,5.1427741050720215,0.0,0.0,0.0,0.2746365666389465,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279752165079116,-1031.6226806640625,304.1509094238281,0.6274625062942505,0.0718854591250419,0.065551534295082,293.1734313964844,297.1499938964844,293.1499938964844,0.041250254958868,-1314.7078857421875,304.1524963378906,0.668039083480835,0.0871296674013137,0.0835290923714637,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855113863945,-1109.393798828125,304.152099609375,0.7003600597381592,0.0997235029935836,0.0704867914319038,293.16748046875,297.1499938964844,293.1499938964844,0.0641407370567321,-1718.8140869140625,304.1518249511719,0.731983482837677,0.1143001839518547,0.1092094033956527,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5480376482009888,0.050000000745058,0.2289094030857086,291.15966796875,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1596984863281,1.0,0.1683977246284485,1.0,1.0,0.998694658279419,1.0,-0.6692531108856201,0.2902937233448028,0.3789593577384949,0.1028623059391975,0.0,0.0,0.1712839305400848,25.37826919555664,25.0,0.3199483156204223,-4649.517578125,45.9146614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,304.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.0828423053026199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303229331970214,0.1303271949291229,-4.260351943230489e-06,0.0,0.0001050940481945,0.0,0.0,5.114921569824219,0.0,0.0,0.0,0.2745296359062195,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279752165079116,-1031.6226806640625,304.1509094238281,0.6274625062942505,0.0718854591250419,0.065551534295082,293.1734313964844,297.1499938964844,293.1499938964844,0.041250254958868,-1314.7078857421875,304.1524963378906,0.668039083480835,0.0871296674013137,0.0835290923714637,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855113863945,-1109.393798828125,304.152099609375,0.7003600597381592,0.0997235029935836,0.0704867914319038,293.16748046875,297.1499938964844,293.1499938964844,0.0641407370567321,-1718.8140869140625,304.1518249511719,0.731983482837677,0.1143001839518547,0.1092094033956527,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5480376482009888,0.050000000745058,0.2289094030857086,291.15966796875,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1596984863281,1.0,0.1683977246284485,1.0,1.0,0.998694658279419,1.0,-0.6692531108856201,0.2902937233448028,0.3789593577384949,0.1028623059391975,0.0,0.0,0.1712839305400848,25.37826919555664,25.0,0.3199483156204223,-4649.517578125,45.9146614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,304.6929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.0828423053026199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303229331970214,0.1303271949291229,-4.260351943230489e-06,0.0,0.0001050940481945,0.0,0.0,5.114921569824219,0.0,0.0,0.0,0.2745296359062195,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278304666280746,-1028.2738037109375,304.1508483886719,0.6267738342285156,0.0716513395309448,0.0653401911258697,293.1731262207031,297.1499938964844,293.1499938964844,0.0407821759581565,-1306.69677734375,304.1524658203125,0.6665566563606262,0.086598090827465,0.0830219984054565,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636818647384,-1103.9256591796875,304.152099609375,0.6990695595741272,0.0992292612791061,0.0701406374573707,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827217578888,-1712.218994140625,304.1518249511719,0.7310581207275391,0.1138612702488899,0.1087924689054489,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5479761362075806,0.050000000745058,0.2289116233587265,291.159912109375,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1599426269531,1.0,0.1682145595550537,1.0,1.0,0.9984786510467528,1.0,-0.6674777269363403,0.289519339799881,0.3779584169387817,0.1025397554039955,0.0,0.0,0.1699471622705459,25.375417709350582,25.0,0.3130487203598022,-4632.96435546875,45.69976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,304.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.0825900062918663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129652127623558,0.1296563893556594,-4.259215074853273e-06,0.0,0.000104773986095,0.0,0.0,5.086481094360352,0.0,0.0,0.0,0.2744205296039581,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278304666280746,-1028.2738037109375,304.1508483886719,0.6267738342285156,0.0716513395309448,0.0653401911258697,293.1731262207031,297.1499938964844,293.1499938964844,0.0407821759581565,-1306.69677734375,304.1524658203125,0.6665566563606262,0.086598090827465,0.0830219984054565,293.1685485839844,297.1499938964844,293.1499938964844,0.0516636818647384,-1103.9256591796875,304.152099609375,0.6990695595741272,0.0992292612791061,0.0701406374573707,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827217578888,-1712.218994140625,304.1518249511719,0.7310581207275391,0.1138612702488899,0.1087924689054489,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5479761362075806,0.050000000745058,0.2289116233587265,291.159912109375,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1599426269531,1.0,0.1682145595550537,1.0,1.0,0.9984786510467528,1.0,-0.6674777269363403,0.289519339799881,0.3779584169387817,0.1025397554039955,0.0,0.0,0.1699471622705459,25.375417709350582,25.0,0.3130487203598022,-4632.96435546875,45.69976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,304.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.0825900062918663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129652127623558,0.1296563893556594,-4.259215074853273e-06,0.0,0.000104773986095,0.0,0.0,5.086481094360352,0.0,0.0,0.0,0.2744205296039581,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.026547273620963,-1001.2676391601562,304.1527709960937,0.6198988556861877,0.0693336129188537,0.0636427626013755,293.1836853027344,297.1499938964844,293.1499938964844,0.0388230495154857,-1272.9022216796875,304.15496826171875,0.6586440205574036,0.083857923746109,0.0808871611952781,293.17919921875,297.1499938964844,293.1499938964844,0.0498037226498127,-1079.7186279296875,304.154541015625,0.6915067434310913,0.0965834632515907,0.068613514304161,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391443371772,-1679.9468994140625,304.1541748046875,0.7248944044113159,0.1112378016114234,0.1067599579691886,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5460948944091797,0.050000000745058,0.2289797216653823,291.16357421875,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1660461425781,1.0,0.1679002493619918,1.0,1.0,0.9982575178146362,1.0,-0.6586896181106567,0.2857718467712402,0.3729177415370941,0.1007020846009254,0.0,0.0,0.1680241078138351,25.662595748901367,25.0,12.31768035888672,-4597.14208984375,44.9842643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,304.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.0823210477828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288606077432632,0.1288648694753646,-4.258048193150898e-06,0.0,0.0001044327727868,0.0,0.0,5.053161144256592,0.0,0.0,0.0,0.2742929756641388,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.026547273620963,-1001.2676391601562,304.1527709960937,0.6198988556861877,0.0693336129188537,0.0636427626013755,293.1836853027344,297.1499938964844,293.1499938964844,0.0388230495154857,-1272.9022216796875,304.15496826171875,0.6586440205574036,0.083857923746109,0.0808871611952781,293.17919921875,297.1499938964844,293.1499938964844,0.0498037226498127,-1079.7186279296875,304.154541015625,0.6915067434310913,0.0965834632515907,0.068613514304161,293.1781311035156,297.1499938964844,293.1499938964844,0.0620391443371772,-1679.9468994140625,304.1541748046875,0.7248944044113159,0.1112378016114234,0.1067599579691886,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5460948944091797,0.050000000745058,0.2289797216653823,291.16357421875,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1660461425781,1.0,0.1679002493619918,1.0,1.0,0.9982575178146362,1.0,-0.6586896181106567,0.2857718467712402,0.3729177415370941,0.1007020846009254,0.0,0.0,0.1680241078138351,25.662595748901367,25.0,12.31768035888672,-4597.14208984375,44.9842643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21697998046875,304.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.0823210477828979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288606077432632,0.1288648694753646,-4.258048193150898e-06,0.0,0.0001044327727868,0.0,0.0,5.053161144256592,0.0,0.0,0.0,0.2742929756641388,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254202280193567,-980.0244140625,304.1536865234375,0.6146678328514099,0.0680726394057273,0.0623450316488742,293.1882019042969,297.1499938964844,293.1499938964844,0.0370485745370388,-1242.13916015625,304.1562194824219,0.6523265838623047,0.0820766985416412,0.0790256336331367,293.1837463378906,297.1499938964844,293.1499938964844,0.0481388606131076,-1058.1392822265625,304.15576171875,0.6855573058128357,0.0949117168784141,0.0673217996954917,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420714080333,-1650.546630859375,304.1553955078125,0.7199923396110535,0.1095760613679885,0.1050154417753219,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449494123458862,0.050000000745058,0.2290219962596893,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824035644531,1.0,0.16749107837677,1.0,1.0,0.9980363249778748,1.0,-0.6513046026229858,0.2826305329799652,0.3686740696430206,0.0991530418395996,0.0,0.0,0.1629792004823684,25.82421493530273,25.0,18.62708854675293,-4545.19580078125,44.30154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,304.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.0819598287343978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267614364624023,0.1267656832933426,-4.255657586327288e-06,0.0,0.0001039745329762,0.0,0.0,4.965768814086914,0.0,0.0,0.0,0.2739728093147278,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254202280193567,-980.0244140625,304.1536865234375,0.6146678328514099,0.0680726394057273,0.0623450316488742,293.1882019042969,297.1499938964844,293.1499938964844,0.0370485745370388,-1242.13916015625,304.1562194824219,0.6523265838623047,0.0820766985416412,0.0790256336331367,293.1837463378906,297.1499938964844,293.1499938964844,0.0481388606131076,-1058.1392822265625,304.15576171875,0.6855573058128357,0.0949117168784141,0.0673217996954917,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420714080333,-1650.546630859375,304.1553955078125,0.7199923396110535,0.1095760613679885,0.1050154417753219,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449494123458862,0.050000000745058,0.2290219962596893,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824035644531,1.0,0.16749107837677,1.0,1.0,0.9980363249778748,1.0,-0.6513046026229858,0.2826305329799652,0.3686740696430206,0.0991530418395996,0.0,0.0,0.1629792004823684,25.82421493530273,25.0,18.62708854675293,-4545.19580078125,44.30154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,304.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.634765625,18000.0,0.0,0.0,0.0819598287343978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267614364624023,0.1267656832933426,-4.255657586327288e-06,0.0,0.0001039745329762,0.0,0.0,4.965768814086914,0.0,0.0,0.0,0.2739728093147278,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249958001077175,-972.1433715820312,304.1537780761719,0.6128567457199097,0.0675967931747436,0.061884019523859,293.1893005371094,297.1499938964844,293.1499938964844,0.0363780483603477,-1230.5133056640625,304.15631103515625,0.6500973701477051,0.08137808740139,0.0783159062266349,293.1849975585937,297.1499938964844,293.1499938964844,0.047499906271696,-1049.9180908203125,304.1558837890625,0.6834421753883362,0.0942415446043014,0.066824086010456,293.1839599609375,297.1499938964844,293.1499938964844,0.0598409064114093,-1639.578369140625,304.155517578125,0.7182717323303223,0.1089283898472786,0.1043571680784225,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5446754693984985,0.050000000745058,0.2290322035551071,291.18536376953125,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1867370605469,1.0,0.167278379201889,1.0,1.0,0.9979257583618164,1.0,-0.6485244035720825,0.2814481854438782,0.3670762181282043,0.098573513329029,0.0,0.0,0.1600446850061416,25.85477638244629,25.0,14.067914009094238,-4516.296875,44.01321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,304.6324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.177734375,18000.0,0.0,0.0,0.08172257989645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253467500209808,0.1253510117530822,-4.253617589711212e-06,0.0,0.0001036735629895,0.0,0.0,4.906506061553955,0.0,0.0,0.0,0.273752748966217,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246536172926425,-965.645751953125,304.1537170410156,0.611295223236084,0.0671713128685951,0.061480488628149,293.18994140625,297.1499938964844,293.1499938964844,0.0357999950647354,-1220.5067138671875,304.1561889648437,0.648209273815155,0.0807547643780708,0.0776920169591903,293.18585205078125,297.1499938964844,293.1499938964844,0.0469384044408798,-1042.7352294921875,304.15582275390625,0.6816205978393555,0.0936309099197387,0.0663777291774749,293.1847229003906,297.1499938964844,293.1499938964844,0.0593247674405574,-1630.2266845703125,304.1554260253906,0.7168112993240356,0.1083501204848289,0.1037789583206176,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.5445014238357544,0.050000000745058,0.22903873026371,291.1878967285156,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.2902526855469,291.1882629394531,1.0,0.1670646071434021,1.0,1.0,0.9977746605873108,1.0,-0.6460694670677185,0.2804074287414551,0.3656620681285858,0.0980586111545562,0.0,0.0,0.1572512239217758,25.86840057373047,25.0,8.140875816345215,-4489.05517578125,43.7451057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2433776855469,304.5992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.0814417228102684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239570379257202,0.1239612847566604,-4.251352038409095e-06,0.0,0.0001033172666211,0.0,0.0,4.8480987548828125,0.0,0.0,0.0,0.2735316157341003,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240786001086235,-954.6826171875,304.1534423828125,0.6086310744285583,0.0664189532399177,0.060776799917221,293.1903686523437,297.1499938964844,293.1499938964844,0.0348218567669391,-1203.595458984375,304.15576171875,0.6450636982917786,0.0796572491526603,0.0766093358397483,293.1867980957031,297.1499938964844,293.1499938964844,0.0459605008363723,-1030.310546875,304.155517578125,0.678506076335907,0.0925272107124328,0.0655808523297309,293.1853942871094,297.1499938964844,293.1499938964844,0.0584528185427188,-1614.561279296875,304.15509033203125,0.7143560647964478,0.1073281913995742,0.1027727425098419,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5443239212036133,0.050000000745058,0.229045420885086,291.1869201660156,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1861877441406,1.0,0.1666407138109207,1.0,1.0,0.9974724054336548,1.0,-0.6417695879936218,0.2785976827144623,0.3631719052791595,0.0971317067742347,0.0,0.0,0.1523317545652389,25.86675262451172,25.0,-1.8638824224472048,-4442.0751953125,43.25057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2890625,18000.0,0.0,0.0,0.0807598382234573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214937046170234,0.1214979514479637,-4.246969183441252e-06,0.0,0.0001024522280204,0.0,0.0,4.7444329261779785,0.0,0.0,0.0,0.2731320559978485,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240786001086235,-954.6826171875,304.1534423828125,0.6086310744285583,0.0664189532399177,0.060776799917221,293.1903686523437,297.1499938964844,293.1499938964844,0.0348218567669391,-1203.595458984375,304.15576171875,0.6450636982917786,0.0796572491526603,0.0766093358397483,293.1867980957031,297.1499938964844,293.1499938964844,0.0459605008363723,-1030.310546875,304.155517578125,0.678506076335907,0.0925272107124328,0.0655808523297309,293.1853942871094,297.1499938964844,293.1499938964844,0.0584528185427188,-1614.561279296875,304.15509033203125,0.7143560647964478,0.1073281913995742,0.1027727425098419,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.5443239212036133,0.050000000745058,0.229045420885086,291.1869201660156,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1861877441406,1.0,0.1666407138109207,1.0,1.0,0.9974724054336548,1.0,-0.6417695879936218,0.2785976827144623,0.3631719052791595,0.0971317067742347,0.0,0.0,0.1523317545652389,25.86675262451172,25.0,-1.8638824224472048,-4442.0751953125,43.25057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,304.541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2890625,18000.0,0.0,0.0,0.0807598382234573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214937046170234,0.1214979514479637,-4.246969183441252e-06,0.0,0.0001024522280204,0.0,0.0,4.7444329261779785,0.0,0.0,0.0,0.2731320559978485,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235984083265066,-945.465087890625,304.153076171875,0.6063827872276306,0.0657627508044242,0.0601672790944576,293.1900634765625,297.1499938964844,293.1499938964844,0.0339936725795269,-1189.26708984375,304.1552124023437,0.6424390077590942,0.0786942541599273,0.075669914484024,293.18707275390625,297.1499938964844,293.1499938964844,0.0451057516038417,-1019.517822265625,304.15509033203125,0.6758334636688232,0.0915347784757614,0.0648697465658187,293.1854248046875,297.1499938964844,293.1499938964844,0.0577114894986152,-1601.3507080078125,304.1546325683594,0.7122696042060852,0.106425754725933,0.1018942669034004,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5442720651626587,0.050000000745058,0.2290474325418472,291.1819152832031,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.18072509765625,1.0,0.1662285029888153,1.0,1.0,0.9971702098846436,1.0,-0.6380053162574768,0.2770368456840515,0.3609684705734253,0.0962718352675437,0.0,0.0,0.1483916938304901,25.844072341918945,25.0,-7.342506408691406,-4404.79736328125,42.79793167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,304.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.0799528136849403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195222586393356,0.1195264980196952,-4.2432843656570185e-06,0.0,0.0001014284207485,0.0,0.0,4.6615309715271,0.0,0.0,0.0,0.2728090584278106,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235984083265066,-945.465087890625,304.153076171875,0.6063827872276306,0.0657627508044242,0.0601672790944576,293.1900634765625,297.1499938964844,293.1499938964844,0.0339936725795269,-1189.26708984375,304.1552124023437,0.6424390077590942,0.0786942541599273,0.075669914484024,293.18707275390625,297.1499938964844,293.1499938964844,0.0451057516038417,-1019.517822265625,304.15509033203125,0.6758334636688232,0.0915347784757614,0.0648697465658187,293.1854248046875,297.1499938964844,293.1499938964844,0.0577114894986152,-1601.3507080078125,304.1546325683594,0.7122696042060852,0.106425754725933,0.1018942669034004,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.5442720651626587,0.050000000745058,0.2290474325418472,291.1819152832031,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.18072509765625,1.0,0.1662285029888153,1.0,1.0,0.9971702098846436,1.0,-0.6380053162574768,0.2770368456840515,0.3609684705734253,0.0962718352675437,0.0,0.0,0.1483916938304901,25.844072341918945,25.0,-7.342506408691406,-4404.79736328125,42.79793167114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296630859375,304.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.0799528136849403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195222586393356,0.1195264980196952,-4.2432843656570185e-06,0.0,0.0001014284207485,0.0,0.0,4.6615309715271,0.0,0.0,0.0,0.2728090584278106,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231826715171337,-937.414794921875,304.1527404785156,0.6044192314147949,0.0651803091168403,0.0596277378499507,293.1893310546875,297.1499938964844,293.1499938964844,0.0332595631480217,-1176.52392578125,304.1546936035156,0.6401390433311462,0.0778245031833648,0.0748259499669075,293.1869506835937,297.1499938964844,293.1499938964844,0.0443305745720863,-1009.7620239257812,304.1546936035156,0.6734479665756226,0.0906249582767486,0.0642200261354446,293.18505859375,297.1499938964844,293.1499938964844,0.0570478215813636,-1589.580078125,304.1541748046875,0.7103993892669678,0.1056054010987281,0.1010998636484146,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5442840456962585,0.050000000745058,0.2290470600128173,291.1756896972656,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1744689941406,1.0,0.1658326387405395,1.0,1.0,0.9968899488449096,1.0,-0.6346113085746765,0.2756559550762176,0.3589553534984588,0.0954393520951271,0.0,0.0,0.1453819572925567,25.811098098754883,25.0,-8.977599143981934,-4375.67626953125,42.37918472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,304.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.0790761485695838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180199533700943,0.1180241927504539,-4.240405360178556e-06,0.0,0.0001003162906272,0.0,0.0,4.59843635559082,0.0,0.0,0.0,0.2725617885589599,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231826715171337,-937.414794921875,304.1527404785156,0.6044192314147949,0.0651803091168403,0.0596277378499507,293.1893310546875,297.1499938964844,293.1499938964844,0.0332595631480217,-1176.52392578125,304.1546936035156,0.6401390433311462,0.0778245031833648,0.0748259499669075,293.1869506835937,297.1499938964844,293.1499938964844,0.0443305745720863,-1009.7620239257812,304.1546936035156,0.6734479665756226,0.0906249582767486,0.0642200261354446,293.18505859375,297.1499938964844,293.1499938964844,0.0570478215813636,-1589.580078125,304.1541748046875,0.7103993892669678,0.1056054010987281,0.1010998636484146,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5442840456962585,0.050000000745058,0.2290470600128173,291.1756896972656,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1744689941406,1.0,0.1658326387405395,1.0,1.0,0.9968899488449096,1.0,-0.6346113085746765,0.2756559550762176,0.3589553534984588,0.0954393520951271,0.0,0.0,0.1453819572925567,25.811098098754883,25.0,-8.977599143981934,-4375.67626953125,42.37918472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,304.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.0790761485695838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180199533700943,0.1180241927504539,-4.240405360178556e-06,0.0,0.0001003162906272,0.0,0.0,4.59843635559082,0.0,0.0,0.0,0.2725617885589599,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228148382157087,-930.216064453125,304.1524353027344,0.6026741862297058,0.0646581798791885,0.0591451302170753,293.1883544921875,297.1499938964844,293.1499938964844,0.0325923599302768,-1164.879150390625,304.1542663574219,0.6380719542503357,0.0770279616117477,0.0740552768111229,293.1864624023437,297.1499938964844,293.1499938964844,0.0436124168336391,-1000.734130859375,304.1543273925781,0.67127525806427,0.0897822603583335,0.0636195987462997,293.18438720703125,297.1499938964844,293.1499938964844,0.0564358867704868,-1578.75146484375,304.15380859375,0.7086758613586426,0.1048493310809135,0.100369781255722,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5443306565284729,0.050000000745058,0.2290453910827636,291.1698913574219,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055419921875,291.1688537597656,1.0,0.165455549955368,1.0,1.0,0.996609628200531,1.0,-0.6315084099769592,0.2744192779064178,0.357089102268219,0.0946231484413147,0.0,0.0,0.1431288570165634,25.773061752319336,25.0,-8.178123474121094,-4352.66259765625,41.99039459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,304.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.0781859681010246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169051751494407,0.1169094145298004,-4.238248948240653e-06,0.0,9.91870037978515e-05,0.0,0.0,4.551683902740479,0.0,0.0,0.0,0.272377997636795,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228148382157087,-930.216064453125,304.1524353027344,0.6026741862297058,0.0646581798791885,0.0591451302170753,293.1883544921875,297.1499938964844,293.1499938964844,0.0325923599302768,-1164.879150390625,304.1542663574219,0.6380719542503357,0.0770279616117477,0.0740552768111229,293.1864624023437,297.1499938964844,293.1499938964844,0.0436124168336391,-1000.734130859375,304.1543273925781,0.67127525806427,0.0897822603583335,0.0636195987462997,293.18438720703125,297.1499938964844,293.1499938964844,0.0564358867704868,-1578.75146484375,304.15380859375,0.7086758613586426,0.1048493310809135,0.100369781255722,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5443306565284729,0.050000000745058,0.2290453910827636,291.1698913574219,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055419921875,291.1688537597656,1.0,0.165455549955368,1.0,1.0,0.996609628200531,1.0,-0.6315084099769592,0.2744192779064178,0.357089102268219,0.0946231484413147,0.0,0.0,0.1431288570165634,25.773061752319336,25.0,-8.178123474121094,-4352.66259765625,41.99039459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,304.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.203125,18000.0,0.0,0.0,0.0781859681010246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169051751494407,0.1169094145298004,-4.238248948240653e-06,0.0,9.91870037978515e-05,0.0,0.0,4.551683902740479,0.0,0.0,0.0,0.272377997636795,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226453896611928,-926.87060546875,304.1523132324219,0.6018691062927246,0.0644164457917213,0.0589220821857452,293.1877746582031,297.1499938964844,293.1499938964844,0.0322789438068866,-1159.3817138671875,304.154052734375,0.6371085047721863,0.0766531899571418,0.0736932307481765,293.1861572265625,297.1499938964844,293.1499938964844,0.0432703383266925,-996.4337768554688,304.1541748046875,0.6702534556388855,0.0893825739622116,0.0633352324366569,293.1839904785156,297.1499938964844,293.1499938964844,0.0561447627842426,-1573.6036376953125,304.1536560058594,0.7078575491905212,0.1044919341802597,0.1000251695513725,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5443613529205322,0.050000000745058,0.2290442734956741,291.1674194335937,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.3063659667969,291.1665344238281,1.0,0.1652744561433792,1.0,1.0,0.996469497680664,1.0,-0.630050003528595,0.2738464474678039,0.356203556060791,0.0942216739058494,0.0,0.0,0.1422206312417984,25.753173828125,25.0,-7.326824188232422,-4342.77197265625,41.80635833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34295654296875,304.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.634765625,18000.0,0.0,0.0,0.077752485871315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164606288075447,0.1164648681879043,-4.237393113726284e-06,0.0,9.86370796454139e-05,0.0,0.0,4.533064842224121,0.0,0.0,0.0,0.2723048031330108,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224839113652706,-923.6636352539062,304.1521911621094,0.6011008620262146,0.0641856417059898,0.0587093234062194,293.18719482421875,297.1499938964844,293.1499938964844,0.0319768711924552,-1154.064697265625,304.15386962890625,0.6361833214759827,0.0762919336557388,0.0733444914221763,293.185791015625,297.1499938964844,293.1499938964844,0.0429376438260078,-992.250244140625,304.1540222167969,0.6692668795585632,0.0889952331781387,0.0630598962306976,293.1835632324219,297.1499938964844,293.1499938964844,0.0558617524802684,-1568.6009521484375,304.15350341796875,0.7070678472518921,0.1041464135050773,0.0996922478079795,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5443949103355408,0.050000000745058,0.2290430516004562,291.165283203125,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070678710937,291.1645202636719,1.0,0.1650982201099395,1.0,1.0,0.9963311553001404,1.0,-0.6286446452140808,0.2732987999916076,0.3553458750247955,0.0938255712389946,0.0,0.0,0.1414206773042678,25.73310089111328,25.0,-6.3835320472717285,-4333.61181640625,41.62857437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458557128906,304.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.0773341059684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160722002387046,0.1160764396190643,-4.236650966049638e-06,0.0,9.810632764128968e-05,0.0,0.0,4.516812324523926,0.0,0.0,0.0,0.2722409963607788,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221821088343858,-917.618408203125,304.1519470214844,0.5996605753898621,0.063753142952919,0.058311253786087,293.1859130859375,297.1499938964844,293.1499938964844,0.0314037017524242,-1143.922119140625,304.1535339355469,0.634434163570404,0.0756062790751457,0.0726832672953605,293.1849975585937,297.1499938964844,293.1499938964844,0.0422975644469261,-984.197509765625,304.1537475585937,0.6673858165740967,0.088253878057003,0.0625335201621055,293.1826171875,297.1499938964844,293.1499938964844,0.0553179197013378,-1558.991455078125,304.1532287597656,0.705565333366394,0.1034878864884376,0.0990583151578903,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5444667339324951,0.050000000745058,0.2290404438972473,291.1618957519531,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.3081359863281,291.1613464355469,1.0,0.1647602915763855,1.0,1.0,0.996054470539093,1.0,-0.6259776949882507,0.2722682058811188,0.3537094891071319,0.0930561572313308,0.0,0.0,0.1400741934776306,25.693153381347656,25.0,-4.582032203674316,-4316.83056640625,41.2906379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,304.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.0765603110194206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154259294271469,0.1154301613569259,-4.235435426380718e-06,0.0,9.712468454381452e-05,0.0,0.0,4.489810466766357,0.0,0.0,0.0,0.2721352577209472,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221821088343858,-917.618408203125,304.1519470214844,0.5996605753898621,0.063753142952919,0.058311253786087,293.1859130859375,297.1499938964844,293.1499938964844,0.0314037017524242,-1143.922119140625,304.1535339355469,0.634434163570404,0.0756062790751457,0.0726832672953605,293.1849975585937,297.1499938964844,293.1499938964844,0.0422975644469261,-984.197509765625,304.1537475585937,0.6673858165740967,0.088253878057003,0.0625335201621055,293.1826171875,297.1499938964844,293.1499938964844,0.0553179197013378,-1558.991455078125,304.1532287597656,0.705565333366394,0.1034878864884376,0.0990583151578903,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5444667339324951,0.050000000745058,0.2290404438972473,291.1618957519531,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.3081359863281,291.1613464355469,1.0,0.1647602915763855,1.0,1.0,0.996054470539093,1.0,-0.6259776949882507,0.2722682058811188,0.3537094891071319,0.0930561572313308,0.0,0.0,0.1400741934776306,25.693153381347656,25.0,-4.582032203674316,-4316.83056640625,41.2906379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3448486328125,304.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.0765603110194206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154259294271469,0.1154301613569259,-4.235435426380718e-06,0.0,9.712468454381452e-05,0.0,0.0,4.489810466766357,0.0,0.0,0.0,0.2721352577209472,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219051744788885,-912.0110473632812,304.1517639160156,0.5983307361602783,0.0633547976613044,0.0579452663660049,293.1846008300781,297.1499938964844,293.1499938964844,0.0308684017509222,-1134.3829345703125,304.1532592773437,0.632802426815033,0.0749651342630386,0.0720656514167785,293.18408203125,297.1499938964844,293.1499938964844,0.0416882149875164,-976.5262451171876,304.15350341796875,0.6656107902526855,0.0875521451234817,0.0620359554886817,293.1816101074219,297.1499938964844,293.1499938964844,0.0548017881810665,-1549.8778076171875,304.15301513671875,0.7041527628898621,0.1028689369559288,0.0984630361199379,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5445408225059509,0.050000000745058,0.22903773188591,291.15948486328125,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1590881347656,1.0,0.1644415110349655,1.0,1.0,0.9957778453826904,1.0,-0.6234824061393738,0.2713082134723663,0.3521742224693298,0.0923291593790054,0.0,0.0,0.1389832496643066,25.65434837341309,25.0,-3.1832144260406494,-4301.41064453125,40.97464370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0758928805589675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149093434214592,0.1149135753512382,-4.234484094922664e-06,0.0,9.627798135625198e-05,0.0,0.0,4.468266010284424,0.0,0.0,0.0,0.2720512151718139,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219051744788885,-912.0110473632812,304.1517639160156,0.5983307361602783,0.0633547976613044,0.0579452663660049,293.1846008300781,297.1499938964844,293.1499938964844,0.0308684017509222,-1134.3829345703125,304.1532592773437,0.632802426815033,0.0749651342630386,0.0720656514167785,293.18408203125,297.1499938964844,293.1499938964844,0.0416882149875164,-976.5262451171876,304.15350341796875,0.6656107902526855,0.0875521451234817,0.0620359554886817,293.1816101074219,297.1499938964844,293.1499938964844,0.0548017881810665,-1549.8778076171875,304.15301513671875,0.7041527628898621,0.1028689369559288,0.0984630361199379,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5445408225059509,0.050000000745058,0.22903773188591,291.15948486328125,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1590881347656,1.0,0.1644415110349655,1.0,1.0,0.9957778453826904,1.0,-0.6234824061393738,0.2713082134723663,0.3521742224693298,0.0923291593790054,0.0,0.0,0.1389832496643066,25.65434837341309,25.0,-3.1832144260406494,-4301.41064453125,40.97464370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,304.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0758928805589675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149093434214592,0.1149135753512382,-4.234484094922664e-06,0.0,9.627798135625198e-05,0.0,0.0,4.468266010284424,0.0,0.0,0.0,0.2720512151718139,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494798660278,-906.7826538085938,304.151611328125,0.5970917344093323,0.0629852339625358,0.0576062053442001,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668603301048,-1125.3846435546875,304.15301513671875,0.6312691569328308,0.0743627697229385,0.0714859217405319,293.18310546875,297.1499938964844,293.1499938964844,0.041106142103672,-969.19384765625,304.1533203125,0.6639239192008972,0.0868843644857406,0.0615629814565181,293.1805419921875,297.1499938964844,293.1499938964844,0.0543111898005008,-1541.223388671875,304.15283203125,0.7028168439865112,0.1022849306464195,0.0979017466306686,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.544614315032959,0.050000000745058,0.2290350496768951,291.1577453613281,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1574401855469,1.0,0.1641407608985901,1.0,1.0,0.995500922203064,1.0,-0.6211352944374084,0.2704016864299774,0.3507335782051086,0.0916554778814315,0.0,0.0,0.1380763947963714,25.617305755615234,25.0,-2.232260704040528,-4286.89306640625,40.67833709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,304.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.0753452032804489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144841164350509,0.1144883558154106,-4.233713752910262e-06,0.0,9.55832001636736e-05,0.0,0.0,4.450556755065918,0.0,0.0,0.0,0.271982342004776,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494798660278,-906.7826538085938,304.151611328125,0.5970917344093323,0.0629852339625358,0.0576062053442001,293.1832580566406,297.1499938964844,293.1499938964844,0.0303668603301048,-1125.3846435546875,304.15301513671875,0.6312691569328308,0.0743627697229385,0.0714859217405319,293.18310546875,297.1499938964844,293.1499938964844,0.041106142103672,-969.19384765625,304.1533203125,0.6639239192008972,0.0868843644857406,0.0615629814565181,293.1805419921875,297.1499938964844,293.1499938964844,0.0543111898005008,-1541.223388671875,304.15283203125,0.7028168439865112,0.1022849306464195,0.0979017466306686,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.544614315032959,0.050000000745058,0.2290350496768951,291.1577453613281,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1574401855469,1.0,0.1641407608985901,1.0,1.0,0.995500922203064,1.0,-0.6211352944374084,0.2704016864299774,0.3507335782051086,0.0916554778814315,0.0,0.0,0.1380763947963714,25.617305755615234,25.0,-2.232260704040528,-4286.89306640625,40.67833709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,304.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.0753452032804489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144841164350509,0.1144883558154106,-4.233713752910262e-06,0.0,9.55832001636736e-05,0.0,0.0,4.450556755065918,0.0,0.0,0.0,0.271982342004776,4.0,0.0,1.0
