time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125346392393,-901.89404296875,304.1514587402344,0.5959309935569763,0.062640868127346,0.0572905987501144,293.181884765625,297.1499938964844,293.1499938964844,0.0298965703696012,-1116.888916015625,304.1528015136719,0.6298215389251709,0.0737953037023544,0.0709401741623878,293.18212890625,297.1499938964844,293.1499938964844,0.0405490696430206,-962.17236328125,304.15313720703125,0.6623135805130005,0.0862467736005783,0.0611117705702781,293.179443359375,297.1499938964844,293.1499938964844,0.0538448728621006,-1533.006591796875,304.1526794433594,0.7015495300292969,0.1017329171299934,0.0973714441061019,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5446854829788208,0.050000000745058,0.2290324568748474,291.15643310546875,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1562194824219,1.0,0.1638571619987487,1.0,1.0,0.9952240586280824,1.0,-0.6189205050468445,0.2695380449295044,0.3493824303150177,0.0910404399037361,0.0,0.0,0.1373111456632614,25.58234977722168,25.0,-1.615523338317871,-4273.14111328125,40.40007400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.0749219954013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141280084848404,0.1141322478652,-4.23307665187167e-06,0.0,9.504631452728064e-05,0.0,0.0,4.435742378234863,0.0,0.0,0.0,0.2719248533248901,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214125346392393,-901.89404296875,304.1514587402344,0.5959309935569763,0.062640868127346,0.0572905987501144,293.181884765625,297.1499938964844,293.1499938964844,0.0298965703696012,-1116.888916015625,304.1528015136719,0.6298215389251709,0.0737953037023544,0.0709401741623878,293.18212890625,297.1499938964844,293.1499938964844,0.0405490696430206,-962.17236328125,304.15313720703125,0.6623135805130005,0.0862467736005783,0.0611117705702781,293.179443359375,297.1499938964844,293.1499938964844,0.0538448728621006,-1533.006591796875,304.1526794433594,0.7015495300292969,0.1017329171299934,0.0973714441061019,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5446854829788208,0.050000000745058,0.2290324568748474,291.15643310546875,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1562194824219,1.0,0.1638571619987487,1.0,1.0,0.9952240586280824,1.0,-0.6189205050468445,0.2695380449295044,0.3493824303150177,0.0910404399037361,0.0,0.0,0.1373111456632614,25.58234977722168,25.0,-1.615523338317871,-4273.14111328125,40.40007400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,304.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.0749219954013824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141280084848404,0.1141322478652,-4.23307665187167e-06,0.0,9.504631452728064e-05,0.0,0.0,4.435742378234863,0.0,0.0,0.0,0.2719248533248901,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213003922253847,-899.5655517578125,304.1513977050781,0.59537672996521,0.0624771676957607,0.0571406781673431,293.18121337890625,297.1499938964844,293.1499938964844,0.0296821724623441,-1112.80419921875,304.1526794433594,0.6291263699531555,0.0735235437750816,0.0706789270043373,293.1816101074219,297.1499938964844,293.1499938964844,0.0402791984379291,-958.7692260742188,304.1530456542969,0.6615341305732727,0.0859382599592208,0.0608935579657554,293.17889404296875,297.1499938964844,293.1499938964844,0.0536203496158123,-1529.0538330078125,304.152587890625,0.7009394764900208,0.1014680489897728,0.0971170663833618,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5447198748588562,0.050000000745058,0.2290312051773071,291.1559143066406,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.1557312011719,1.0,0.163721427321434,1.0,1.0,0.9950856566429138,1.0,-0.617858350276947,0.2691202461719513,0.3487381041049957,0.0907543823122978,0.0,0.0,0.1369711756706237,25.56568717956543,25.0,-1.3877421617507937,-4266.5478515625,40.26719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,304.33868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.0747556313872337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139707043766975,0.1139749363064765,-4.232797436998226e-06,0.0,9.483526810072362e-05,0.0,0.0,4.429202556610107,0.0,0.0,0.0,0.2718994915485382,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211920160800218,-897.3062744140625,304.1513366699219,0.5948377847671509,0.0623185224831104,0.0569954253733158,293.1805725097656,297.1499938964844,293.1499938964844,0.0294731836766004,-1108.832275390625,304.1525573730469,0.6284480690956116,0.0732590034604072,0.0704246833920478,293.1811218261719,297.1499938964844,293.1499938964844,0.0400145687162876,-955.4310913085938,304.1529846191406,0.6607698798179626,0.0856359153985977,0.0606797710061073,293.1783447265625,297.1499938964844,293.1499938964844,0.0534011386334896,-1525.197021484375,304.15252685546875,0.7003436088562012,0.1012099832296371,0.0968692526221275,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.54475337266922,0.050000000745058,0.2290299832820892,291.15545654296875,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1552734375,1.0,0.1635894030332565,1.0,1.0,0.9949455261230468,1.0,-0.6168234348297119,0.2687108814716339,0.3481125831604004,0.0904813110828399,0.0,0.0,0.1366538554430008,25.54955291748047,25.0,-1.1926450729370115,-4260.14208984375,40.13811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,304.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.146484375,18000.0,0.0,0.0,0.0746168568730354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138244718313217,0.1138287112116813,-4.232539140502922e-06,0.0,9.465921903029084e-05,0.0,0.0,4.423126220703125,0.0,0.0,0.0,0.2718759775161743,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020986208692193,-892.9910888671875,304.1512451171875,0.5938016772270203,0.0620158948004245,0.0567185394465923,293.17926025390625,297.1499938964844,293.1499938964844,0.0287372972816228,-1101.599853515625,304.1529846191406,0.627137303352356,0.0727505385875701,0.0699365139007568,293.1801147460937,297.1499938964844,293.1499938964844,0.0395009219646453,-948.9481201171876,304.15283203125,0.6592831015586853,0.0850494056940078,0.0602652244269847,293.17724609375,297.1499938964844,293.1499938964844,0.0529787875711917,-1517.7728271484375,304.1523742675781,0.6991912722587585,0.1007141768932342,0.0963932126760482,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5448145270347595,0.050000000745058,0.2290277481079101,291.1547241210937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.1545715332031,1.0,0.1633364558219909,1.0,1.0,0.9946653842926024,1.0,-0.6148337721824646,0.2679328322410583,0.3469009697437286,0.0899372696876525,0.0,0.0,0.1360777467489242,25.51890563964844,25.0,-0.9243056178092957,-4248.01025390625,39.89113235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,304.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0744185969233512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135604679584503,0.1135646998882293,-4.2320775719417725e-06,0.0,9.440770372748376e-05,0.0,0.0,4.412162780761719,0.0,0.0,0.0,0.2718335688114166,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020986208692193,-892.9910888671875,304.1512451171875,0.5938016772270203,0.0620158948004245,0.0567185394465923,293.17926025390625,297.1499938964844,293.1499938964844,0.0287372972816228,-1101.599853515625,304.1529846191406,0.627137303352356,0.0727505385875701,0.0699365139007568,293.1801147460937,297.1499938964844,293.1499938964844,0.0395009219646453,-948.9481201171876,304.15283203125,0.6592831015586853,0.0850494056940078,0.0602652244269847,293.17724609375,297.1499938964844,293.1499938964844,0.0529787875711917,-1517.7728271484375,304.1523742675781,0.6991912722587585,0.1007141768932342,0.0963932126760482,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5448145270347595,0.050000000745058,0.2290277481079101,291.1547241210937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.1545715332031,1.0,0.1633364558219909,1.0,1.0,0.9946653842926024,1.0,-0.6148337721824646,0.2679328322410583,0.3469009697437286,0.0899372696876525,0.0,0.0,0.1360777467489242,25.51890563964844,25.0,-0.9243056178092957,-4248.01025390625,39.89113235473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,304.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.99609375,18000.0,0.0,0.0,0.0744185969233512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135604679584503,0.1135646998882293,-4.2320775719417725e-06,0.0,9.440770372748376e-05,0.0,0.0,4.412162780761719,0.0,0.0,0.0,0.2718335688114166,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207937452942132,-888.9260864257812,304.1511535644531,0.5928277373313904,0.0617314763367176,0.0564582534134388,293.177978515625,297.1499938964844,293.1499938964844,0.0282848887145519,-1094.0081787109375,304.1527099609375,0.6258893013000488,0.0722674876451492,0.0694726109504699,293.1791381835937,297.1499938964844,293.1499938964844,0.0390063896775245,-942.701171875,304.1527099609375,0.6578574776649475,0.0844846591353416,0.0598664134740829,293.1761779785156,297.1499938964844,293.1499938964844,0.0525766871869564,-1510.712890625,304.1522521972656,0.6980999112129211,0.1002435237169265,0.0959415063261985,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5448787808418274,0.050000000745058,0.2290254086256027,291.15411376953125,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.154052734375,1.0,0.1630973517894745,1.0,1.0,0.9943851828575134,1.0,-0.6129411458969116,0.2671394944190979,0.3458016514778137,0.0895413383841514,0.0,0.0,0.135569080710411,25.490442276000977,25.0,-0.5319806933403015,-4236.53759765625,39.657859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,304.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0743120685219764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133290007710456,0.1133332327008247,-4.231675120536238e-06,0.0,9.427255281480028e-05,0.0,0.0,4.402556896209717,0.0,0.0,0.0,0.2717964649200439,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207937452942132,-888.9260864257812,304.1511535644531,0.5928277373313904,0.0617314763367176,0.0564582534134388,293.177978515625,297.1499938964844,293.1499938964844,0.0282848887145519,-1094.0081787109375,304.1527099609375,0.6258893013000488,0.0722674876451492,0.0694726109504699,293.1791381835937,297.1499938964844,293.1499938964844,0.0390063896775245,-942.701171875,304.1527099609375,0.6578574776649475,0.0844846591353416,0.0598664134740829,293.1761779785156,297.1499938964844,293.1499938964844,0.0525766871869564,-1510.712890625,304.1522521972656,0.6980999112129211,0.1002435237169265,0.0959415063261985,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5448787808418274,0.050000000745058,0.2290254086256027,291.15411376953125,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.31072998046875,291.154052734375,1.0,0.1630973517894745,1.0,1.0,0.9943851828575134,1.0,-0.6129411458969116,0.2671394944190979,0.3458016514778137,0.0895413383841514,0.0,0.0,0.135569080710411,25.490442276000977,25.0,-0.5319806933403015,-4236.53759765625,39.657859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252197265625,304.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0743120685219764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133290007710456,0.1133332327008247,-4.231675120536238e-06,0.0,9.427255281480028e-05,0.0,0.0,4.402556896209717,0.0,0.0,0.0,0.2717964649200439,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206130743026733,-885.0750122070312,304.15106201171875,0.591916561126709,0.0614655166864395,0.0562145598232746,293.1767578125,297.1499938964844,293.1499938964844,0.027995079755783,-1086.994384765625,304.1522827148437,0.6247034668922424,0.0718096643686294,0.0690329372882843,293.1781921386719,297.1499938964844,293.1499938964844,0.0385266058146953,-936.6287231445312,304.1526184082031,0.6564869284629822,0.0839399844408035,0.0594818517565727,293.17510986328125,297.1499938964844,293.1499938964844,0.052190538495779,-1503.9329833984375,304.15216064453125,0.6970658302307129,0.0997968092560768,0.0955126658082008,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.544945478439331,0.050000000745058,0.2290229648351669,291.1542053222656,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109130859375,291.154296875,1.0,0.1628712862730026,1.0,1.0,0.9941027760505676,1.0,-0.6111419200897217,0.2663384675979614,0.3448034524917602,0.0892720371484756,0.0,0.0,0.135012999176979,25.46393394470215,25.0,0.3561373651027679,-4225.400390625,39.437530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,304.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0742783844470977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113095074892044,0.1130993068218231,-4.231304956192616e-06,0.0,9.42298283916898e-05,0.0,0.0,4.392889499664307,0.0,0.0,0.0,0.2717595100402832,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206130743026733,-885.0750122070312,304.15106201171875,0.591916561126709,0.0614655166864395,0.0562145598232746,293.1767578125,297.1499938964844,293.1499938964844,0.027995079755783,-1086.994384765625,304.1522827148437,0.6247034668922424,0.0718096643686294,0.0690329372882843,293.1781921386719,297.1499938964844,293.1499938964844,0.0385266058146953,-936.6287231445312,304.1526184082031,0.6564869284629822,0.0839399844408035,0.0594818517565727,293.17510986328125,297.1499938964844,293.1499938964844,0.052190538495779,-1503.9329833984375,304.15216064453125,0.6970658302307129,0.0997968092560768,0.0955126658082008,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.544945478439331,0.050000000745058,0.2290229648351669,291.1542053222656,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109130859375,291.154296875,1.0,0.1628712862730026,1.0,1.0,0.9941027760505676,1.0,-0.6111419200897217,0.2663384675979614,0.3448034524917602,0.0892720371484756,0.0,0.0,0.135012999176979,25.46393394470215,25.0,0.3561373651027679,-4225.400390625,39.437530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,304.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.0742783844470977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113095074892044,0.1130993068218231,-4.231304956192616e-06,0.0,9.42298283916898e-05,0.0,0.0,4.392889499664307,0.0,0.0,0.0,0.2717595100402832,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204436983913183,-881.4371337890625,304.1510009765625,0.5910537838935852,0.0612153485417366,0.0559857934713363,293.175537109375,297.1499938964844,293.1499938964844,0.0277237705886364,-1080.3497314453125,304.1519775390625,0.623565137386322,0.0713740661740303,0.0686150044202804,293.1772766113281,297.1499938964844,293.1499938964844,0.0380621664226055,-930.7416381835938,304.15252685546875,0.6551592946052551,0.0834138169884681,0.059110514819622,293.174072265625,297.1499938964844,293.1499938964844,0.0518214628100395,-1497.4566650390625,304.15203857421875,0.6960770487785339,0.0993725284934043,0.0951054692268371,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5450062155723572,0.050000000745058,0.229020744562149,291.1546630859375,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.1547546386719,1.0,0.162657231092453,1.0,1.0,0.993820309638977,1.0,-0.6094288229942322,0.2655772268772125,0.3438515961170196,0.0890134498476982,0.0,0.0,0.134357750415802,25.43922996520996,25.0,0.6632057428359985,-4214.322265625,39.22907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,304.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0742941945791244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112816721200943,0.112820953130722,-4.230888862366555e-06,0.0,9.42498809308745e-05,0.0,0.0,4.38141393661499,0.0,0.0,0.0,0.2717162370681762,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204436983913183,-881.4371337890625,304.1510009765625,0.5910537838935852,0.0612153485417366,0.0559857934713363,293.175537109375,297.1499938964844,293.1499938964844,0.0277237705886364,-1080.3497314453125,304.1519775390625,0.623565137386322,0.0713740661740303,0.0686150044202804,293.1772766113281,297.1499938964844,293.1499938964844,0.0380621664226055,-930.7416381835938,304.15252685546875,0.6551592946052551,0.0834138169884681,0.059110514819622,293.174072265625,297.1499938964844,293.1499938964844,0.0518214628100395,-1497.4566650390625,304.15203857421875,0.6960770487785339,0.0993725284934043,0.0951054692268371,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.5450062155723572,0.050000000745058,0.229020744562149,291.1546630859375,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.1547546386719,1.0,0.162657231092453,1.0,1.0,0.993820309638977,1.0,-0.6094288229942322,0.2655772268772125,0.3438515961170196,0.0890134498476982,0.0,0.0,0.134357750415802,25.43922996520996,25.0,0.6632057428359985,-4214.322265625,39.22907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18426513671875,304.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0742941945791244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112816721200943,0.112820953130722,-4.230888862366555e-06,0.0,9.42498809308745e-05,0.0,0.0,4.38141393661499,0.0,0.0,0.0,0.2717162370681762,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203630309551954,-879.6966552734375,304.1509704589844,0.5906391739845276,0.0610956437885761,0.0558763518929481,293.17498779296875,297.1499938964844,293.1499938964844,0.0275965370237827,-1077.1484375,304.15185546875,0.6230126619338989,0.0711639374494552,0.0684134662151336,293.17681884765625,297.1499938964844,293.1499938964844,0.0378359593451023,-927.8721313476562,304.1524658203125,0.6545113921165466,0.0831572636961937,0.0589294917881488,293.1735534667969,297.1499938964844,293.1499938964844,0.0516436882317066,-1494.3402099609375,304.1520080566406,0.6955997347831726,0.0991683602333068,0.094909518957138,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5450352430343628,0.050000000745058,0.2290196865797042,291.1549072265625,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111572265625,291.1549987792969,1.0,0.1625544279813766,1.0,1.0,0.9936791062355042,1.0,-0.6086019277572632,0.2652046680450439,0.3433972597122192,0.0889006033539772,0.0,0.0,0.1340071409940719,25.42754364013672,25.0,0.7070845365524292,-4208.89208984375,39.12897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763000488281,304.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.115234375,18000.0,0.0,0.0,0.0743136629462242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126663982868194,0.1126706302165985,-4.230658760207007e-06,0.0,9.427458280697464e-05,0.0,0.0,4.375212669372559,0.0,0.0,0.0,0.2716927528381347,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202848985791206,-878.0059204101562,304.15093994140625,0.5902355313301086,0.0609794035553932,0.0557700730860233,293.1744079589844,297.1499938964844,293.1499938964844,0.0274724122136831,-1074.0220947265625,304.1517333984375,0.6224706768989563,0.070958711206913,0.0682166516780853,293.1763610839844,297.1499938964844,293.1499938964844,0.0376135893166065,-925.049560546875,304.1524353027344,0.653873860836029,0.0829049199819564,0.0587514638900756,293.17303466796875,297.1499938964844,293.1499938964844,0.0514702647924423,-1491.3016357421875,304.1519470214844,0.695133626461029,0.0989693850278854,0.0947185456752777,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5450635552406311,0.050000000745058,0.2290186583995819,291.1551513671875,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3112487792969,291.1552429199219,1.0,0.1624543368816375,1.0,1.0,0.9935343861579896,1.0,-0.6077941060066223,0.2648371458053589,0.342956930398941,0.0887987539172172,0.0,0.0,0.1336404383182525,25.41627693176269,25.0,0.7302663922309875,-4203.5576171875,39.03150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,304.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0743373110890388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125095263123512,0.1125137582421302,-4.230417289363686e-06,0.0,9.430458158021791e-05,0.0,0.0,4.368741512298584,0.0,0.0,0.0,0.2716682553291321,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201360005885362,-874.7698974609375,304.15087890625,0.5894606113433838,0.0607571043074131,0.0555667914450168,293.1733093261719,297.1499938964844,293.1499938964844,0.0272260885685682,-1067.9891357421875,304.1515808105469,0.6214173436164856,0.0705624818801879,0.0678367167711258,293.1755065917969,297.1499938964844,293.1499938964844,0.0371800772845745,-919.5416259765624,304.15234375,0.6526293158531189,0.0824125632643699,0.0584041438996791,293.17205810546875,297.1499938964844,293.1499938964844,0.0511362552642822,-1485.4541015625,304.15185546875,0.6942349672317505,0.0985867381095886,0.0943512395024299,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5451180338859558,0.050000000745058,0.2290166616439819,291.1556396484375,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3114013671875,291.1557312011719,1.0,0.1622619479894638,1.0,1.0,0.9932449460029602,1.0,-0.6062341928482056,0.2641174793243408,0.3421166837215423,0.0886254161596298,0.0,0.0,0.1328559070825576,25.39492416381836,25.0,0.734768271446228,-4193.1572265625,38.84416580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0743873566389083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121743991971015,0.1121786236763,-4.229900241625728e-06,0.0,9.436807158635928e-05,0.0,0.0,4.354920387268066,0.0,0.0,0.0,0.2716158628463745,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201360005885362,-874.7698974609375,304.15087890625,0.5894606113433838,0.0607571043074131,0.0555667914450168,293.1733093261719,297.1499938964844,293.1499938964844,0.0272260885685682,-1067.9891357421875,304.1515808105469,0.6214173436164856,0.0705624818801879,0.0678367167711258,293.1755065917969,297.1499938964844,293.1499938964844,0.0371800772845745,-919.5416259765624,304.15234375,0.6526293158531189,0.0824125632643699,0.0584041438996791,293.17205810546875,297.1499938964844,293.1499938964844,0.0511362552642822,-1485.4541015625,304.15185546875,0.6942349672317505,0.0985867381095886,0.0943512395024299,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5451180338859558,0.050000000745058,0.2290166616439819,291.1556396484375,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3114013671875,291.1557312011719,1.0,0.1622619479894638,1.0,1.0,0.9932449460029602,1.0,-0.6062341928482056,0.2641174793243408,0.3421166837215423,0.0886254161596298,0.0,0.0,0.1328559070825576,25.39492416381836,25.0,0.734768271446228,-4193.1572265625,38.84416580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2734375,18000.0,0.0,0.0,0.0743873566389083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121743991971015,0.1121786236763,-4.229900241625728e-06,0.0,9.436807158635928e-05,0.0,0.0,4.354920387268066,0.0,0.0,0.0,0.2716158628463745,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199964139610528,-871.7198486328125,304.1508178710937,0.5887269377708435,0.0605476796627044,0.0553752295672893,293.1722717285156,297.1499938964844,293.1499938964844,0.0269668493419885,-1062.2344970703125,304.1514892578125,0.6204014420509338,0.0701839551329612,0.0674738362431526,293.1746826171875,297.1499938964844,293.1499938964844,0.0367608815431594,-914.2083740234376,304.1522521972656,0.6514229774475098,0.0819356888532638,0.0580678023397922,293.17108154296875,297.1499938964844,293.1499938964844,0.0508188121020793,-1479.9024658203125,304.1517639160156,0.6933790445327759,0.0982235968112945,0.0940025672316551,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5451697111129761,0.050000000745058,0.2290147840976715,291.1560974121094,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1561889648437,1.0,0.1620792150497436,1.0,1.0,0.9929555654525756,1.0,-0.6047444343566895,0.2634196281433105,0.3413248062133789,0.0884845703840255,0.0,0.0,0.1320080459117889,25.374982833862305,25.0,0.6824890375137329,-4183.10986328125,38.666290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0744276493787765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111812025308609,0.111816257238388,-4.229339538142085e-06,0.0,9.441917791264132e-05,0.0,0.0,4.339980125427246,0.0,0.0,0.0,0.2715592086315155,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199964139610528,-871.7198486328125,304.1508178710937,0.5887269377708435,0.0605476796627044,0.0553752295672893,293.1722717285156,297.1499938964844,293.1499938964844,0.0269668493419885,-1062.2344970703125,304.1514892578125,0.6204014420509338,0.0701839551329612,0.0674738362431526,293.1746826171875,297.1499938964844,293.1499938964844,0.0367608815431594,-914.2083740234376,304.1522521972656,0.6514229774475098,0.0819356888532638,0.0580678023397922,293.17108154296875,297.1499938964844,293.1499938964844,0.0508188121020793,-1479.9024658203125,304.1517639160156,0.6933790445327759,0.0982235968112945,0.0940025672316551,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.5451697111129761,0.050000000745058,0.2290147840976715,291.1560974121094,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1561889648437,1.0,0.1620792150497436,1.0,1.0,0.9929555654525756,1.0,-0.6047444343566895,0.2634196281433105,0.3413248062133789,0.0884845703840255,0.0,0.0,0.1320080459117889,25.374982833862305,25.0,0.6824890375137329,-4183.10986328125,38.666290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.2122802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0744276493787765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111812025308609,0.111816257238388,-4.229339538142085e-06,0.0,9.441917791264132e-05,0.0,0.0,4.339980125427246,0.0,0.0,0.0,0.2715592086315155,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019866157323122,-868.8599853515625,304.1507568359375,0.5880349278450012,0.060351189225912,0.0551954135298728,293.1712646484375,297.1499938964844,293.1499938964844,0.0266695544123649,-1056.755126953125,304.1514892578125,0.6194219589233398,0.0698227807879448,0.0671276450157165,293.1738586425781,297.1499938964844,293.1499938964844,0.0363561771810054,-909.0525512695312,304.1521911621094,0.6502543687820435,0.0814742371439933,0.0577423721551895,293.170166015625,297.1499938964844,293.1499938964844,0.0505184419453144,-1474.6556396484375,304.15167236328125,0.692566454410553,0.0978801548480987,0.0936726927757263,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5452182292938232,0.050000000745058,0.2290130108594894,291.1565246582031,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1565856933594,1.0,0.161905899643898,1.0,1.0,0.9926645755767822,1.0,-0.6033245921134949,0.2627486884593963,0.3405759036540985,0.0883644595742225,0.0,0.0,0.131106823682785,25.35634422302246,25.0,0.5601686239242554,-4173.45556640625,38.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,304.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0744440332055091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11142598092556,0.111430212855339,-4.2287369979021605e-06,0.0,9.443997259950264e-05,0.0,0.0,4.324065685272217,0.0,0.0,0.0,0.2714987695217132,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019866157323122,-868.8599853515625,304.1507568359375,0.5880349278450012,0.060351189225912,0.0551954135298728,293.1712646484375,297.1499938964844,293.1499938964844,0.0266695544123649,-1056.755126953125,304.1514892578125,0.6194219589233398,0.0698227807879448,0.0671276450157165,293.1738586425781,297.1499938964844,293.1499938964844,0.0363561771810054,-909.0525512695312,304.1521911621094,0.6502543687820435,0.0814742371439933,0.0577423721551895,293.170166015625,297.1499938964844,293.1499938964844,0.0505184419453144,-1474.6556396484375,304.15167236328125,0.692566454410553,0.0978801548480987,0.0936726927757263,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5452182292938232,0.050000000745058,0.2290130108594894,291.1565246582031,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1565856933594,1.0,0.161905899643898,1.0,1.0,0.9926645755767822,1.0,-0.6033245921134949,0.2627486884593963,0.3405759036540985,0.0883644595742225,0.0,0.0,0.131106823682785,25.35634422302246,25.0,0.5601686239242554,-4173.45556640625,38.49766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15057373046875,304.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.45703125,18000.0,0.0,0.0,0.0744440332055091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11142598092556,0.111430212855339,-4.2287369979021605e-06,0.0,9.443997259950264e-05,0.0,0.0,4.324065685272217,0.0,0.0,0.0,0.2714987695217132,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445452213287,-866.1787719726562,304.15069580078125,0.5873811841011047,0.0601666010916233,0.0550264008343219,293.1703186035156,297.1499938964844,293.1499938964844,0.0263912212103605,-1051.5108642578125,304.1514587402344,0.6184741258621216,0.0694772973656654,0.066796489059925,293.173095703125,297.1499938964844,293.1499938964844,0.0359649881720542,-904.0621948242188,304.152099609375,0.6491197943687439,0.0810268297791481,0.0574268735945224,293.16925048828125,297.1499938964844,293.1499938964844,0.0502341873943805,-1469.6966552734375,304.1515808105469,0.6917936205863953,0.0975549221038818,0.0933601781725883,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452634692192078,0.050000000745058,0.2290113568305969,291.1568298339844,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1568603515625,1.0,0.1617409735918045,1.0,1.0,0.9923735857009888,1.0,-0.6019687056541443,0.262107640504837,0.3398610651493072,0.0882514491677284,0.0,0.0,0.1301748901605606,25.33879470825196,25.0,0.3658569157123565,-4164.2294921875,38.33735275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,304.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0744291022419929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110254898667335,0.1110297217965126,-4.228105353831779e-06,0.0,9.442102600587532e-05,0.0,0.0,4.307557582855225,0.0,0.0,0.0,0.2714360058307647,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197445452213287,-866.1787719726562,304.15069580078125,0.5873811841011047,0.0601666010916233,0.0550264008343219,293.1703186035156,297.1499938964844,293.1499938964844,0.0263912212103605,-1051.5108642578125,304.1514587402344,0.6184741258621216,0.0694772973656654,0.066796489059925,293.173095703125,297.1499938964844,293.1499938964844,0.0359649881720542,-904.0621948242188,304.152099609375,0.6491197943687439,0.0810268297791481,0.0574268735945224,293.16925048828125,297.1499938964844,293.1499938964844,0.0502341873943805,-1469.6966552734375,304.1515808105469,0.6917936205863953,0.0975549221038818,0.0933601781725883,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452634692192078,0.050000000745058,0.2290113568305969,291.1568298339844,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1568603515625,1.0,0.1617409735918045,1.0,1.0,0.9923735857009888,1.0,-0.6019687056541443,0.262107640504837,0.3398610651493072,0.0882514491677284,0.0,0.0,0.1301748901605606,25.33879470825196,25.0,0.3658569157123565,-4164.2294921875,38.33735275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517028808594,304.189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0744291022419929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110254898667335,0.1110297217965126,-4.228105353831779e-06,0.0,9.442102600587532e-05,0.0,0.0,4.307557582855225,0.0,0.0,0.0,0.2714360058307647,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.019687058404088,-864.9078979492188,304.15069580078125,0.5870690941810608,0.060078889131546,0.0549460425972938,293.1698608398437,297.1499938964844,293.1499938964844,0.0262605026364326,-1048.98974609375,304.15142822265625,0.6180123090744019,0.0693105086684227,0.0666366219520568,293.1727294921875,297.1499938964844,293.1499938964844,0.0357746146619319,-901.6312255859376,304.1520690917969,0.6485653519630432,0.080808475613594,0.0572729036211967,293.1687927246094,297.1499938964844,293.1499938964844,0.0500983744859695,-1467.329833984375,304.15155029296875,0.6914225816726685,0.0973993241786956,0.0932106003165245,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5452847480773926,0.050000000745058,0.2290105819702148,291.1568908691406,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119201660156,291.15692138671875,1.0,0.1616616547107696,1.0,1.0,0.992228090763092,1.0,-0.6013152003288269,0.2618000209331512,0.3395151495933532,0.0881942510604858,0.0,0.0,0.1297052055597305,25.330400466918945,25.0,0.2426465004682541,-4159.80615234375,38.26031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,304.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0744078755378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108229607343673,0.1108271926641464,-4.22778248321265e-06,0.0,9.439409768674524e-05,0.0,0.0,4.2992095947265625,0.0,0.0,0.0,0.2714042067527771,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196317713707685,-863.6837768554688,304.1506652832031,0.5867668986320496,0.0599942170083522,0.0548684373497962,293.16943359375,297.1499938964844,293.1499938964844,0.0261330753564834,-1046.5281982421875,304.1513977050781,0.6175584197044373,0.0691476017236709,0.0664804726839065,293.17236328125,297.1499938964844,293.1499938964844,0.0355877131223678,-899.2429809570312,304.15203857421875,0.6480193734169006,0.0805936530232429,0.0571214221417903,293.1683654785156,297.1499938964844,293.1499938964844,0.0499668084084987,-1465.0386962890625,304.1515197753906,0.691061794757843,0.0972483903169632,0.093065470457077,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453051328659058,0.050000000745058,0.2290098518133163,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615843623876571,1.0,1.0,0.9920803308486938,1.0,-0.6006777882575989,0.2615015804767608,0.339176207780838,0.0881352573633194,0.0,0.0,0.1292384713888168,25.322242736816406,25.0,0.1081191003322601,-4155.525390625,38.18531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.521484375,18000.0,0.0,0.0,0.0743770971894264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110621191561222,0.1106254160404205,-4.227458703098819e-06,0.0,9.435505489818752e-05,0.0,0.0,4.290892124176025,0.0,0.0,0.0,0.2713724970817566,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.0195273365825414,-861.3666381835938,304.1506042480469,0.5861902832984924,0.0598333925008773,0.0547209307551384,293.1685485839844,297.1499938964844,293.1499938964844,0.0258879382163286,-1041.777099609375,304.1513366699219,0.616671621799469,0.0688323974609375,0.0661783516407013,293.171630859375,297.1499938964844,293.1499938964844,0.0352235808968544,-894.5855102539062,304.1519775390625,0.6469508409500122,0.0801737979054451,0.0568253621459007,293.1675109863281,297.1499938964844,293.1499938964844,0.0497155673801898,-1460.668212890625,304.15142822265625,0.6903688311576843,0.096959538757801,0.0927875861525535,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453433394432068,0.050000000745058,0.2290084511041641,291.1568603515625,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121643066406,291.1568298339844,1.0,0.1614353209733963,1.0,1.0,0.9917847514152528,1.0,-0.5994477272033691,0.2609316706657409,0.3385160565376282,0.0880086496472358,0.0,0.0,0.1283274590969085,25.306529998779297,25.0,-0.1780291646718979,-4147.408203125,38.04088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,304.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0742894187569618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102259680628776,0.1102301925420761,-4.226817054586718e-06,0.0,9.42438273341395e-05,0.0,0.0,4.274599552154541,0.0,0.0,0.0,0.2713102698326111,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.0195273365825414,-861.3666381835938,304.1506042480469,0.5861902832984924,0.0598333925008773,0.0547209307551384,293.1685485839844,297.1499938964844,293.1499938964844,0.0258879382163286,-1041.777099609375,304.1513366699219,0.616671621799469,0.0688323974609375,0.0661783516407013,293.171630859375,297.1499938964844,293.1499938964844,0.0352235808968544,-894.5855102539062,304.1519775390625,0.6469508409500122,0.0801737979054451,0.0568253621459007,293.1675109863281,297.1499938964844,293.1499938964844,0.0497155673801898,-1460.668212890625,304.15142822265625,0.6903688311576843,0.096959538757801,0.0927875861525535,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453433394432068,0.050000000745058,0.2290084511041641,291.1568603515625,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121643066406,291.1568298339844,1.0,0.1614353209733963,1.0,1.0,0.9917847514152528,1.0,-0.5994477272033691,0.2609316706657409,0.3385160565376282,0.0880086496472358,0.0,0.0,0.1283274590969085,25.306529998779297,25.0,-0.1780291646718979,-4147.408203125,38.04088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,304.1700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0742894187569618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102259680628776,0.1102301925420761,-4.226817054586718e-06,0.0,9.42438273341395e-05,0.0,0.0,4.274599552154541,0.0,0.0,0.0,0.2713102698326111,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194310266524553,-859.2246704101562,304.15057373046875,0.5856513381004333,0.0596839562058448,0.0545837096869945,293.167724609375,297.1499938964844,293.1499938964844,0.0256554055958986,-1037.2506103515625,304.1512756347656,0.6158125400543213,0.0685310438275337,0.0658895075321197,293.17095947265625,297.1499938964844,293.1499938964844,0.0348722450435161,-890.0853881835938,304.1518859863281,0.6459134221076965,0.0797668993473053,0.0565384291112422,293.1666564941406,297.1499938964844,293.1499938964844,0.0494802184402942,-1456.5802001953125,304.1513366699219,0.6897145509719849,0.0966880843043327,0.0925262421369552,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5453783273696899,0.050000000745058,0.2290071845054626,291.1565856933594,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.156494140625,1.0,0.1612934917211532,1.0,1.0,0.9914891719818116,1.0,-0.5982769131660461,0.2603983879089355,0.3378784954547882,0.0878684595227241,0.0,0.0,0.1274680942296981,25.29155158996582,25.0,-0.4598138630390167,-4139.93798828125,37.90373611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671142578125,304.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0741696953773498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098512113094329,0.109855443239212,-4.226199507684214e-06,0.0,9.409194171894342e-05,0.0,0.0,4.259149074554443,0.0,0.0,0.0,0.2712511122226715,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194310266524553,-859.2246704101562,304.15057373046875,0.5856513381004333,0.0596839562058448,0.0545837096869945,293.167724609375,297.1499938964844,293.1499938964844,0.0256554055958986,-1037.2506103515625,304.1512756347656,0.6158125400543213,0.0685310438275337,0.0658895075321197,293.17095947265625,297.1499938964844,293.1499938964844,0.0348722450435161,-890.0853881835938,304.1518859863281,0.6459134221076965,0.0797668993473053,0.0565384291112422,293.1666564941406,297.1499938964844,293.1499938964844,0.0494802184402942,-1456.5802001953125,304.1513366699219,0.6897145509719849,0.0966880843043327,0.0925262421369552,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5453783273696899,0.050000000745058,0.2290071845054626,291.1565856933594,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.156494140625,1.0,0.1612934917211532,1.0,1.0,0.9914891719818116,1.0,-0.5982769131660461,0.2603983879089355,0.3378784954547882,0.0878684595227241,0.0,0.0,0.1274680942296981,25.29155158996582,25.0,-0.4598138630390167,-4139.93798828125,37.90373611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671142578125,304.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.408203125,18000.0,0.0,0.0,0.0741696953773498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098512113094329,0.109855443239212,-4.226199507684214e-06,0.0,9.409194171894342e-05,0.0,0.0,4.259149074554443,0.0,0.0,0.0,0.2712511122226715,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193423982709646,-857.2493896484375,304.1505432128906,0.5851492881774902,0.0595454722642898,0.0544563643634319,293.1669311523437,297.1499938964844,293.1499938964844,0.0254345089197158,-1032.932373046875,304.1512145996094,0.6149793863296509,0.0682426244020462,0.0656130388379097,293.1702880859375,297.1499938964844,293.1499938964844,0.034532967954874,-885.7332763671875,304.1518249511719,0.6449059247970581,0.0793723165988922,0.0562601573765277,293.16583251953125,297.1499938964844,293.1499938964844,0.04925999045372,-1452.760498046875,304.1512756347656,0.6890980005264282,0.0964332893490791,0.0922807082533836,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5454105734825134,0.050000000745058,0.2290060222148895,291.1561279296875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.156005859375,1.0,0.161158338189125,1.0,1.0,0.99119371175766,1.0,-0.5971622467041016,0.2598997354507446,0.3372625112533569,0.0877156481146812,0.0,0.0,0.1266790926456451,25.27720069885254,25.0,-0.7071645259857178,-4133.130859375,37.77339553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0740243718028068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095053404569625,0.109509564936161,-4.225620159559185e-06,0.0,9.390759078087284e-05,0.0,0.0,4.244886875152588,0.0,0.0,0.0,0.2711963653564453,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193423982709646,-857.2493896484375,304.1505432128906,0.5851492881774902,0.0595454722642898,0.0544563643634319,293.1669311523437,297.1499938964844,293.1499938964844,0.0254345089197158,-1032.932373046875,304.1512145996094,0.6149793863296509,0.0682426244020462,0.0656130388379097,293.1702880859375,297.1499938964844,293.1499938964844,0.034532967954874,-885.7332763671875,304.1518249511719,0.6449059247970581,0.0793723165988922,0.0562601573765277,293.16583251953125,297.1499938964844,293.1499938964844,0.04925999045372,-1452.760498046875,304.1512756347656,0.6890980005264282,0.0964332893490791,0.0922807082533836,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5454105734825134,0.050000000745058,0.2290060222148895,291.1561279296875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.156005859375,1.0,0.161158338189125,1.0,1.0,0.99119371175766,1.0,-0.5971622467041016,0.2598997354507446,0.3372625112533569,0.0877156481146812,0.0,0.0,0.1266790926456451,25.27720069885254,25.0,-0.7071645259857178,-4133.130859375,37.77339553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0740243718028068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095053404569625,0.109509564936161,-4.225620159559185e-06,0.0,9.390759078087284e-05,0.0,0.0,4.244886875152588,0.0,0.0,0.0,0.2711963653564453,4.0,0.0,1.0
